time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2789.0,-29.951230845037017,4.416598604582152,34.84104587752287,28.15738309817391,6.360366745172279,-26.320071085983177,-39.83102490948511,2.729206985917018,-5.248251657088645,-5.250538940159087,39.70607309325519,37778.089188846374,19914.30334216695,19914.30334216695,57692.39253101332,79820.53593153268,79694.0512756352,19914.30334216695,99608.35461780215,99608.35461780215,99608.35461780215,125495.92379531944,123668.01120752814,1827.9125877913093,0.0,93117.81999989638,51075.61857807134,46713.55713536115,25887.56917751729,72601.12631287845,19733.09712375607,1450.0,0.0,0.8867078567593175,2.858142259158625,0.0014957518510113484,1.0,1.0,-4.28396978883427,351205.9007091031,1541898.941040244,4.390299075064141,1541898.941040244,4.390299075064141,0.7622614927049147,0.09143082975119317,3.6433073790164494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6433073790164494,1.2789945986464069,1.2792947223191977,2.848571356651745,6035.7808855521,14772.618670704536,6483.011028560237,0.00041198232635111966,25558.595614579892,2606.251432913369,19378.15380746458,1976.0217615051604,0.7581853909222742,0.7581853909222742,32844.529957570056,32395.05729023726,1.0173733879597984,0.8,4347.391557729295,4287.898129693729,1.0173733879597984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4260095228981795,4.416598604582152,-1.2448948828853537,5.661493487467506,3.5,3.5,1.0,0.6,0.00023464371872670913,1.0001009875632243,0.00023462002502209852,198.88194102920977,0.0,5.4351169310639565e-06,15.403121382635252,0.02793212941581514,8.037695626170471e-05,0.0001542667624650044,0.0005620412340257284,0.09143082976852339,0.09143082976852339,0.09143082976852339,0.09160953920710914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514677.2374733786,586.7792996603055,0.0,0.09143082976852339,0.09143082975119317,0.09143082975119317,0.375,0.375,0.5,4.076138272143762,0.694409103954456,0.694409103954456,2.5011104298755527e-12,0.002287283070415924,0.9665691513247907,2.5011104298755527e-12,25887.56917751729,19733.09712375607,0.7622614927049147,0.8087178863167579,3.8526150752043904,0.7946487260043992,0.520351282513713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511973319331013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.43711270309,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.346624468496,261.346624468496,-11.803375531504003,245.01846482096306,277.6747840762896,119795.2224866492,119525.18691606291,270.03557058628724,0.0,nan,277.6747840762896,4.52478407628962,271.1435202521781,-2.0064797478218566,264.6122564125922,-8.53774358740776,258.0809925576493,-15.069007442350653,251.54972869130347,-21.600271308696506,245.01846482096306,-28.131535179036916,1.0,1.0,25762.5980482374,25762.5980482374,277.1923650497647,4.042365049764726,277.1923650497647,277.1923650497647,79810.37483342526,79694.0512756352,116.3235577900632,0.0,8575.796259387458,8575.796259387458,0.9038781416596875,3661.5239159115317,277.1923650497647,4.042365049764726,1.0,0.002,0.3274487011394117,0.0042669438102263995,0.0005071085205576215,0.0014928914821881038,0.25355426027881073,0.25355426027881073,0.0,2.7457250882656492e-12,1.0,1.0019730441679497,0.9665691513222896,0.09143082975119317,0.0,0.00017996913783441493,230.3784895972383,0.0,1601597.0040186236,267.90174834291133,0.0022872830679148137,1.0,1280099.97919312,2606.851758980803,,,,,,,,,,,,,,,,,,,4.0,14772.618670704536,1450.0,0.375,6.1796691888313084,3.5
2790.0,-29.952172558275073,4.422267522800176,34.84192966735424,28.16627490045505,6.364287909080471,-26.32052651153478,-39.83148294556884,2.7326418622057376,-5.244962288732438,-5.247504231795094,39.707578188050796,37770.35180046535,19919.729814466253,19919.729814466253,57690.08161493161,79826.54132178488,79704.9594725955,19919.729814466253,99624.68928706174,99624.68928706174,99624.68928706174,125513.86348489248,123683.3931826572,1830.4703022352933,0.0,93123.57444603667,51067.622880487535,46728.83507283237,25889.17419783074,72618.00927066311,19734.442669176453,1450.0,0.0,0.886717876509765,2.8584588297723714,0.0014957518510113484,1.0,1.0,-4.227951897227001,351247.532444043,1541963.4383409754,4.389962336850365,1541963.4383409754,4.389962336850365,0.7622662089712389,0.09143223726463388,3.6427509429512797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6427509429512797,1.2789787232324559,1.2792788128746648,2.848171651944835,6034.933959241406,14771.83188194449,6483.091364691029,0.0004121373417683843,25564.07942910034,2606.810626370916,19378.393937535613,1976.046247957826,0.758032143941652,0.758032143941652,32840.51686545301,32395.05729023726,1.0172180062733491,0.8,4346.860373912307,4287.898129693729,1.0172180062733491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.427760553906994,4.422267522800176,-1.2407686717886666,5.663036194588843,3.5,3.5,1.0,0.6,0.00023462002502209852,1.0000979801489716,0.0002345970391692524,198.88271848953553,0.0,4.712249963130911e-06,13.354516395513002,0.02793684166577827,8.037279615252087e-05,0.00015424722886957763,0.0005618842384122757,0.09143223725332734,0.09143223725332734,0.09143223725332734,0.0916207212661417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514657.0025958068,586.7860971504493,0.0,0.09143223725332734,0.09143223726463388,0.09143223726463388,0.375,0.375,0.5,4.08179279009264,0.7583135467907027,0.7583135467907027,6.423306331271306e-12,0.0025419430626811845,1.0195523345681181,6.423306331271306e-12,25889.17419783074,19734.442669176453,0.7622662089712389,0.808287896361975,3.8528177984374987,0.7944321552510223,0.5201237569001242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512031446562386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.388507715965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3483395970269,261.3483395970269,-11.801660402973084,245.01758948353518,277.67908967800855,119789.13828190371,119526.76520540747,262.37307649621613,0.0,nan,277.67908967800855,4.5290896780085745,271.14678966115764,-2.0032103388423366,264.6144896316687,-8.535510368331302,258.08218958959304,-15.067810410406935,251.54988953819807,-21.600110461801904,245.01758948353518,-28.1324105164648,1.0,1.0,25762.5980482374,25762.5980482374,277.1966717329553,4.0466717329553035,277.1966717329553,277.1966717329553,79816.39404115587,79704.9594725955,111.43456856037665,0.0,8575.796259387458,8575.796259387458,0.903912524586603,3660.964697666036,277.1966717329553,4.0466717329553035,1.0,0.002,0.3272589082273695,0.004268252792599344,0.000506817777651671,0.0014931822214470836,0.2534088888258355,0.2534088888258355,0.0,-9.012452242829205e-13,1.0,1.0020809782710067,1.0195523345616948,0.09143223726463388,0.0,0.00018979291017820956,242.9519201916753,0.0,1601601.1739303418,267.90503771126754,0.002541943056257878,1.0,1280089.5458294575,2606.2223558003625,,,,,,,,,,,,,,,,,,,4.0,14771.83188194449,1450.0,0.375,6.1796691888313084,3.5
2791.0,-29.953083562781877,4.427890114111403,34.84280320913933,28.174901415500813,6.368131972004238,-26.320962009392417,-39.83191883945835,2.736010416716496,-5.2417840549447305,-5.244580297630993,39.709050199856996,37762.85472129277,19925.28904818933,19925.28904818933,57688.14376948211,79832.28028154024,79715.28612109648,19925.28904818933,99640.5751692858,99640.5751692858,99640.5751692858,125531.3038952519,123698.15042843395,1833.1534668179452,0.0,93129.09375572612,51059.89833082705,46743.55047211008,25890.72872596609,72634.27919807617,19735.746809299675,1450.0,0.0,0.8867274502726734,2.8587637463284814,0.0014957518510113484,1.0,1.0,-4.174651233298505,351287.64818299736,1542026.519919821,4.389640591964476,1542026.519919821,4.389640591964476,0.762270812003313,0.09143368788469355,3.6422140321563483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6422140321563483,1.2789631542157631,1.2792632108053896,2.8477865215669076,6034.117914184957,14771.076869458888,6483.169959434725,0.00041228681921465373,25569.36328659128,2607.3494298859737,19378.628862484078,1976.0702036357043,0.7578846858750816,0.7578846858750816,32836.64447599904,32395.05729023726,1.0170680769103704,0.8,4346.3478138835235,4287.898129693729,1.0170680769103704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.429554424786166,4.427890114111403,-1.236726530718542,5.664616644829945,3.5,3.5,1.0,0.6,0.0002345970391692524,1.000094785639929,0.00023457480484626386,198.8834706024229,0.0,4.571488900833281e-06,12.955599544961517,0.027941413154679105,8.036883733449006e-05,0.00015422820183476235,0.0005617321208768129,0.0914336879050187,0.0914336879050187,0.0914336879050187,0.09163148392183224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514635.2426685446,586.7933993064075,0.0,0.0914336879050187,0.09143368788469355,0.09143368788469355,0.375,0.375,0.5,4.08772668103987,0.8195543503954354,0.8195543503954354,-6.696154741803184e-11,0.0027962426862586653,1.0699290643324844,-6.696154741803184e-11,25890.72872596609,19735.746809299675,0.762270812003313,0.8078730507179657,3.8530228478923276,0.7942275246122367,0.5199040334428345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512087842830224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.989590865414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3500095256433,261.3500095256433,-11.799990474356662,245.01675088904935,277.6832681356367,119783.70947749542,119528.25088486802,255.45859262738554,0.0,nan,277.6832681356367,4.5332681356367175,271.149964704362,-2.0000352956379857,264.61666126270416,-8.533338737295821,258.0833578108246,-15.066642189175354,251.55005435128322,-21.599945648716755,245.01675088904935,-28.13324911095063,1.0,1.0,25762.5980482374,25762.5980482374,277.2007998291807,4.050799829180733,277.2007998291807,277.2007998291807,79822.44319077018,79715.28612109648,107.15706967370352,0.0,8575.796259387458,8575.796259387458,0.903945699315851,3660.42510231713,277.2007998291807,4.050799829180733,1.0,0.002,0.32705977842092554,0.004269586253817059,0.0005065124551034394,0.0014934875487105828,0.25325622755171967,0.25325622755171967,0.0,3.814022014880791e-12,1.0,1.0021835824442495,1.069929064399446,0.09143368788469355,0.0,0.0001991298094642841,254.90198556787144,0.0,1601605.2149292347,267.90821594505525,0.0027962427532202128,1.0,1280079.4931388241,2605.625502886548,,,,,,,,,,,,,,,,,,,4.0,14771.076869458888,1450.0,0.375,6.1796691888313084,3.5
2792.0,-29.953956260555366,4.433465352745257,34.84366613574156,28.182959218416386,6.3716343230149475,-26.3213972021991,-39.8323544190265,2.739075264503485,-5.238714116452968,-5.2417634657471135,39.71049112729369,37755.8150955317,19930.971366094276,19930.971366094276,57686.786461625976,79837.8349512253,79725.08047179399,19930.971366094276,99656.05183788827,99656.05183788827,99656.05183788827,125548.28660559062,123712.3305290524,1835.9560765382125,0.0,93134.39772588342,51052.5982851633,46757.55493413346,25892.234767702354,72649.78970183582,19737.01123797867,1450.0,0.0,0.8867365896422142,2.859057404928802,0.0014957518510113484,1.0,1.0,-4.123870220080789,351326.29790519114,1542088.2712989952,4.389333450111221,1542088.2712989952,4.389333450111221,0.7622753082170554,0.09143518114629863,3.6417068535127233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6417068535127233,1.2789489919371484,1.279249016766128,2.8474214972380136,6033.34447143375,14770.357066041623,6483.2424571057045,0.0004124282123151475,25574.38077039279,2607.8610708440488,19378.84556287418,1976.0923009258188,0.7577444684529324,0.7577444684529324,32832.98642041414,32395.05729023726,1.016926450085816,0.8,4345.863623670174,4287.898129693729,1.016926450085816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.431388012853092,4.433465352745257,-1.232766734275149,5.666232087020406,3.5,3.5,1.0,0.6,0.00023457480484626386,1.0000908004907447,0.0002345535072726976,198.8841910944969,0.0,4.422039322458288e-06,12.532059439846789,0.027945835194001564,8.036488155121171e-05,0.00015420992329505216,0.0005615873345432628,0.09143518113981003,0.09143518113981003,0.09143518113981003,0.09164184104187909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514612.03323667834,586.8011811149944,0.0,0.09143518113981003,0.09143518114629863,0.09143518114629863,0.375,0.375,0.5,4.093926478425506,0.8781803290877406,0.8781803290877406,1.3699263945454732e-11,0.0030493492941445766,1.1178932456663233,1.3699263945454732e-11,25892.234767702354,19737.01123797867,0.7622753082170554,0.8074805269162951,3.8532327244989273,0.7940392766225484,0.5196961374628403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512142400446193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.566050760295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35161489029645,261.35161489029645,-11.798385109703531,245.01594586715586,277.6872838916718,119776.5200848121,119530.93821981634,245.58186499575896,0.0,nan,277.6872838916718,4.537283891671848,271.1530163015296,-1.9969836984703875,264.61874870289927,-8.53125129710071,258.08448109589665,-15.065518904103328,251.55021348262557,-21.59978651737441,245.01594586715586,-28.134054132844113,1.0,1.0,25762.5980482374,25762.5980482374,277.204758753344,4.054758753344004,277.204758753344,277.204758753344,79827.65569608458,79725.08047179399,102.57522429058736,0.0,8575.796259387458,8575.796259387458,0.9039770354103609,3659.915387780287,277.204758753344,4.054758753344004,1.0,0.002,0.3268517620515584,0.004270942717867394,0.000506193254127093,0.001493806745871553,0.2530966270635465,0.2530966270635465,0.0,-1.353951672999898e-15,1.0,1.0022812546561077,1.117893245652624,0.09143518114629863,0.0,0.00020801636890941047,266.27547351780964,0.0,1601609.1290847661,267.911285883547,0.0030493492804453126,1.0,1280069.8085147836,2605.058640963615,,,,,,,,,,,,,,,,,,,4.0,14770.357066041623,1450.0,0.375,6.1796691888313084,3.5
2793.0,-29.954796098901006,4.438992478288126,34.84451824505984,28.190670324862026,6.375093477496796,-26.32180714125903,-39.83276324635369,2.7421045198391063,-5.235737570132642,-5.23903904557258,39.71190499688972,37749.10921055323,19936.744939153054,19936.744939153054,57685.85414970628,79842.91961306427,79734.44497164128,19936.744939153054,99671.18991079433,99671.18991079433,99671.18991079433,125564.888800158,123726.01591587786,1838.8728842801531,0.0,93139.31087362199,51045.71254213585,46770.66481276237,25893.69888936367,72664.36370212604,19738.24132103541,1450.0,0.0,0.8867453550445846,2.859341349926997,0.0014957518510113484,1.0,1.0,-4.075261804662659,351363.68282070884,1542148.864923139,4.389038880008709,1542148.864923139,4.389038880008709,0.7622797115765978,0.09143671388183912,3.6412290969716925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6412290969716925,1.278934993041213,1.2792349873466031,2.847079106275072,6032.6189860690665,14769.685488142653,6483.31190225698,0.00041256099150982457,25579.085631025886,2608.3408331107858,19379.053139078613,1976.1134678079277,0.7576132086431187,0.7576132086431187,32829.54048026507,32395.05729023726,1.016793039220302,0.8,4345.407509634386,4287.898129693729,1.016793039220302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.433251047417714,4.438992478288126,-1.228880994107909,5.667873472396035,3.5,3.5,1.0,0.6,0.0002345535072726976,1.0000873820704976,0.00023453301329239603,198.88488446244392,0.0,4.235750691003318e-06,12.004117458303403,0.027950070944692568,8.036116888630145e-05,0.00015419233838639615,0.0005614496290626509,0.09143671388373355,0.09143671388373355,0.09143671388373355,0.09165184834870639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514587.4509739109,586.8094172924506,0.0,0.09143671388373355,0.09143671388183912,0.09143671388183912,0.375,0.375,0.5,4.100380516739641,0.9342930001792524,0.9342930001792524,-4.746425474877469e-11,0.003301475439911883,1.1637772409098943,-4.746425474877469e-11,25893.69888936367,19738.24132103541,0.7622797115765978,0.8071108110537822,3.853434187929161,0.79386718895907,0.5194996183452268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512194664341955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.038108778754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35316649011503,261.35316649011503,-11.796833509884948,245.01517359674892,277.69115936567374,119770.86901796552,119533.51186879961,237.35714916590007,0.0,nan,277.69115936567374,4.541159365673764,271.1559622239647,-1.9940377760352703,264.62076507531344,-8.529234924686534,258.0855679198103,-15.064432080189704,251.55037075917903,-21.599629240820946,245.01517359674892,-28.134826403251054,1.0,1.0,25762.5980482374,25762.5980482374,277.2085751420733,4.058575142073323,277.2085751420733,277.2085751420733,79832.67361734023,79734.44497164128,98.22864569895319,0.0,8575.796259387458,8575.796259387458,0.9040065522868848,3659.435242456551,277.2085751420733,4.058575142073323,1.0,0.002,0.32663524739944094,0.004272322774543238,0.0005058607913984789,0.0014941392101248763,0.2529303956992394,0.2529303956992394,0.0,1.523355226684675e-12,1.0,1.0023746743159825,1.1637772409573586,0.09143671388183912,0.0,0.00021651465456091573,277.15184430128147,0.0,1601612.9339209131,267.91426242986734,0.0033014754873761376,1.0,1280060.4414668183,2604.517641645281,,,,,,,,,,,,,,,,,,,4.0,14769.685488142653,1450.0,0.375,6.1796691888313084,3.5
2794.0,-29.955611553996697,4.444470260145023,34.84535902766392,28.198073675762885,6.378465906970731,-26.322203807897484,-39.83315845308823,2.74505815993351,-5.2328879754279,-5.236435651983905,39.713282540138934,37742.67664099168,19942.66617898559,19942.66617898559,57685.342819977275,79847.67477154476,79743.16982585161,19942.66617898559,99685.8360048372,99685.8360048372,99685.8360048372,125580.94377461617,123739.04656894247,1841.8972056736895,0.0,93143.93395837085,51039.14169626174,46783.10251345457,25895.10776977897,72678.21028323354,19739.42611152001,1450.0,0.0,0.886753634260455,2.8596126284158423,0.0014957518510113484,1.0,1.0,-4.029473054719233,351399.4099085881,1542207.9034553685,4.388760652320257,1542207.9034553685,4.388760652320257,0.7622839915173868,0.09143828529845077,3.6407733798258497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6407733798258497,1.2789213433179039,1.2792213082099835,2.846753163396739,6031.928352221951,14769.053788513938,6483.381229032987,0.000412687770909922,25583.557184442565,2608.796804662404,19379.260361451445,1976.1345986092545,0.7574888910771185,0.7574888910771185,32826.253420573565,32395.05729023726,1.0166657827337129,0.8,4344.972425449256,4287.898129693729,1.0166657827337129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.435161731557523,4.444470260145023,-1.2250865782304112,5.669556838375434,3.5,3.5,1.0,0.6,0.00023453301329239603,1.000084845551115,0.00023451311589783394,198.8855577037332,0.0,4.075942904451123e-06,11.551222191214482,0.02795414688759702,8.035758006417638e-05,0.00015417543322821965,0.0005613178131204198,0.09143828522667716,0.09143828522667716,0.09143828522667716,0.09166139956989189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514561.5231471014,586.8180982807858,0.0,0.09143828522667716,0.09143828529845077,0.09143828529845077,0.375,0.375,0.5,4.107073929905928,0.9878655487128185,0.9878655487128185,-8.276401786133647e-11,0.003547676556024726,1.2069625972646918,-8.276401786133647e-11,25895.10776977897,19739.42611152001,0.7622839915173868,0.806758735809304,3.8536368273775334,0.7937089066333952,0.5193121362497104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244960700262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.585213511666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3546684331011,261.3546684331011,-11.79533156689888,245.01443154625878,277.69490530537854,119765.88686745275,119536.12601130838,229.7608561443705,0.0,nan,277.69490530537854,4.544905305378563,271.1588105634343,-1.9911894365656622,264.6227158158045,-8.52728418419548,258.08662106257174,-15.06337893742824,251.5505263051586,-21.59947369484138,245.01443154625878,-28.1355684537412,1.0,1.0,25762.5980482374,25762.5980482374,277.21219591689936,4.062195916899384,277.21219591689936,277.21219591689936,79837.68030748096,79743.16982585161,94.51048162934603,0.0,8575.796259387458,8575.796259387458,0.9040347062803259,3658.977246724979,277.21219591689936,4.062195916899384,1.0,0.002,0.3264107366796094,0.00427371972761447,0.0005055158147307113,0.001494484178516879,0.25275790736535564,0.25275790736535564,0.0,-6.752409829197115e-12,1.0,1.0024625851074933,1.2069625973474558,0.09143828529845077,0.0,0.00022451070602914945,287.3852638621216,0.0,1601616.583470495,267.9171120245721,0.0035476766387887437,1.0,1280051.4903944437,2604.0097738437817,,,,,,,,,,,,,,,,,,,4.0,14769.053788513938,1450.0,0.375,6.1796691888313084,3.5
2795.0,-29.95639762859582,4.4498983005473525,34.84618850853051,28.205043367948406,6.381584667062321,-26.32259939901218,-39.83355324072761,2.7477864377685313,-5.230112437113519,-5.233905185640783,39.714638153510215,37736.59944470751,19948.635181547554,19948.635181547554,57685.23462625507,79852.27874714881,79751.6006563867,19948.635181547554,99700.23583793425,99700.23583793425,99700.23583793425,125596.71919795874,123751.69432129974,1845.0248766589887,0.0,93148.38699979828,51032.906114031015,46794.97876196363,25896.483360024497,72691.46212198812,19740.583598948244,1450.0,0.0,0.886761620465252,2.8598762467174335,0.0014957518510113484,1.0,1.0,-3.985381166037996,351434.1389303467,1542266.0037882703,4.3884922747756825,1542266.0037882703,4.3884922747756825,0.7622881966059183,0.09143989075993543,3.6403409578082266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6403409578082266,1.2789087373138333,1.2792086738009583,2.8464431054355352,6031.271376608096,14768.448541938675,6483.445170376008,0.00041280809801057895,25587.819404663947,2609.231430168707,19379.45148640469,1976.1540879306074,0.7573701838333421,0.7573701838333421,32823.13431111924,32395.05729023726,1.0165450312825366,0.8,4344.559571615547,4287.898129693729,1.0165450312825366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4370878279238575,4.4498983005473525,-1.2213554824085975,5.67125378295595,3.5,3.5,1.0,0.6,0.00023451311589783394,1.000081789013763,0.00023449393687000395,198.88620669223187,0.0,3.957304414332559e-06,11.215000710218472,0.027958104192011352,8.03539951957264e-05,0.00015415912070210756,0.0005611917611115842,0.09143989058492974,0.09143989058492974,0.09143989058492974,0.09167067512260603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514534.36545418884,586.8271863693451,0.0,0.09143989058492974,0.09143989075993543,0.09143989075993543,0.375,0.375,0.5,4.113997448585209,1.0390637576326185,1.0390637576326185,1.261923898709938e-11,0.0037927485272462036,1.248524019602769,1.261923898709938e-11,25896.483360024497,19740.583598948244,0.7622881966059183,0.8064241173538251,3.853840405325287,0.7935627230808736,0.5191338617096372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512293797109528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.24899203067,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35610935785354,261.35610935785354,-11.793890642146437,245.01371698988126,277.6985017139087,119759.8659249813,119539.43937748401,220.4265474973183,0.0,nan,277.6985017139087,4.548501713908706,271.16154477718726,-1.9884552228127177,264.6245878358142,-8.525412164185752,258.0876308898547,-15.062369110145255,251.55067394047506,-21.599326059524913,245.01371698988126,-28.136283010118717,1.0,1.0,25762.5980482374,25762.5980482374,277.2157094791884,4.065709479188399,277.2157094791884,277.2157094791884,79841.9880155633,79751.6006563867,90.38735917660233,0.0,8575.796259387458,8575.796259387458,0.904061419991466,3658.5426625972677,277.2157094791884,4.065709479188399,1.0,0.002,0.3261785328372919,0.004275139717731929,0.0005051588436407182,0.0014948411475212092,0.2525794218203591,0.2525794218203591,0.0,-8.838072634853589e-12,1.0,1.0025471767628948,1.2485240195901497,0.09143989075993543,0.0,0.00023220382717733455,297.2308347737699,0.0,1601620.1458181576,267.91988756288646,0.0037927485146269646,1.0,1280042.7899354738,2603.522053375926,,,,,,,,,,,,,,,,,,,4.0,14768.448541938675,1450.0,0.375,6.1796691888313084,3.5
2796.0,-29.95715262959249,4.4552758300276505,34.84700645214619,28.21178234824913,6.384677212472974,-26.322969645386276,-39.83392515275625,2.750494228305502,-5.227437403286899,-5.231470024600513,39.715964367990146,37730.75960340408,19954.69646053401,19954.69646053401,57685.456063938094,79856.55745695297,79759.56726364237,19954.69646053401,99714.26372417639,99714.26372417639,99714.26372417639,125612.07888458991,123763.82827606195,1848.25060852796,0.0,93152.56443669384,51026.957119830506,46806.230352070364,25897.815160413516,72704.04551248388,19741.705144221818,1450.0,0.0,0.8867692267041223,2.8601298980973344,0.0014957518510113484,1.0,1.0,-3.9435130490680876,351467.5624893178,1542322.8457119642,4.388236669091874,1542322.8457119642,4.388236669091874,0.7622923023405577,0.09144152888510027,3.6399279555976816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6399279555976816,1.2788962250483216,1.2791961340717402,2.84614801756894,6030.6461208283545,14767.878377740068,6483.508493379647,0.0004129229052479216,25591.87038123617,2609.644514817616,19379.640763100142,1976.1733887821165,0.7572576945102534,0.7572576945102534,32820.15520976872,32395.05729023726,1.016429702704828,0.8,4344.165249636282,4287.898129693729,1.016429702704828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4390437003346905,4.4552758300276505,-1.2177011310339019,5.672976961061552,3.5,3.5,1.0,0.6,0.00023449393687000395,1.0000785562551604,0.000234475517351434,198.88683002966982,0.0,3.8144440931527675e-06,10.810134559994943,0.027961918636104505,8.035061818445838e-05,0.00015414331868554557,0.0005610705748521198,0.09144152889793745,0.09144152889793745,0.09144152889793745,0.09167959206104732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514505.9986445923,586.8366742574988,0.0,0.09144152889793745,0.09144152888510027,0.09144152888510027,0.375,0.375,0.5,4.1211393453927805,1.0879447402018059,1.0879447402018059,-9.060840966412798e-11,0.004032621313626805,1.2879569755324383,-9.060840966412798e-11,25897.815160413516,19741.705144221818,0.7622923023405577,0.8061054974860874,3.854041481848822,0.7934284214491617,0.5189636881612785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512340874261012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.844125880445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3575008003241,261.3575008003241,-11.792499199675888,245.01303005763222,277.7019715332656,119755.17402972477,119542.31707134725,212.85695837753812,0.0,nan,277.7019715332656,4.5519715332656006,271.1641832447529,-1.9858167552470718,264.62639495243377,-8.523605047566207,258.08860665636485,-15.061393343635132,251.55081835749522,-21.59918164250476,245.01303005763222,-28.136969942367756,1.0,1.0,25762.5980482374,25762.5980482374,277.21907360437547,4.06907360437549,277.21907360437547,277.21907360437547,79846.34428120118,79759.56726364237,86.77701755880844,0.0,8575.796259387458,8575.796259387458,0.9040869329869957,3658.12759537567,277.21907360437547,4.06907360437549,1.0,0.002,0.3259390317800694,0.004276577541567117,0.0005047904678732275,0.001495209532997698,0.2523952339366138,0.2523952339366138,0.0,8.709257273697979e-13,1.0,1.0026274244648667,1.2879569756230467,0.09144152888510027,0.0,0.00023950105793671422,306.56959707782005,0.0,1601623.5844846987,267.9225625967131,0.004032621404235215,1.0,1280034.4170455732,2603.060420094019,,,,,,,,,,,,,,,,,,,5.0,14767.878377740068,1450.0,0.375,6.1796691888313084,3.5
2797.0,-29.957883055975106,4.460602124209472,34.84781265096781,28.218153677321993,6.387636363706582,-26.323331114024942,-39.83428410775957,2.753084421631392,-5.224861815932286,-5.229128313484303,39.71726152599925,37725.22437602794,19960.84470164917,19960.84470164917,57686.06907767711,79860.51942642759,79767.08277168109,19960.84470164917,99727.92747333026,99727.92747333026,99727.92747333026,125627.0314109381,123775.46215825318,1851.5692526849118,0.0,93156.45748774215,51021.34673886158,46816.78972097841,25899.103937607844,72715.89365858625,19742.791367750648,1450.0,0.0,0.8867764612778445,2.860373787462479,0.0014957518510113484,1.0,1.0,-3.9038072520135643,351499.705767129,1542378.443800552,4.387993555881917,1542378.443800552,4.387993555881917,0.762296310146944,0.09144319826274117,3.6395397107439034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6395397107439034,1.278884256561398,1.2791841392204741,2.8458710724375647,6030.059307327475,14767.34656436525,6483.569279084725,0.00041303080649302253,25595.670027378666,2610.0319708951242,19379.8224556404,1976.1919162650242,0.757152379090314,0.757152379090314,32817.35462856293,32395.05729023726,1.0163212874817478,0.8,4343.794557070228,4287.898129693729,1.0163212874817478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.441027633956483,4.460602124209472,-1.2141227376666253,5.674724861876097,3.5,3.5,1.0,0.6,0.000234475517351434,1.0000759996837367,0.00023445769864048767,198.88743308130432,0.0,3.66339965904667e-06,10.382074633738263,0.02796558203576355,8.034735894914778e-05,0.00015412815840228623,0.0005609555530489474,0.09144319826308069,0.09144319826308069,0.09144319826308069,0.09168815779301243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514476.48049356794,586.8465427499632,0.0,0.09144319826308069,0.09144319826274117,0.09144319826274117,0.375,0.375,0.5,4.12848813451086,1.1345574274487262,1.1345574274487262,3.456079866737127e-11,0.004266497552009696,1.3253210614707314,3.456079866737127e-11,25899.103937607844,19742.791367750648,0.762296310146944,0.8058054514387906,3.854240068249122,0.7933075724617127,0.518803008227533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512386090722835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.41606595419,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3588418646073,261.3588418646073,-11.791158135392664,245.01236875897442,277.70531496226016,119750.70459594096,119545.55427916037,205.15031678061544,0.0,nan,277.70531496226016,4.555314962260184,271.16672572702174,-1.9832742729782353,264.6281364886564,-8.521863511343554,258.089547247225,-15.06045275277495,251.55095800350608,-21.599041996493895,245.01236875897442,-28.13763124102556,1.0,1.0,25762.5980482374,25762.5980482374,277.22229167820035,4.072291678200372,277.22229167820035,277.22229167820035,79850.37332187875,79767.08277168109,83.29055019766383,0.0,8575.796259387458,8575.796259387458,0.9041109157009027,3657.737409297623,277.22229167820035,4.072291678200372,1.0,0.002,0.32569261797921933,0.0042780317169105,0.0005044112848524681,0.0014955887162757823,0.25220564242623406,0.25220564242623406,0.0,1.1282502709875075e-12,1.0,1.0027034514809365,1.3253210614361706,0.09144319826274117,0.0,0.0002464138024437274,315.41616391592686,0.0,1601626.8995304785,267.9251381840677,0.004266497517448897,1.0,1280026.3653573433,2602.6240499332366,,,,,,,,,,,,,,,,,,,4.0,14767.34656436525,1450.0,0.375,6.1796691888313084,3.5
2798.0,-29.9585918075108,4.465876438019275,34.84860687949784,28.22424358399587,6.390478511380904,-26.32368477556945,-39.8346379288472,2.7555714788980183,-5.222388871695443,-5.2268819844467815,39.71852869199859,37719.93951385954,19967.082350280074,19967.082350280074,57687.02186413962,79864.2683722898,79774.13098132313,19967.082350280074,99741.21333160321,99741.21333160321,99741.21333160321,125641.56200754769,123786.58642596264,1854.9755815850492,0.0,93160.15159621867,51016.00153823858,46826.83339775565,25900.348675944475,72727.18207370013,19743.84142219109,1450.0,0.0,0.8867833178016137,2.860607726485046,0.0014957518510113484,1.0,1.0,-3.866294186965945,351530.5419578188,1542432.7578505438,4.387763149284551,1542432.7578505438,4.387763149284551,0.7623002172371764,0.09144489685292045,3.6391692784245437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6391692784245437,1.2788727651185647,1.279172622293988,2.8456069889698177,6029.499746148466,14766.842904195497,6483.628675706652,0.0004131338610116109,25599.29051625464,2610.401158015698,19379.99999611816,1976.2100203553875,0.757052230951969,0.757052230951969,32814.68248131542,32395.05729023726,1.0162178463101552,0.8,4343.440864373155,4287.898129693729,1.0162178463101552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.44304041787435,4.465876438019275,-1.21062174258629,5.676498180605565,3.5,3.5,1.0,0.6,0.00023445769864048767,1.0000737448024313,0.00023444040987877926,198.88801824092255,0.0,3.5439176809348604e-06,10.043462707769395,0.027969125953444487,8.034414644830662e-05,0.00015411355219218105,0.0005608453045266628,0.09144489681016497,0.09144489681016497,0.09144489681016497,0.0916963656039818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514445.86318616435,586.856774442931,0.0,0.09144489681016497,0.09144489685292045,0.09144489685292045,0.375,0.375,0.5,4.1360321946090375,1.1789366439480773,1.1789366439480773,-1.5063505998114124e-11,0.004493112751333683,1.3605877974808323,-1.5063505998114124e-11,25900.348675944475,19743.84142219109,0.7623002172371764,0.8055197581578816,3.854440415904148,0.7931975393420422,0.518649814805625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512429835684881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.07745402822,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36013304413024,261.36013304413024,-11.78986695586974,245.01173111343905,277.7085349682957,119746.39947192006,119548.8803149615,197.51915695857275,0.0,nan,277.7085349682957,4.558534968295703,271.16917420175685,-1.9808257982431314,264.62981343267586,-8.520186567324117,258.09045266104147,-15.05954733895851,251.55109188757257,-21.59890811242741,245.01173111343905,-28.138268886560923,1.0,1.0,25762.5980482374,25762.5980482374,277.22535987956655,4.075359879566577,277.22535987956655,277.22535987956655,79854.25884495047,79774.13098132313,80.12786362733459,0.0,8575.796259387458,8575.796259387458,0.9041337972747651,3657.3651248166666,277.22535987956655,4.075359879566577,1.0,0.002,0.3254396808217698,0.004279500230275359,0.0005040218956828241,0.0014959781023520288,0.25201094784141204,0.25201094784141204,0.0,-1.9651472289716754e-12,1.0,1.0027752017527982,1.3605877974958958,0.09144489685292045,0.0,0.0002529371515559373,323.76426912674594,0.0,1601630.0854219773,267.92761112830453,0.004493112766397189,1.0,1280018.6415286057,2602.213178549537,,,,,,,,,,,,,,,,,,,4.0,14766.842904195497,1450.0,0.375,6.1796691888313084,3.5
2799.0,-29.95926097765202,4.471098817521398,34.84938940199234,28.229759470000886,6.39295342914577,-26.32403953708931,-39.83499164516104,2.757731994074202,-5.219966770263682,-5.224684901051175,39.71977953946722,37715.11417078974,19973.314460259495,19973.314460259495,57688.42863104923,79867.90376452623,79781.03751538666,19973.314460259495,99754.35197564616,99754.35197564616,99754.35197564616,125655.92235774483,123797.45559042355,1858.4667673212846,0.0,93163.69048124581,51011.069697550156,46836.24531521739,25901.570382098664,72737.81569731605,19744.872512924507,1450.0,0.0,0.886789981977753,2.8608365044470836,0.0014957518510113484,1.0,1.0,-3.8299227562711735,351560.70419146406,1542486.3738624302,4.387539208655055,1542486.3738624302,4.387539208655055,0.7623040696625394,0.0914466203716266,3.6388282384492023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6388282384492023,1.278862786350451,1.2791626190750485,2.8453625183929954,6028.9817423318445,14766.363022018091,6483.677625520109,0.00041322849022561116,25602.662279258984,2610.7449821558826,19380.146310386306,1976.2249402585294,0.7569582451621208,0.7569582451621208,32812.22231031967,32395.05729023726,1.0161226127876857,0.8,4343.115229430857,4287.898129693729,1.0161226127876857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.445051414562882,4.471098817521398,-1.2071711072147773,5.678269924736175,3.5,3.5,1.0,0.6,0.00023444040987877926,1.0000696266522267,0.0002344240877143504,198.8885707241261,0.0,3.4385275540264105e-06,9.744787088110847,0.027972564480998514,8.034093501743971e-05,0.00015409947486133953,0.0005607415206556353,0.09144662025816147,0.09144662025816147,0.09144662025816147,0.09170438820160697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514414.2442947861,586.867337612019,0.0,0.09144662025816147,0.0914466203716266,0.0914466203716266,0.375,0.375,0.5,4.143765244382635,1.2212937999723295,1.2212937999723295,8.691358743817545e-11,0.0047181307874666345,1.3947621447799747,8.691358743817545e-11,25901.570382098664,19744.872512924507,0.7623040696625394,0.8052548601400348,3.8546395740464034,0.7931009211371998,0.5185076539517448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512472282789166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.77877840856,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3613536226297,261.3613536226297,-11.788646377370299,245.01111631874605,277.7115909211792,119740.13492641917,119553.41601691178,186.71890950739785,0.0,nan,277.7115909211792,4.561590921179231,271.17149600430196,-1.97850399569802,264.63140108539585,-8.518598914604127,258.09130616434,-15.058693835659994,251.55121124181525,-21.598788758184725,245.01111631874605,-28.13888368125393,1.0,1.0,25762.5980482374,25762.5980482374,277.22836231489157,4.078362314891592,277.22836231489157,277.22836231489157,79856.94650923228,79781.03751538666,75.90899384561635,0.0,8575.796259387458,8575.796259387458,0.9041548625759532,3657.0223796414484,277.22836231489157,4.078362314891592,1.0,0.002,0.32518042348016896,0.004280989335614465,0.0005036226632034388,0.0014963773324752818,0.25181133160171937,0.25181133160171937,0.0,-4.321279445385073e-12,1.0,1.0028447208633475,1.3947621446930611,0.0914466203716266,0.0,0.00025925707920726687,331.8519357507161,0.0,1601633.2102429639,267.9300332297363,0.004718130700553047,1.0,1280011.086931255,2601.815783425498,,,,,,,,,,,,,,,,,,,4.0,14766.363022018091,1450.0,0.375,6.1796691888313084,3.5
2800.0,-29.959923419055247,4.476268416580187,34.85015989223169,28.235417568963044,6.395808567984657,-26.324350220345544,-39.83530456954611,2.7602353691217174,-5.21765678211716,-5.222589891004466,39.72099756771581,37710.270783756416,19979.648113624382,19979.648113624382,57689.9188973808,79870.89678933968,79787.41594865902,19979.648113624382,99767.0640622834,99767.0640622834,99767.0640622834,125669.80875008268,123807.77146020031,1862.0372898823648,0.0,93166.76172218713,51006.30278292639,46844.95437695638,25902.744687799273,72747.69906475565,19745.864643329372,1450.0,0.0,0.8867962443653479,2.861054661254113,0.0014957518510113484,1.0,1.0,-3.7959089499772176,351589.4670203322,1542538.5844743503,4.38732877166979,1542538.5844743503,4.38732877166979,0.7623078126014222,0.09144836975594627,3.63849767394964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63849767394964,1.278851216585314,1.2791510257226435,2.8451297748809785,6028.488586758337,14765.936766650577,6483.737565883826,0.0004133202435627905,25605.832426176403,2611.068247176804,19380.325476144666,1976.2432100813903,0.7568715265172357,0.7568715265172357,32809.83766258706,32395.05729023726,1.0160303044837542,0.8,4342.799590953635,4287.898129693729,1.0160303044837542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.44709517758779,4.476268416580187,-1.203802120342167,5.680070536922354,3.5,3.5,1.0,0.6,0.0002344240877143504,1.0000689268838232,0.00023440793070614337,198.8891176545848,0.0,3.2462919543781316e-06,9.199991398707624,0.027975810772952893,8.033809404008501e-05,0.00015408599367426541,0.0005606415295720336,0.09144836977216986,0.09144836977216986,0.09144836977216986,0.09171202889198148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514381.60299944284,586.8782382982298,0.0,0.09144836977216986,0.09144836975594627,0.09144836975594627,0.375,0.375,0.5,4.1516750226961605,1.261601205487409,1.261601205487409,-5.4001247917767614e-12,0.0049331088873145745,1.4266809410272572,-5.4001247917767614e-12,25902.744687799273,19745.864643329372,0.7623078126014222,0.8050017613488502,3.854824888499006,0.7930136573258307,0.5183706325912657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512512359582719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.23398271916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3625516138715,261.3625516138715,-11.78744838612846,245.01052483903152,277.71457838434657,119739.11455652922,119555.85094514336,183.26361138585855,0.0,nan,277.71457838434657,4.564578384346589,271.17376767823606,-1.9762323217639164,264.63295697046175,-8.517043029538229,258.09214626094297,-15.057853739057009,251.55133555021004,-21.598664449789936,245.01052483903152,-28.13947516096846,1.0,1.0,25762.5980482374,25762.5980482374,277.2312010964878,4.081201096487803,277.2312010964878,277.2312010964878,79860.81665282759,79787.41594865902,73.40070416856906,0.0,8575.796259387458,8575.796259387458,0.9041752801795789,3656.6901623193885,277.2312010964878,4.081201096487803,1.0,0.002,0.3249152645314367,0.004282489009597393,0.0005032141806535243,0.0014967858212190266,0.25160709032676215,0.25160709032676215,0.0,1.8725507255901164e-12,1.0,1.002909644515046,1.4266809410326573,0.09144836975594627,0.0,0.0002651589511321607,339.4044871203541,0.0,1601636.1909216945,267.9323432178828,0.004933108892714699,1.0,1280003.883222437,2601.44562238684,,,,,,,,,,,,,,,,,,,4.0,14765.936766650577,1450.0,0.375,6.1796691888313084,3.5
2801.0,-29.96056331708643,4.481384804783258,34.85091829985657,28.24064550166952,6.39828243961319,-26.32467874142087,-39.835631324071414,2.7623978638209428,-5.215432228926488,-5.220573164623544,39.72219008061545,37705.722684175074,19986.03341697801,19986.03341697801,57691.756101153085,79874.03706861535,79793.44196391363,19986.03341697801,99779.47538089164,99779.47538089164,99779.47538089164,125683.3578984438,123817.67499632126,1865.682902122545,0.0,93169.88689990525,51001.733872412,46853.50336388139,25903.882517552163,72757.38588143355,19746.826774828136,1450.0,0.0,0.8868021998237362,2.861264666274396,0.0014957518510113484,1.0,1.0,-3.763669857543448,351617.1568227915,1542589.7026681039,4.387128650396147,1542589.7026681039,4.387128650396147,0.7623114705468541,0.09145014275239809,3.638182049728658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.638182049728658,1.2788412266533862,1.279141012785389,2.8449051953458344,6028.012729672172,14765.510670604295,6483.7888700920375,0.00041340794664935387,25608.912810411457,2611.3823589514727,19380.478827856285,1976.258847604053,0.7567864739645267,0.7567864739645267,32807.560751572855,32395.05729023726,1.0159421681697904,0.8,4342.498212802277,4287.898129693729,1.0159421681697904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.449155607192179,4.481384804783258,-1.200501028046311,5.681885832829569,3.5,3.5,1.0,0.6,0.00023440793070614337,1.0000665815278593,0.00023439232450705918,198.88964597511256,0.0,3.213453106235082e-06,9.106926103070222,0.027979024226059128,8.033512760079547e-05,0.0001540728031053479,0.0005605449066092546,0.09145014274160274,0.09145014274160274,0.09145014274160274,0.09171937662633141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514348.02138376585,586.889449595223,0.0,0.09145014274160274,0.09145014275239809,0.09145014275239809,0.375,0.375,0.5,4.159752037951654,1.2999208899993846,1.2999208899993846,1.2221335055073723e-11,0.005140935697056648,1.456903307080097,1.2221335055073723e-11,25903.882517552163,19746.826774828136,0.7623114705468541,0.8047578084255234,3.855023293049965,0.7929333276922341,0.5182391069632551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512552033598363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.14091742352,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3636985133949,261.3636985133949,-11.786301486605055,245.0099528629841,277.7174441602349,119735.07434150898,119559.62652389855,175.44781761044229,0.0,nan,277.7174441602349,4.567444160234913,271.17594590319874,-1.9740540968012397,264.6344476448007,-8.515552355199304,258.0929493849844,-15.057050615015555,251.5514511241666,-21.598548875833387,245.0099528629841,-28.14004713701587,1.0,1.0,25762.5980482374,25762.5980482374,277.2339204999231,4.083920499923124,277.2339204999231,277.2339204999231,79863.9041142691,79793.44196391363,70.46215035546629,0.0,8575.796259387458,8575.796259387458,0.9041947743862873,3656.3729599773014,277.2339204999231,4.083920499923124,1.0,0.002,0.3246445182141862,0.004284001489599179,0.0005027969596071953,0.001497203039805666,0.25139847980359764,0.25139847980359764,0.0,-5.871388444878001e-13,1.0,1.0029711112014408,1.4569033070678756,0.09145014275239809,0.0,0.00027074631646256133,346.55445891980105,0.0,1601639.062483474,267.9345677710735,0.005140935684835313,1.0,1279996.948611201,2601.0959578083653,,,,,,,,,,,,,,,,,,,4.0,14765.510670604295,1450.0,0.375,6.1796691888313084,3.5
