time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2802.0,-29.961185336344748,4.486447514022197,34.85166453550739,28.245638182293646,6.400692910207235,-26.324997511691645,-39.835948893427826,2.7645050849284405,-5.213296914341697,-5.218637386784013,39.72335585254006,37701.3919907644,19992.47489566079,19992.47489566079,57693.866886425196,79876.93238723323,79799.09051823587,19992.47489566079,99791.56541389666,99791.56541389666,99791.56541389666,125696.54790923375,123827.14868024095,1869.3992289928024,0.0,93172.8013277845,50997.417755778544,46861.53730222884,25904.982495337077,72766.51979756591,19747.757760376775,1450.0,0.0,0.8868078392645595,2.8614662526073023,0.0014957518510113484,1.0,1.0,-3.733269181768037,351643.7368050115,1542639.675822507,4.386939149943994,1542639.675822507,4.386939149943994,0.7623150397392235,0.09145193746541795,3.637883967475172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637883967475172,1.2788314919325043,1.2791312558237546,2.8446937617854475,6027.564727329044,14765.11089298597,6483.837722352462,0.0004134905752675853,25611.812295500433,2611.678024146924,19380.62485053189,1976.2737377730307,0.7567065003805585,0.7567065003805585,32805.410351920946,32395.05729023726,1.0158589303530017,0.8,4342.213580039848,4287.898129693729,1.0158589303530017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.451234163627012,4.486447514022197,-1.1972695849574162,5.6837170989796135,3.5,3.5,1.0,0.6,0.00023439232450705918,1.000064721511958,0.00023437715526320214,198.89015953671856,0.0,3.1039114108726097e-06,8.796484938412975,0.02798212813747,8.03322446460428e-05,0.00015406007986101637,0.000560452694554336,0.09145193747993881,0.09145193747993881,0.09145193747993881,0.09172642189665595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514313.540889211,586.9009576553526,0.0,0.09145193747993881,0.09145193746541795,0.09145193746541795,0.375,0.375,0.5,4.1679865783743795,1.3362998060919722,1.3362998060919722,-3.0183855415089056e-11,0.00534047244229896,1.4853682050159591,-3.0183855415089056e-11,25904.982495337077,19747.757760376775,0.7623150397392235,0.8045274261408244,3.855220025756459,0.7928628034833555,0.5181145408032217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512590357674493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.83047625887,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3647994722101,261.3647994722101,-11.785200527789868,245.0093993562562,277.7201995852477,119731.73583521014,119563.31583064179,168.42000456834853,0.0,nan,277.7201995852477,4.570199585247735,271.1780395414195,-1.9719604585804973,264.6358794964817,-8.514120503518257,258.09371945038174,-15.056280549618236,251.55155940347376,-21.598440596526217,245.0093993562562,-28.140600643743767,1.0,1.0,25762.5980482374,25762.5980482374,277.23651494013654,4.086514940136567,277.23651494013654,277.23651494013654,79866.91497017845,79799.09051823587,67.82445194257889,0.0,8575.796259387458,8575.796259387458,0.9042131845949573,3656.0733873125478,277.23651494013654,4.086514940136567,1.0,0.002,0.32436851008398554,0.004285524954057461,0.0005023715015950477,0.0014976285013530654,0.2511857507975238,0.2511857507975238,0.0,2.9481131078035183e-12,1.0,1.0030289980648652,1.485368205046143,0.09145193746541795,0.0,0.00027600813318970986,353.2877310706285,0.0,1601641.818875974,267.9367030856583,0.005340472472482816,1.0,1279990.2922708504,2600.7674521596346,,,,,,,,,,,,,,,,,,,4.0,14765.11089298597,1450.0,0.375,6.1796691888313084,3.5
2803.0,-29.96177733533006,4.491456510231038,34.85239877130548,28.25035935910421,6.402955640059682,-26.325304037797828,-39.836253121588356,2.766482342876384,-5.211222291277238,-5.216757273256848,39.724502241607546,37697.28650303379,19998.920393985045,19998.920393985045,57696.20689701884,79879.70768809227,79804.53769678557,19998.920393985045,99803.45809077061,99803.45809077061,99803.45809077061,125709.51417424546,123836.33096205478,1873.1832121906743,0.0,93175.58613067454,50993.31418449142,46869.19105131457,25906.056083474847,72775.24713478942,19748.666980723392,1450.0,0.0,0.886813264938207,2.861662042961639,0.0014957518510113484,1.0,1.0,-3.704132595772194,351669.5539768256,1542688.8192850493,4.386756834191878,1542688.8192850493,4.386756834191878,0.7623185450185458,0.09145375098916339,3.637601086587627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637601086587627,1.2788223588173588,1.2791221011679876,2.8444928738590725,6027.139069918946,14764.730118459414,6483.883682013896,0.00041356901636581736,25614.569578348404,2611.9591887493084,19380.762227035535,1976.2877462778356,0.7566304078526384,0.7566304078526384,32803.3695840805,32395.05729023726,1.0157799374333791,0.8,4341.943458442971,4287.898129693729,1.0157799374333791,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4533140171322945,4.491456510231038,-1.1940929976538355,5.685549507884874,3.5,3.5,1.0,0.6,0.00023437715526320214,1.0000615980928889,0.00023436271896666957,198.89064831467272,0.0,3.0170133307779912e-06,8.550215779424827,0.027985145150800778,8.03294828948914e-05,0.00015404767236831075,0.0005603639803932619,0.09145375100916564,0.09145375100916564,0.09145375100916564,0.09173325934120763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514278.2307100695,586.9127398579041,0.0,0.09145375100916564,0.09145375098916339,0.09145375098916339,0.375,0.375,0.5,4.176371846984797,1.3708751870510696,1.3708751870510696,1.9667822925839573e-11,0.005534981979621989,1.5126246774846663,1.9667822925839573e-11,25906.056083474847,19748.666980723392,0.7623185450185458,0.8043084520439248,3.8554161914977345,0.7927998758995323,0.517995994341502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512627611159854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.58420709988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3658521413285,261.3658521413285,-11.784147858671474,245.00886480301563,277.7228394772558,119728.13115620715,119567.09830599967,161.03285020745665,0.0,nan,277.7228394772558,4.572839477255798,271.18004454401904,-1.9699554559809371,264.6372496098762,-8.512750390123756,258.0944546747798,-15.05554532522018,251.55165973902461,-21.598340260975363,245.00886480301563,-28.14113519698435,1.0,1.0,25762.5980482374,25762.5980482374,277.23903023416295,4.089030234162976,277.23903023416295,277.23903023416295,79869.5395128026,79804.53769678557,65.00181601702934,0.0,8575.796259387458,8575.796259387458,0.9042306554520188,3655.789092020565,277.23903023416295,4.089030234162976,1.0,0.002,0.32408746375984937,0.0042870622709602745,0.0005019381793334159,0.0014980618133237228,0.25096908966670795,0.25096908966670795,0.0,-7.342861561843161e-12,1.0,1.0030844223748743,1.5126246774649985,0.09145375098916339,0.0,0.000281045944667259,359.73426389296327,0.0,1601644.497826451,267.93877770872274,0.005534981959954166,1.0,1279983.8272666284,2600.4535530438434,,,,,,,,,,,,,,,,,,,3.0,14764.730118459414,1450.0,0.375,6.1796691888313084,3.5
2804.0,-29.962358009081402,4.496411601503114,34.85312105701243,28.25478713437917,6.4051609666763065,-26.325606111506268,-39.83655644170938,2.768409069026067,-5.209219898839251,-5.21494231054513,39.725626075814986,37693.456680346324,20005.38905881938,20005.38905881938,57698.8457391657,79882.11639928729,79809.70852611656,20005.38905881938,99815.09758493594,99815.09758493594,99815.09758493594,125722.19641257386,123845.16509777094,1877.0313148029272,0.0,93178.06187890541,50989.54852360887,46876.12595032949,25907.098827637918,72783.2247779674,19749.55077140098,1450.0,0.0,0.8868184400263519,2.861851063344913,0.0014957518510113484,1.0,1.0,-3.676488293664363,351694.4779272539,1542736.9970138047,4.386582940130529,1542736.9970138047,4.386582940130529,0.7623219760265857,0.09145558259476928,3.637340857402092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637340857402092,1.2788134585289503,1.2791131803311548,2.844309178280163,6026.749841030102,14764.388637906184,6483.92860387168,0.0004136411008837139,25617.082789831315,2612.215464998885,19380.89650147462,1976.301438460088,0.756561418818846,0.756561418818846,32801.4922028028,32395.05729023726,1.0157072698759673,0.8,4341.694963137121,4287.898129693729,1.0157072698759673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.455401346079317,4.496411601503114,-1.1909769013595382,5.687388502862652,3.5,3.5,1.0,0.6,0.00023436271896666957,1.0000604199453902,0.0002343485596394939,198.89112774411996,0.0,2.8712443766257157e-06,8.137106563357278,0.027988016395177402,8.032672947420621e-05,0.00015403598949246335,0.0005602813980912963,0.09145558250580874,0.09145558250580874,0.09145558250580874,0.09173985392081858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514242.11376243725,586.9247884084838,0.0,0.09145558250580874,0.09145558259476928,0.09145558259476928,0.375,0.375,0.5,4.184899976964165,1.4037256603361357,1.4037256603361357,1.6655121726216748e-11,0.005722411705903596,1.5384540168807916,1.6655121726216748e-11,25907.098827637918,19749.55077140098,0.7623219760265857,0.804107760958889,3.8556036753735548,0.7927492346647441,0.5178865981183718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512663066864373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.17109788381,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3668611117776,261.3668611117776,-11.783138888222368,245.00834719150467,277.7253750300983,119725.39517614579,119571.04716289497,154.34801325082785,0.0,nan,277.7253750300983,4.575375030098314,271.1819694637,-1.9680305362999775,264.63856389655456,-8.51143610344542,258.0951583286338,-15.054841671366205,251.55175276017414,-21.598247239825838,245.00834719150467,-28.14165280849531,1.0,1.0,25762.5980482374,25762.5980482374,277.2414481530521,4.091448153052113,277.2414481530521,277.2414481530521,79871.88879939236,79809.70852611656,62.1802732757933,0.0,8575.796259387458,8575.796259387458,0.9042467269143838,3655.5275616891026,277.2414481530521,4.091448153052113,1.0,0.002,0.3238016442093767,0.004288610861860912,0.0005014973934084611,0.0014985026008005491,0.25074869670423056,0.25074869670423056,0.0,-5.790989649617773e-12,1.0,1.0031369403933224,1.5384540168641365,0.09145558259476928,0.0,0.0002858195404068628,365.84260542625816,0.0,1601647.0830157585,267.9407801011607,0.005722411689248474,1.0,1279977.5862262002,2600.1568126075936,,,,,,,,,,,,,,,,,,,4.0,14764.388637906184,1450.0,0.375,6.1796691888313084,3.5
2805.0,-29.962913330540275,4.5013130734412155,34.853831736546084,28.259015699755423,6.407234033882772,-26.32589859409724,-39.83684690957887,2.7702192997859774,-5.207257383905585,-5.2131642880255455,39.72673592476827,37689.77917730602,20011.823364621523,20011.823364621523,57701.60254192755,79884.49368907437,79814.80391887037,20011.823364621523,99826.6272834919,99826.6272834919,99826.6272834919,125734.75093387392,123853.80943728142,1880.9414965924905,0.0,93180.48415700634,50985.909610214185,46882.86060754684,25908.123650382026,72790.98425792887,19750.41972549001,1450.0,0.0,0.886823477277473,2.862036233805363,0.0014957518510113484,1.0,1.0,-3.6496820645333514,351718.8959412336,1542784.576323951,4.386413679012926,1542784.576323951,4.386413679012926,0.7623253614199414,0.09145742978102754,3.637090399145393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.637090399145393,1.278805097715536,1.2791047994502132,2.844131920996178,6026.374254115629,14764.05614764276,6483.970612136774,0.0004137104837112862,25619.512833362885,2612.4632604776234,19381.022066990183,1976.314242579289,0.7564945591686405,0.7564945591686405,32799.68528693824,32395.05729023726,1.0156373307962652,0.8,4341.455794825525,4287.898129693729,1.0156373307962652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.457477587946653,4.5013130734412155,-1.1879046563730062,5.689217729814222,3.5,3.5,1.0,0.6,0.0002343485596394939,1.0000577821952088,0.0002343350192476675,198.89158624352075,0.0,2.8161645500669154e-06,7.981010334889638,0.02799083255972747,8.03240928029816e-05,0.0001540244668365123,0.0005602009095645668,0.09145742957692526,0.09145742957692526,0.09145742957692526,0.0917463108968951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514205.2541709604,586.937082434414,0.0,0.09145742957692526,0.09145742978102754,0.09145742978102754,0.375,0.375,0.5,4.193566423465873,1.4350256704867093,1.4350256704867093,-3.410605131648481e-12,0.0059069041199677486,1.5634822234922012,-3.410605131648481e-12,25908.123650382026,19750.41972549001,0.7623253614199414,0.8039138117617126,3.8557912723341077,0.7927026008807171,0.5177808702758488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269784444438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.01500165534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36782460994976,261.36782460994976,-11.782175390050213,245.00784661808217,277.72780260022625,119722.32515511355,119574.93329940164,147.39185571189608,0.0,nan,277.72780260022625,4.577802600226278,271.18381140485246,-1.9661885951475142,264.63982020893263,-8.510179791067344,258.09582901232636,-15.054170987673615,251.55183781527901,-21.598162184720962,245.00784661808217,-28.142153381917808,1.0,1.0,25762.5980482374,25762.5980482374,277.24382033529747,4.093820335297494,277.24382033529747,277.24382033529747,79873.8911333954,79814.80391887037,59.08721452503232,0.0,8575.796259387458,8575.796259387458,0.9042621945594718,3655.27585114112,277.24382033529747,4.093820335297494,1.0,0.002,0.3235111992394421,0.004290174398583278,0.0005010494020909162,0.0014989505887900874,0.2505247010454581,0.2505247010454581,0.0,-9.118996356638487e-12,1.0,1.0031878252432689,1.5634822234956118,0.09145742978102754,0.0,0.0002904445604016265,371.7607515546929,0.0,1601649.6178498606,267.9427426160944,0.005906904123378354,1.0,1279971.4721481525,2599.8697886821183,,,,,,,,,,,,,,,,,,,3.0,14764.05614764276,1450.0,0.375,6.1796691888313084,3.5
2806.0,-29.963451986602166,4.506160323746986,34.854530573098494,28.262990537937753,6.409235883759767,-26.32618319959464,-39.83712836690245,2.7719671000560733,-5.205395974304565,-5.21147557125114,39.727815731531614,37686.31901833083,20018.329943696135,20018.329943696135,57704.64896202697,79886.59644847464,79819.4445890834,20018.329943696135,99837.77453277954,99837.77453277954,99837.77453277954,125746.88103809662,123861.97200817909,1884.9090299175357,0.0,93182.66516107164,50982.523483470664,46889.046308445526,25909.106505317082,72798.1528137626,19751.254127398355,1450.0,0.0,0.886828168046474,2.86221214761638,0.0014957518510113484,1.0,1.0,-3.624906343779003,351742.08873076487,1542830.8687874456,4.386256061521201,1542830.8687874456,4.386256061521201,0.7623286477804625,0.09145929391304172,3.63685785529498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63685785529498,1.2787970250820355,1.2790967076084898,2.843968029298218,6026.026987274116,14763.755937385982,6484.012575910586,0.0004137750219191464,25621.7506618811,2612.6914554798122,19381.14749951832,1976.3270331375466,0.7564333817498555,0.7564333817498555,32798.00759118916,32395.05729023726,1.0155723942152053,0.8,4341.233730440819,4287.898129693729,1.0155723942152053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.459577151178996,4.506160323746986,-1.1849071797913613,5.691067503538347,3.5,3.5,1.0,0.6,0.0002343350192476675,1.000056048333223,0.0002343218858965253,198.89203098496998,0.0,2.6930700087131223e-06,7.632160404692988,0.02799352562973618,8.032153799973301e-05,0.00015401348124793448,0.0005601251390978766,0.09145929404551031,0.09145929404551031,0.09145929404551031,0.09175243535722075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514167.6247132242,586.9496301275778,0.0,0.09145929404551031,0.09145929391304172,0.09145929391304172,0.375,0.375,0.5,4.202360681263237,1.4647159976782973,1.4647159976782973,3.950617610826157e-11,0.006079596946563015,1.5865692274721255,3.950617610826157e-11,25909.106505317082,19751.254127398355,0.7623286477804625,0.8037339631610907,3.8559772939938406,0.7926663896218782,0.5176823526654948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512731103779537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.66615172514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36874594425154,261.36874594425154,-11.781254055748434,245.00736221607556,277.7301296711149,119719.8072731118,119578.86546641677,140.94180669503402,0.0,nan,277.7301296711149,4.580129671114946,271.18557618099663,-1.9644238190033434,264.64102269036664,-8.508977309633337,258.096469199238,-15.053530800761962,251.5519157077176,-21.59808429228238,245.00736221607556,-28.142637783924414,1.0,1.0,25762.5980482374,25762.5980482374,277.24605018785365,4.0960501878536775,277.24605018785365,277.24605018785365,79875.82015596905,79819.4445890834,56.37556688564655,0.0,8575.796259387458,8575.796259387458,0.9042765555277421,3655.042144571455,277.24605018785365,4.0960501878536775,1.0,0.002,0.32321648843491685,0.004291743214124142,0.0005005947080666892,0.0014994052974856764,0.2502973540333446,0.2502973540333446,0.0,5.552365425071093e-12,1.0,1.003234760570806,1.5865692274326193,0.09145929391304172,0.0,0.00029471080983575515,377.21971772591576,0.0,1601652.0186953098,267.9446040256954,0.006079596907056839,1.0,1279965.665107919,2599.6059059038625,,,,,,,,,,,,,,,,,,,4.0,14763.755937385982,1450.0,0.375,6.1796691888313084,3.5
2807.0,-29.9639769430598,4.510953521349818,34.85521782428498,28.266908903047465,6.411289690848832,-26.32645027971933,-39.83739578453822,2.773763029679798,-5.203583553760097,-5.209831082422345,39.728879290444695,37682.94922405518,20024.816283770655,20024.816283770655,57707.76550782583,79888.491510554,79823.95625237103,20024.816283770655,99848.77253614168,99848.77253614168,99848.77253614168,125758.84061570329,123869.90904691828,1888.9315687849978,0.0,93184.68389698725,50979.27389173083,46894.90000584046,25910.068079561603,72804.96808540207,19752.070939153495,1450.0,0.0,0.8868326920988102,2.8623834656417535,0.0014957518510113484,1.0,1.0,-3.6011132365721323,351764.6752473655,1542876.4657132896,4.3861040470545225,1542876.4657132896,4.3861040470545225,0.7623318811244011,0.09146117350760835,3.636633939585338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636633939585338,1.278788728655174,1.279088392441728,2.8438113803284533,6025.6950669045455,14763.47411228136,6484.054895791199,0.00041383698103265854,25623.883361659573,2612.9089303339647,19381.27399647352,1976.3399322371574,0.7563753597736584,0.7563753597736584,32796.392123188205,32395.05729023726,1.0155098669946232,0.8,4341.01990269056,4287.898129693729,1.0155098669946232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.461670183627655,4.510953521349818,-1.1819580021102114,5.69291152346003,3.5,3.5,1.0,0.6,0.0002343218858965253,1.0000546230586351,0.00023430908721751547,198.89246441702647,0.0,2.6121188823074353e-06,7.402744912459272,0.027996137748618487,8.031911070507608e-05,0.00015400277519144923,0.0005600517190515552,0.09146117248556493,0.09146117248556493,0.09146117248556493,0.09175839530196707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514129.3188767162,586.962401137177,0.0,0.09146117248556493,0.09146117350760835,0.09146117350760835,0.375,0.375,0.5,4.211277423279606,1.4929145399242998,1.4929145399242998,-7.44648787076585e-12,0.006247528662242985,1.608717845850208,-7.44648787076585e-12,25910.068079561603,19752.070939153495,0.7623318811244011,0.8035617779196033,3.8561576715091044,0.7926349949104182,0.5175876072063121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512763365129122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.436736232914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963874960685,261.36963874960685,-11.780361250393128,245.00689388379692,277.7323836143574,119718.74095207204,119582.16337495785,136.57757711417807,0.0,nan,277.7323836143574,4.582383614357411,271.18728566893384,-1.9627143310661381,264.642187723191,-8.507812276808977,258.09708977694225,-15.052910223057722,251.55199183041992,-21.598008169580055,245.00689388379692,-28.143106116203057,1.0,1.0,25762.5980482374,25762.5980482374,277.2482207693217,4.098220769321699,277.2482207693217,277.2482207693217,79877.90013147682,79823.95625237103,53.943879105790984,0.0,8575.796259387458,8575.796259387458,0.9042903833564129,3654.817109283265,277.2482207693217,4.098220769321699,1.0,0.002,0.32291768458856146,0.004293323456113471,0.0005001336258012413,0.0014998663841179565,0.2500668129006206,0.2500668129006206,0.0,9.91919784157358e-12,1.0,1.003279785143806,1.6087178458576545,0.09146117350760835,0.0,0.0002988034144679159,382.45642140096874,0.0,1601654.3560059026,267.9464164462399,0.006247528669689473,1.0,1279960.0101023447,2599.3532761079823,,,,,,,,,,,,,,,,,,,3.0,14763.47411228136,1450.0,0.375,6.1796691888313084,3.5
2808.0,-29.96448651626693,4.515692500300808,34.855893505408396,28.27058038618418,6.413206676977377,-26.326717196944735,-39.837659255694575,2.775437359742649,-5.2018434410869645,-5.208250469409013,39.7299201118012,37679.76940390684,20031.322517602228,20031.322517602228,57711.09192150907,79890.28985478394,79828.18755844512,20031.322517602228,99859.51007604734,99859.51007604734,99859.51007604734,125770.50925430072,123877.50363578135,1893.0056185193669,0.0,93186.60115741228,50976.209097577696,46900.43562203843,25910.99917825338,72811.43480029181,19752.862599059194,1450.0,0.0,0.8868369728573355,2.862548163464829,0.0014957518510113484,1.0,1.0,-3.578761041983057,351786.3855235883,1542921.0888228964,4.385960208569354,1542921.0888228964,4.385960208569354,0.7623350401569,0.09146306453770828,3.636423967910572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636423967910572,1.2787809952033768,1.2790806408101598,2.843664381587276,6025.3835942113565,14763.206059245764,6484.09301267035,0.0004138949177905198,25625.890154649856,2613.113566268793,19381.387930376084,1976.3515502619227,0.7563205731941882,0.7563205731941882,32794.87723810363,32395.05729023726,1.015451233568478,0.8,4340.81938836942,4287.898129693729,1.015451233568478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4637696354558996,4.515692500300808,-1.1790686987332295,5.694761199034038,3.5,3.5,1.0,0.6,0.00023430908721751547,1.000053022574361,0.00023429666420521516,198.89288514944374,0.0,2.545560809548717e-06,7.214119334261064,0.027998683309428035,8.031671929811343e-05,0.00015399236791940204,0.0005599815375774166,0.09146306441300144,0.09146306441300144,0.09146306441300144,0.0917641179057633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514090.341973121,586.9753933464244,0.0,0.09146306441300144,0.09146306453770828,0.09146306453770828,0.375,0.375,0.5,4.220309064381362,1.5196513164787575,1.5196513164787575,-4.320099833421409e-11,0.006407028322030328,1.6294894274259377,-4.320099833421409e-11,25910.99917825338,19752.862599059194,0.7623350401569,0.8033991348728792,3.856339606395747,0.7926102827090254,0.5174979659068032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279480610969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.24811065471,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37049717338596,261.37049717338596,-11.77950282661402,245.00644011281483,277.7345542331012,119717.18411308872,119585.86609111776,131.3180219709801,0.0,nan,277.7345542331012,4.584554233101244,271.18893140959943,-1.9610685904005436,264.64330858583884,-8.50669141416114,258.097685761668,-15.052314238331974,251.55206293729373,-21.59793706270625,245.00644011281483,-28.14355988718515,1.0,1.0,25762.5980482374,25762.5980482374,277.25029478329117,4.10029478329119,277.25029478329117,277.25029478329117,79879.7128680092,79828.18755844512,51.52530956408009,0.0,8575.796259387458,8575.796259387458,0.9043033498085902,3654.6060877501245,277.25029478329117,4.10029478329119,1.0,0.002,0.3226150425568172,0.004294910921324463,0.0004996665297565388,0.0015003334693721043,0.2498332648782694,0.2498332648782694,0.0,-8.713568061535781e-13,1.0,1.0033220081870498,1.6294894274691387,0.09146306453770828,0.0,0.00030264156679891995,387.36745791884056,0.0,1601656.597498249,267.948156558913,0.0064070283652313265,1.0,1279954.574700619,2599.117048451225,,,,,,,,,,,,,,,,,,,3.0,14763.206059245764,1450.0,0.375,6.1796691888313084,3.5
2809.0,-29.96498058639074,4.5203768556800945,34.85655748736387,28.27396838637071,6.414946512243049,-26.326987876616986,-39.83793068965895,2.7769538053709613,-5.200192639093132,-5.206748074634795,39.73093407541866,37676.82498570073,20037.877356448673,20037.877356448673,57714.70234214941,79892.0060448163,79832.04029778345,20037.877356448673,99869.91765423212,99869.91765423212,99869.91765423212,125781.81097058527,123884.68380664397,1897.1271639413023,0.0,93188.41688141867,50973.36029773639,46905.618426313646,25911.89331635315,72817.5117426668,19753.623805337826,1450.0,0.0,0.886840952202044,2.8627047625723256,0.0014957518510113484,1.0,1.0,-3.558155158320176,351807.02242216683,1542964.561398326,4.385826498786529,1542964.561398326,4.385826498786529,0.7623381110816474,0.09146497010209673,3.6362279781872435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6362279781872435,1.2787739927828934,1.279073620861808,2.843526689398814,6025.091840986615,14762.95477515897,6484.128605837693,0.0004139491685894258,25627.770711966077,2613.3053297472716,19381.494320735168,1976.362399059329,0.7562692260113593,0.7562692260113593,32793.46321298102,32395.05729023726,1.0153965045247588,0.8,4340.6322241479065,4287.898129693729,1.0153965045247588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.465884771301957,4.5203768556800945,-1.176247836984773,5.696624692664868,3.5,3.5,1.0,0.6,0.00023429666420521516,1.0000514096032806,0.0002342846197258603,198.89329308313842,0.0,2.470848758657146e-06,7.002385382034352,0.028001154158186693,8.031425568522606e-05,0.0001539824085199891,0.0005599151420090421,0.09146496996496126,0.09146496996496126,0.09146496996496126,0.09176954975037009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514050.71831003024,586.9885984543309,0.0,0.09146496996496126,0.09146497010209673,0.09146497010209673,0.375,0.375,0.5,4.229446500819457,1.5448902550986077,1.5448902550986077,1.0192025001742877e-10,0.006555435541656607,1.6485929163146125,1.0192025001742877e-10,25911.89331635315,19753.623805337826,0.7623381110816474,0.8032475905821201,3.856525734389259,0.7925937176500907,0.517414342841714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512825325872571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.03637670248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713127714405,261.3713127714405,-11.778687228559477,245.0059993229122,277.73662621925274,119714.80694082104,119590.0402068591,124.76673396194964,0.0,nan,277.73662621925274,4.586626219252764,271.1905008404832,-1.9594991595167812,264.64437546138913,-8.505624538610846,258.09825008207144,-15.051749917928532,251.55212470253426,-21.59787529746572,245.0059993229122,-28.144000677087774,1.0,1.0,25762.5980482374,25762.5980482374,277.25224643539633,4.102246435396353,277.25224643539633,277.25224643539633,79881.22341988489,79832.04029778345,49.18312210144359,0.0,8575.796259387458,8575.796259387458,0.9043154525944385,3654.4091180781797,277.25224643539633,4.102246435396353,1.0,0.002,0.32230887035248246,0.004296502085731483,0.0004991938822903204,0.0015008061191279735,0.2495969411451602,0.2495969411451602,0.0,1.4182938677664847e-12,1.0,1.0033608389991546,1.6485929162126922,0.09146497010209673,0.0,0.0003061717326995385,391.8843280853322,0.0,1601658.7196585855,267.94980736090685,0.006555435439736357,1.0,1279949.4082293604,2598.9006020240545,,,,,,,,,,,,,,,,,,,3.0,14762.95477515897,1450.0,0.375,6.1796691888313084,3.5
2810.0,-29.965463196484134,4.525006867105058,34.857210063386724,28.277354675252013,6.416765909209261,-26.327240285926887,-39.838180400524266,2.778543000432962,-5.198584671660626,-5.205283709045186,39.73193311468808,37673.895685122145,20044.3985868695,20044.3985868695,57718.29427199165,79893.53421050505,79835.79696276352,20044.3985868695,99880.19554963302,99880.19554963302,99880.19554963302,125792.96435311138,123891.67010313892,1901.2942499724547,0.0,93190.08762459077,50970.570671492074,46910.57439233189,25912.768803478364,72823.34319581024,19754.369551097276,1450.0,0.0,0.8868447916991086,2.8628574188389893,0.0014957518510113484,1.0,1.0,-3.538403645866481,351827.1378628761,1543007.3950137075,4.385697488790905,1543007.3950137075,4.385697488790905,0.7623411338600596,0.09146689091900298,3.636036972374792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.636036972374792,1.2787666525104144,1.279066263466558,2.8433936443656047,6024.809934526211,14762.720708531911,6484.166798472524,0.0004140020632290664,25629.57646817487,2613.4894656355505,19381.608481076528,1976.3740401744253,0.7562203965853022,0.7562203965853022,32792.08513107309,32395.05729023726,1.0153431672105226,0.8,4340.449817468312,4287.898129693729,1.0153431672105226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.467989062276401,4.525006867105058,-1.1734717645564912,5.698478631661549,3.5,3.5,1.0,0.6,0.0002342846197258603,1.000050217320748,0.00023427285517074967,198.89369155617447,0.0,2.395566162358031e-06,6.78903450412266,0.028003549724349052,8.031198929914176e-05,0.00015397263042671853,0.0005598501769653484,0.09146688555622977,0.09146688555622977,0.09146688555622977,0.09177484077196864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,514010.52840105706,587.001990326819,0.0,0.09146688555622977,0.09146689091900298,0.09146689091900298,0.375,0.375,0.5,4.23868519756609,1.5687530490914128,1.5687530490914128,-1.0800249583553523e-12,0.006699037384578332,1.6668800631787235,-1.0800249583553523e-12,25912.768803478364,19754.369551097276,0.7623411338600596,0.8031002854503613,3.8567060724116646,0.7925795732392626,0.517332685260317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285491722951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.823025824575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37210160505583,261.37210160505583,-11.777898394944145,245.00557185670843,277.7386313528113,119714.04544331759,119593.37302645463,120.67241686297017,0.0,nan,277.7386313528113,4.588631352811319,271.19201945401466,-1.957980545985322,264.6454075549116,-8.504592445088349,258.09879565566644,-15.051204344333541,251.5521837562225,-21.597816243777487,245.00557185670843,-28.14442814329155,1.0,1.0,25762.5980482374,25762.5980482374,277.25414885535037,4.104148855350388,277.25414885535037,277.25414885535037,79882.97279943591,79835.79696276352,47.175836672395235,0.0,8575.796259387458,8575.796259387458,0.9043272473954933,3654.217157236666,277.25414885535037,4.104148855350388,1.0,0.002,0.3219993187845714,0.004298102485040307,0.0004987159586401546,0.0015012840447985708,0.2493579793200773,0.2493579793200773,0.0,3.438725432874934e-12,1.0,1.0033980087364793,1.6668800631798035,0.09146689091900298,0.0,0.0003095510630776679,396.2081411852206,0.0,1601660.7853289351,267.95141532833935,0.006699037385658357,1.0,1279944.3724921404,2598.6938926504213,,,,,,,,,,,,,,,,,,,3.0,14762.720708531911,1450.0,0.375,6.1796691888313084,3.5
2811.0,-29.96593431428754,4.529582688441714,34.85785142264682,28.28057612003761,6.418510576567558,-26.3274898252044,-39.83842955259604,2.780066088829994,-5.197027739221369,-5.2038646042063155,39.73291476403371,37671.11914616615,20050.90142285494,20050.90142285494,57722.020569021086,79894.96515506133,79839.39968358188,20050.90142285494,99890.30110643682,99890.30110643682,99890.30110643682,125803.92333279792,123898.41917564733,1905.5041571505897,0.0,93191.66829070247,50967.94094637272,46915.25260481083,25913.622226361105,72828.87483117194,19755.09702586191,1450.0,0.0,0.8868484634553637,2.8630053815153764,0.0014957518510113484,1.0,1.0,-3.5196099401172773,351846.63243609434,1543049.4839160037,4.385574115722897,1543049.4839160037,4.385574115722897,0.7623441004617901,0.09146881070857368,3.6358565591132312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6358565591132312,1.2787596181092582,1.2790592123724427,2.843268201172256,6024.544135452275,14762.497452885162,6484.201669021498,0.0004140517888540297,25631.282966078146,2613.663479993489,19381.71271148095,1976.3846687177527,0.7561741149333717,0.7561741149333717,32790.7834597354,32395.05729023726,1.0152927878074,0.8,4340.27752470018,4287.898129693729,1.0152927878074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.470087417677054,4.529582688441714,-1.170744652810578,5.700327341252292,3.5,3.5,1.0,0.6,0.00023427285517074967,1.0000490216686917,0.00023426137128741917,198.89408054181592,0.0,2.339895795470948e-06,6.631264684364667,0.02800588962014452,8.030972804361486e-05,0.0001539631271271348,0.0005597878456267773,0.0914688105723751,0.0914688105723751,0.0914688105723751,0.0917799640130049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513969.78614830825,587.0155642048205,0.0,0.0914688105723751,0.09146881070857368,0.09146881070857368,0.375,0.375,0.5,4.248019840758311,1.5913349768723037,1.5913349768723037,-1.921307557495311e-11,0.006836864984961721,1.6842546640890532,-1.921307557495311e-11,25913.622226361105,19755.09702586191,0.7623441004617901,0.8029610213012739,3.856885220632896,0.7925705388532945,0.5172552676873473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512883822321734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.66525600482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37286279161964,261.37286279161964,-11.777137208380339,245.00515659736175,277.740568985401,119713.28069047986,119596.83760397199,116.44308650783309,0.0,nan,277.740568985401,4.590568985401035,271.193486508137,-1.9565134918629496,264.64640403063595,-8.503595969364028,258.0993215529762,-15.050678447023756,251.55223907520605,-21.59776092479393,245.00515659736175,-28.14484340263823,1.0,1.0,25762.5980482374,25762.5980482374,277.25598806354867,4.105988063548693,277.25598806354867,277.25598806354867,79884.56077563566,79839.39968358188,45.1610920537787,0.0,8575.796259387458,8575.796259387458,0.9043383878985342,3654.0358419087975,277.25598806354867,4.105988063548693,1.0,0.002,0.3216865564292347,0.004299710216965595,0.0004982330125060407,0.0015017669840254517,0.24911650625302037,0.24911650625302037,0.0,-3.4685075991913727e-12,1.0,1.0034333222331022,1.6842546641082663,0.09146881070857368,0.0,0.00031276182443044367,400.3162107909878,0.0,1601662.7836294738,267.9529722607786,0.006836865004174797,1.0,1279939.4923596748,2598.4979955509966,,,,,,,,,,,,,,,,,,,3.0,14762.497452885162,1450.0,0.375,6.1796691888313084,3.5
2812.0,-29.966392395633974,4.5341041277196865,34.8584815263112,28.283555118273966,6.420082089464202,-26.327744947086998,-39.83868320994077,2.7814346424251806,-5.195546518059814,-5.20251105803218,39.73387288436759,37668.518882934644,20057.427282648845,20057.427282648845,57725.94616558349,79896.37236193001,79842.70008769841,20057.427282648845,99900.12737034725,99900.12737034725,99900.12737034725,125814.57166433286,123904.81783296198,1909.7538313708758,0.0,93193.19538544602,50965.45727761203,46919.70900870443,25914.44429398561,72834.15330269004,19755.798617335444,1450.0,0.0,0.8868518863168571,2.8631465671203298,0.0014957518510113484,1.0,1.0,-3.5023123496561084,351865.227205064,1543090.564830969,4.385459106283524,1543090.564830969,4.385459106283524,0.7623469904743625,0.09147074682878567,3.6356866131127314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6356866131127314,1.278753299371513,1.2790528774684933,2.8431493509339245,6024.292306058889,14762.285248436969,6484.234391580409,0.0004140988584095124,25632.901100256735,2613.828483759157,19381.810521399326,1976.3946425537088,0.7561301955479865,0.7561301955479865,32789.557297270585,32395.05729023726,1.0152453313289007,0.8,4340.115226492387,4287.898129693729,1.0152453313289007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.472193202472042,4.5341041277196865,-1.1680784686268222,5.702182596346509,3.5,3.5,1.0,0.6,0.00023426137128741917,1.0000476653228823,0.0002342502056757304,198.8944587649931,0.0,2.2840764160684994e-06,6.473072563138127,0.02800817369656059,8.030742595957298e-05,0.0001539539453278462,0.0005597282980643397,0.0914707454060015,0.0914707454060015,0.0914707454060015,0.09178484427902397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513928.4986169462,587.0293174106611,0.0,0.0914707454060015,0.09147074682878567,0.09147074682878567,0.375,0.375,0.5,4.257442836086707,1.612613445983527,1.612613445983527,-1.000444171950221e-11,0.006964539972386774,1.7001987083760923,-1.000444171950221e-11,25914.44429398561,19755.798617335444,0.7623469904743625,0.8028293371543817,3.8570689963734544,0.7925669970471318,0.5171820797639918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512912039209271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.50706388359,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37358680166807,261.37358680166807,-11.776413198331909,245.00475200303927,277.7424215999142,119711.51853861823,119600.76255594738,110.75598267085095,0.0,nan,277.7424215999142,4.592421599914246,271.1948876808121,-1.95511231918789,264.6473537615447,-8.50264623845527,258.0998198420983,-15.05018015790165,251.5522859225993,-21.597714077400667,245.00475200303927,-28.145247996960705,1.0,1.0,25762.5980482374,25762.5980482374,277.25772646076365,4.107726460763672,277.25772646076365,277.25772646076365,79885.8531812678,79842.70008769841,43.15309356938815,0.0,8575.796259387458,8575.796259387458,0.9043488818737087,3653.865046178295,277.25772646076365,4.107726460763672,1.0,0.002,0.32137084720477005,0.0043013209870859615,0.0004977454318275865,0.0015022545638289039,0.24887271591379323,0.24887271591379323,0.0,-4.343509926729716e-12,1.0,1.0034657277060766,1.7001987083860968,0.09147074682878567,0.0,0.00031570867862182913,404.0865363130097,0.0,1601664.6796745937,267.95445348194016,0.006964539982391216,1.0,1279934.8376388592,2598.3190271685576,,,,,,,,,,,,,,,,,,,3.0,14762.285248436969,1450.0,0.375,6.1796691888313084,3.5
2813.0,-29.966840008700242,4.538571430087556,34.859100612596755,28.28647216027605,6.42167842931814,-26.327988164901214,-39.838923665788,2.7828265865958146,-5.1941105661229585,-5.2011973625274495,39.73481535685379,37665.986667435085,20063.923712786906,20063.923712786906,57729.91038022199,79897.62464011268,79845.88410783384,20063.923712786906,99909.80782062074,99909.80782062074,99909.80782062074,125825.0546308284,123911.01361104651,1914.041019781884,0.0,93194.59976497601,50963.074515566834,46923.916943787975,25915.246810207656,72839.16375399563,19756.484003641897,1450.0,0.0,0.8868551627289413,2.8632836243487816,0.0014957518510113484,1.0,1.0,-3.4858631014002412,351883.27525015967,1543130.9756268647,4.385349018164694,1543130.9756268647,4.385349018164694,0.7623498301339771,0.09147268867181887,3.635524056345715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635524056345715,1.2787468716440908,1.2790464339564902,2.843036520332992,6024.053231554814,14762.086826288449,6484.266768630168,0.0004141437065405932,25634.433528862835,2613.984747988644,19381.90729856773,1976.4045110784755,0.7560887693010601,0.7560887693010601,32788.38443748905,32395.05729023726,1.0151999382528876,0.8,4339.959983573116,4287.898129693729,1.0151999382528876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4742894908138835,4.538571430087556,-1.1654580547132705,5.704029484800826,3.5,3.5,1.0,0.6,0.0002342502056757304,1.0000465762009467,0.00023423929569922432,198.89482834606986,0.0,2.2207782936162634e-06,6.293685684108491,0.02801039447485421,8.030524374292024e-05,0.00015394496193281017,0.0005596706124599567,0.09147268792130109,0.09147268792130109,0.09147268792130109,0.09178957707720203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513886.72697507346,587.0432300285123,0.0,0.09147268792130109,0.09147268867181887,0.09147268867181887,0.375,0.375,0.5,4.2669495507871,1.6326780973716382,1.6326780973716382,-2.3135271476348862e-11,0.0070867964045078224,1.715334261127225,-2.3135271476348862e-11,25915.246810207656,19756.484003641897,0.7623498301339771,0.8027033785895723,3.8572485566113195,0.7925669022669853,0.5171117394297227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512939475398412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.32767700456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3742836032479,261.3742836032479,-11.775716396752102,245.00435816852323,277.74420903766224,119710.80861632615,119604.21487223156,106.5937440945614,0.0,nan,277.74420903766224,4.594209037662267,271.1962388640579,-1.953761135942102,264.6482686903367,-8.501731309663285,258.1002985164139,-15.049701483586091,251.55232834249333,-21.597671657506652,245.00435816852323,-28.145641831476752,1.0,1.0,25762.5980482374,25762.5980482374,277.2594114360935,4.109411436093524,277.2594114360935,277.2594114360935,79887.23906441873,79845.88410783384,41.35495658488071,0.0,8575.796259387458,8575.796259387458,0.9043589194126992,3653.7016766274437,277.2594114360935,4.109411436093524,1.0,0.002,0.321052340329471,0.004302938124268556,0.0004972534743371195,0.0015027465248418726,0.24862673716855976,0.24862673716855976,0.0,-8.210081919868273e-13,1.0,1.003496489134577,1.7153342611503604,0.09147268867181887,0.0,0.0003185063065242431,407.66587880822897,0.0,1601666.51552815,267.955889433877,0.007086796427643094,1.0,1279930.3199266465,2598.1496148449487,,,,,,,,,,,,,,,,,,,3.0,14762.086826288449,1450.0,0.375,6.1796691888313084,3.5
2814.0,-29.967276649059865,4.542984662765039,34.85970878438269,28.28921597627925,6.423171779767265,-26.328231806144043,-39.83916405178604,2.784126937671067,-5.192732406146604,-5.199933819015388,39.73573876256329,37663.59160784186,20070.412072467676,20070.412072467676,57734.003680309535,79898.81981821463,79848.87010441137,20070.412072467676,99919.28217687905,99919.28217687905,99919.28217687905,125835.30712419955,123916.9439678176,1918.3631563819504,0.0,93195.93865659008,50960.820396067815,46927.90917835807,25916.024947320508,72843.93412567858,19757.14921413265,1450.0,0.0,0.8868582526133866,2.863415495568365,0.0014957518510113484,1.0,1.0,-3.4705242665320384,351900.6349740756,1543170.569664799,4.3852451979192475,1543170.569664799,4.3852451979192475,0.7623526082527315,0.09147463778703425,3.635370607700632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635370607700632,1.2787408679190062,1.2790404148731995,2.8429298686736675,6023.827249486554,14761.898169052909,6484.296877399368,0.0004141860339488561,25635.88385161545,2614.1326397511334,19381.997295693745,1976.4136882313273,0.7560495049782489,0.7560495049782489,32787.27728389577,32395.05729023726,1.015157088569431,0.8,4339.813437704116,4287.898129693729,1.015157088569431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.476383174955387,4.542984662765039,-1.1628894161170296,5.7058740788820685,3.5,3.5,1.0,0.6,0.00023423929569922432,1.0000454345788847,0.00023422865361898438,198.8951888684691,0.0,2.1699379044381435e-06,6.149604021177699,0.028012564412758647,8.030306221496516e-05,0.00015393623348425916,0.0005596152586688176,0.0914746376107841,0.0914746376107841,0.0914746376107841,0.09179412435048637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513844.4827818262,587.0572980306525,0.0,0.0914746376107841,0.09147463778703425,0.09147463778703425,0.375,0.375,0.5,4.2765341948313775,1.6515633491871426,1.6515633491871426,-1.3983481039758772e-11,0.007201412868766965,1.7294095524833324,-1.3983481039758772e-11,25916.024947320508,19757.14921413265,0.7623526082527315,0.8025840542926068,3.857429219715976,0.7925711917302587,0.517044995714542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512966284699136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.18359534163,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749497781775,261.3749497781775,-11.775050221822482,245.00397409650776,277.74592545958797,119709.76171238972,119607.8531017497,101.90861064003767,0.0,nan,277.74592545958797,4.595925459587988,271.19753518715936,-1.952464812840617,264.6491449146182,-8.500855085381772,258.10075464194523,-15.049245358054748,251.5523643692466,-21.597635630753388,245.00397409650776,-28.146025903492216,1.0,1.0,25762.5980482374,25762.5980482374,277.2610231684486,4.111023168448639,277.2610231684486,277.2610231684486,79888.44469651542,79848.87010441137,39.57459210405068,0.0,8575.796259387458,8575.796259387458,0.9043683944013333,3653.547460739135,277.2610231684486,4.111023168448639,1.0,0.002,0.32073123137381254,0.004304559125486454,0.000496757432432614,0.0015032425660051795,0.24837871621630703,0.24837871621630703,0.0,-1.5622065273335206e-12,1.0,1.0035250954613852,1.7294095524973159,0.09147463778703425,0.0,0.00032110837193301327,410.9949459152499,0.0,1601668.273487978,267.9572675938534,0.0072014128827504464,1.0,1279925.9746519097,2597.992717311538,,,,,,,,,,,,,,,,,,,3.0,14761.898169052909,1450.0,0.375,6.1796691888313084,3.5
