time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2815.0,-29.967701852606638,4.547343783214173,34.86030607186789,28.291772107500606,6.42455187392848,-26.32847647993941,-39.839404507633276,2.7853265024075933,-5.191419722149249,-5.198726865710923,39.73664121335398,37661.34153144611,20076.905536785693,20076.905536785693,57738.2470682318,79899.95515730687,79851.61220434499,20076.905536785693,99928.51774113068,99928.51774113068,99928.51774113068,125845.29352035563,123922.57617929464,1922.7173410609898,0.0,93197.20742559503,50958.700862313955,46931.673959201195,25916.77577922495,72848.44973842615,19757.791854913747,1450.0,0.0,0.8868611300289686,2.8635415174821284,0.0014957518510113484,1.0,1.0,-3.4564293403358874,351917.21783732914,1543209.2659337402,4.3851485170784565,1543209.2659337402,4.3851485170784565,0.7623553185482168,0.09147659436929412,3.635226818396578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.635226818396578,1.2787353307622746,1.2790348628102681,2.8428297325839593,6023.615073128463,14761.720278493902,6484.324802958706,0.00041422573010836076,25637.246884831897,2614.271630458097,19382.080767059386,1976.4221999418137,0.7560125646145984,0.7560125646145984,32786.2398153263,32395.05729023726,1.0151169362034076,0.8,4339.67611553491,4287.898129693729,1.0151169362034076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.478478506277163,4.547343783214173,-1.1603763409608643,5.7077201241750375,3.5,3.5,1.0,0.6,0.00023422865361898438,1.0000442446520252,0.00023421829071221386,198.89553994890184,0.0,2.1166585592756793e-06,5.998610356987275,0.028014681071317923,8.030088010792958e-05,0.0001539277735110548,0.0005595623703634607,0.09147659417385752,0.09147659417385752,0.09147659417385752,0.09179846214555751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513801.7884969051,587.0715138505349,0.0,0.09147659417385752,0.09147659436929412,0.09147659436929412,0.375,0.375,0.5,4.286190277784996,1.6692699409275633,1.6692699409275633,-6.991740519879386e-12,0.007307143561661178,1.7422975253750224,-6.991740519879386e-12,25916.77577922495,19757.791854913747,0.7623553185482168,0.8024717286706201,3.857611824316304,0.7925803126291648,0.5169820588725649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299243689258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.03260167744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37558163862155,261.37558163862155,-11.774418361378423,245.0035989578181,277.74756431921224,119708.34015503358,119611.6808269916,96.65932804197203,0.0,nan,277.74756431921224,4.5975643192122675,271.1987712470818,-1.951228752918155,264.649978174856,-8.50002182514396,258.101185102557,-15.04881489744298,251.55239203020426,-21.597607969795718,245.0035989578181,-28.14640104218188,1.0,1.0,25762.5980482374,25762.5980482374,277.2625498704797,4.112549870479711,277.2625498704797,277.2625498704797,79889.47042562126,79851.61220434499,37.85822127627034,0.0,8575.796259387458,8575.796259387458,0.9043772728289029,3653.402952488561,277.2625498704797,4.112549870479711,1.0,0.002,0.3204077392609506,0.004306182013782502,0.0004962576386973215,0.0015037423565955256,0.24812881934866077,0.24812881934866077,0.0,-4.70715307010483e-12,1.0,1.003551288951304,1.742297525382014,0.09147659436929412,0.0,0.0003234915203179033,414.04385672070475,0.0,1601669.942865078,267.95858027785073,0.0073071435686529185,1.0,1279921.8239594453,2597.8498000075633,,,,,,,,,,,,,,,,,,,3.0,14761.720278493902,1450.0,0.375,6.1796691888313084,3.5
2816.0,-29.968123462728613,4.551648608344949,34.86089241318772,28.294283395539992,6.425955424782194,-26.328715573977888,-39.8396440205164,2.786547536178784,-5.190182464583813,-5.1975848726098866,39.737520112348236,37659.15950213415,20083.420970766958,20083.420970766958,57742.58047290111,79900.96241911611,79854.0498292888,20083.420970766958,99937.47080005574,99937.47080005574,99937.47080005574,125854.96624958707,123927.86601834826,1927.1002312388225,0.0,93198.37560869523,50956.678837542895,46935.21863461371,25917.495449531332,72852.71408414505,19758.408763574338,1450.0,0.0,0.8868637617635045,2.8636608273272075,0.0014957518510113484,1.0,1.0,-3.4437528201465284,351932.9087486105,1543246.953027263,4.385060091466527,1543246.953027263,4.385060091466527,0.7623579524514446,0.09147855730684862,3.6350885714510692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6350885714510692,1.2787296935893113,1.2790292110648023,2.8427341522410505,6023.412549851167,14761.554098195575,6484.353028693179,0.0004142638162877926,25638.54326429574,2614.4038243738423,19382.16513566859,1976.430803145681,0.7559776285207364,0.7559776285207364,32785.24232824265,32395.05729023726,1.0150783315102825,0.8,4339.544085424204,4287.898129693729,1.0150783315102825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.480580926838406,4.551648608344949,-1.1579238069406115,5.70957241528556,3.5,3.5,1.0,0.6,0.00023421829071221386,1.0000438708813364,0.00023420801580014466,198.8958880634084,0.0,2.0611359375627664e-06,5.84125924705288,0.028016742207255488,8.029870661266948e-05,0.00015391958409954437,0.0005595113210827555,0.09147855713286034,0.09147855713286034,0.09147855713286034,0.09180255936152214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513758.6676142299,587.0858695429762,0.0,0.09147855713286034,0.09147855730684862,0.09147855730684862,0.375,0.375,0.5,4.295910386560472,1.685765950099153,1.685765950099153,1.028865881380625e-11,0.0074024080260528535,1.7538320524633377,1.028865881380625e-11,25917.495449531332,19758.408763574338,0.7623579524514446,0.8023646335879926,3.8577949626568215,0.7925934016158726,0.516921846708933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513017904174579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.87525056751,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761878826956,261.3761878826956,-11.773812117304374,245.0032319621506,277.7491438030665,119707.8311818317,119615.09053872341,92.74064310830539,0.0,nan,277.7491438030665,4.599143803066511,271.1999614350052,-1.9500385649947702,264.65077906686497,-8.499220933135007,258.1015966986648,-15.048403301335156,251.55241433042158,-21.597585669578393,245.0032319621506,-28.14676803784937,1.0,1.0,25762.5980482374,25762.5980482374,277.26397610831674,4.113976108316763,277.26397610831674,277.26397610831674,79890.7712271785,79854.0498292888,36.72139788970526,0.0,8575.796259387458,8575.796259387458,0.9043858089224754,3653.2640143083245,277.26397610831674,4.113976108316763,1.0,0.002,0.32008211342934517,0.004307804389508379,0.0004957544710278019,0.0015042455261021896,0.24787723551390092,0.24787723551390092,0.0,-2.8700084843402696e-12,1.0,1.0035747325323954,1.753832052453049,0.09147855730684862,0.0,0.00032562519551044747,416.77351532999865,0.0,1601671.509865351,267.95981753541616,0.007402408015764195,1.0,1279917.8966377825,2597.7227839105462,,,,,,,,,,,,,,,,,,,3.0,14761.554098195575,1450.0,0.375,6.1796691888313084,3.5
2817.0,-29.96852982839522,4.555899912848822,34.86146834107397,28.29666284322741,6.427230837424553,-26.32895376185116,-39.83987955199552,2.7876547715130537,-5.188954075829031,-5.196451279709344,39.73839248443258,37657.06119072947,20089.84345666982,20089.84345666982,57746.90464739929,79902.03837092835,79856.58302928317,20089.84345666982,99946.42648595298,99946.42648595298,99946.42648595298,125864.63630104868,123933.12491210291,1931.511388945769,0.0,93199.57378105944,50954.69890265134,46938.749864897894,25918.209815095695,72856.9596799936,19759.02112217442,1450.0,0.0,0.8868663742857051,2.863779260173139,0.0014957518510113484,1.0,1.0,-3.4312121714783075,351948.4847845143,1543284.360937851,4.384972311736901,1543284.360937851,4.384972311736901,0.7623605666879839,0.0914805226911873,3.6349540802714757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6349540802714757,1.27872458363929,1.2790240867784082,2.8426403361435995,6023.213764798291,14761.386895530737,6484.378934906153,0.00041430097109518353,25639.821500605824,2614.5341682027833,19382.242571072813,1976.4386993593953,0.7559429604693171,0.7559429604693171,32784.27193269026,32395.05729023726,1.015040775593968,0.8,4339.415641222458,4287.898129693729,1.015040775593968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.48265335462377,4.555899912848822,-1.1554983690757892,5.711398281924611,3.5,3.5,1.0,0.6,0.00023420801580014466,1.0000422847206807,0.00023419811279836103,198.89622359190938,0.0,2.0436377607780256e-06,5.791669414044924,0.028018785845016266,8.029656930028715e-05,0.0001539114464998575,0.000559461040455142,0.09148052247207346,0.09148052247207346,0.09148052247207346,0.0918066264966503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513715.2081130255,587.1003367693274,0.0,0.09148052247207346,0.0914805226911873,0.0914805226911873,0.375,0.375,0.5,4.3056935541707,1.701247430007868,1.701247430007868,8.924416761146858e-12,0.007497203880291181,1.7652391082310146,8.924416761146858e-12,25918.209815095695,19759.02112217442,0.7623605666879839,0.8022595680352892,3.857977944501372,0.7926065663601456,0.5168629236812642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513043156315064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.825660734496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37676290483256,261.37676290483256,-11.773237095167417,245.00287309718527,277.7506527123315,119706.54522049417,119618.58077438707,87.96444610708821,0.0,nan,277.7506527123315,4.6006527123315095,271.2010967894018,-1.9489032105981892,264.65154086640354,-8.498459133596441,258.10198494338385,-15.048015056616123,251.55242902028914,-21.597570979710838,245.00287309718527,-28.147126902814705,1.0,1.0,25762.5980482374,25762.5980482374,277.2654050906969,4.115405090696925,277.2654050906969,277.2654050906969,79891.68916792645,79856.58302928317,35.106138643284794,0.0,8575.796259387458,8575.796259387458,0.9043941130070707,3653.128850672833,277.2654050906969,4.115405090696925,1.0,0.002,0.31975437751146474,0.004309434951708324,0.0004952480241884662,0.0015047519759244727,0.2476240120942331,0.2476240120942331,0.0,1.1293873822260103e-13,1.0,1.003597916307279,1.7652391082220902,0.0914805226911873,0.0,0.00032773529105524306,419.47298671897266,0.0,1601673.06593167,267.96104592417095,0.007497203871366764,1.0,1279913.9981792998,2597.5972774118786,,,,,,,,,,,,,,,,,,,3.0,14761.386895530737,1450.0,0.375,6.1796691888313084,3.5
2818.0,-29.968938390391372,4.56009705655757,34.86203346631549,28.298984106536977,6.428546830646616,-26.329189868332822,-39.84011089252306,2.7887983077821805,-5.18783292253795,-5.195409134145275,39.73923280441078,37655.016805552244,20096.342752847857,20096.342752847857,57751.3595584001,79902.91944440053,79858.60930006708,20096.342752847857,99954.95205291494,99954.95205291494,99954.95205291494,125873.83276557819,123937.88663423776,1935.946131340426,0.0,93200.62032401918,50952.82052701012,46941.99977445452,25918.880712663242,72860.88048711776,19759.597641568038,1450.0,0.0,0.8868686370233904,2.863888255984388,0.0014957518510113484,1.0,1.0,-3.4207174630211057,351962.80477327335,1543320.3950785655,4.384896284914931,1543320.3950785655,4.384896284914931,0.7623630765781506,0.09148249378816033,3.634827146943954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634827146943954,1.2787193047448755,1.2790187939837512,2.842552805339213,6023.028297527205,14761.237920294197,6484.406167854749,0.00041433602099523996,25641.00480056645,2614.65483121825,19382.323972178598,1976.4469999621276,0.7559112493029295,0.7559112493029295,32783.35606279659,32395.05729023726,1.0150053301659459,0.8,4339.294414185601,4287.898129693729,1.0150053301659459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.484750567788329,4.56009705655757,-1.1531489286159502,5.71324598517352,3.5,3.5,1.0,0.6,0.00023419811279836103,1.0000425134083326,0.0002341881566616302,198.89656093488472,0.0,1.9696696569867443e-06,5.582043807900433,0.028020755514673253,8.029447006956899e-05,0.00015390364272879206,0.0005594131386041768,0.09148249379210845,0.09148249379210845,0.09148249379210845,0.09181035491177697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513671.3359233287,587.1149387897632,0.0,0.09148249379210845,0.09148249378816033,0.09148249378816033,0.375,0.375,0.5,4.315529386936022,1.7155565271156092,1.7155565271156092,-1.0516032489249483e-11,0.007576211607329242,1.7746916711241738,-1.0516032489249483e-11,25918.880712663242,19759.597641568038,0.7623630765781506,0.8021604743401627,3.8581628314062004,0.7926250571266551,0.5168070513807458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513067495475453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.616035128354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37731587126495,261.37731587126495,-11.772684128735023,245.0025208741766,277.75211086822793,119706.34940538162,119621.75895233211,84.59045304952832,0.0,nan,277.75211086822793,4.602110868227953,271.2021928695065,-1.9478071304934588,264.6522748706914,-8.497725129308606,258.1023568719303,-15.047643128069694,251.55243887305716,-21.59756112694282,245.0025208741766,-28.147479125823367,1.0,1.0,25762.5980482374,25762.5980482374,277.2666835141205,4.116683514120496,277.2666835141205,277.2666835141205,79893.03695329172,79858.60930006708,34.42765322464402,0.0,8575.796259387458,8575.796259387458,0.9044019503382669,3653.0012826786738,277.2666835141205,4.116683514120496,1.0,0.002,0.31942489223998183,0.004311059123470699,0.0004947387718507165,0.0015052612279358392,0.24736938592535823,0.24736938592535823,0.0,-2.134442796120073e-13,1.0,1.0036171300962906,1.7746916711346898,0.09148249378816033,0.0,0.000329485270669219,421.7116292513224,0.0,1601674.4751266155,267.962167077462,0.007576211617845274,1.0,1279910.4141887194,2597.4947082757376,,,,,,,,,,,,,,,,,,,4.0,14761.237920294197,1450.0,0.375,6.1796691888313084,3.5
2819.0,-29.969332479844716,4.564240652723804,34.86258821841462,28.301121421996527,6.4296431325655865,-26.329434918597112,-39.840351103898115,2.7897455711846337,-5.186731701505323,-5.194384815082845,39.74006390773625,37653.09111408207,20102.768463681692,20102.768463681692,57755.85957776376,79903.99199910367,79860.66547621554,20102.768463681692,99963.43393989722,99963.43393989722,99963.43393989722,125882.97598860062,123942.57238205084,1940.4036065497853,0.0,93201.7829276354,50950.98123662522,46945.335212233535,25919.542048703403,72864.87726093693,19760.166132082748,1450.0,0.0,0.8868708422952671,2.8639954010589594,0.0014957518510113484,1.0,1.0,-3.4105382060000125,351976.8802563315,1543356.0346221735,4.3848221891682355,1543356.0346221735,4.3848221891682355,0.7623655578078097,0.09148446680817884,3.6347029961946595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6347029961946595,1.2787149355384586,1.2790144110222976,2.8424654277335937,6022.843154865923,14761.078693551262,6484.428748396827,0.0004143704277538001,25642.20048383945,2614.7767569801563,19382.39146692996,1976.453882511353,0.7558786337056125,0.7558786337056125,32782.460264023895,32395.05729023726,1.0149706617574676,0.8,4339.175843817054,4287.898129693729,1.0149706617574676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.486824036204479,4.564240652723804,-1.1508321159134933,5.715072768637297,3.5,3.5,1.0,0.6,0.0002341881566616302,1.000041007554456,0.00023417855357184218,198.8968863290735,0.0,1.9802413559597856e-06,5.612004002790033,0.02802273575602921,8.02922903966769e-05,0.0001538958662649533,0.0005593657662151984,0.09148446680640553,0.09148446680640553,0.09148446680640553,0.09181401806458468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513627.1722588563,587.1296365373513,0.0,0.09148446680640553,0.09148446680817884,0.09148446680817884,0.375,0.375,0.5,4.325415927414055,1.728841453606833,1.728841453606833,-7.219114195322618e-12,0.007653113577532622,1.7838466090828433,-7.219114195322618e-12,25919.542048703403,19760.166132082748,0.7623655578078097,0.8020624614534654,3.858353680588585,0.7926433385859395,0.516752275300517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309196626298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.64599532324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37783213583157,261.37783213583157,-11.77216786416841,245.00217458810434,277.75348968345594,119704.35472070765,119625.37876106305,78.9759596446257,0.0,nan,277.75348968345594,4.603489683455962,271.2032266644539,-1.9467733355460837,264.6529636453842,-8.497036354615773,258.1027006263589,-15.047299373641067,251.55243760723206,-21.597562392767912,245.00217458810434,-28.14782541189564,1.0,1.0,25762.5980482374,25762.5980482374,277.2679475982247,4.117947598224703,277.2679475982247,277.2679475982247,79893.87015281773,79860.66547621554,33.20467660219583,0.0,8575.796259387458,8575.796259387458,0.9044096157708043,3652.876511175633,277.2679475982247,4.117947598224703,1.0,0.002,0.31909371186765023,0.004312688158616507,0.0004942268736324287,0.001505773127287898,0.24711343681621437,0.24711343681621437,0.0,9.203267488377964e-13,1.0,1.003635738833232,1.7838466090900624,0.09148446680817884,0.0,0.000331180373802129,423.8800427534569,0.0,1601675.8582270932,267.96326829849465,0.007653113584751736,1.0,1279906.8914835919,2597.3956032663505,,,,,,,,,,,,,,,,,,,4.0,14761.078693551262,1450.0,0.375,6.1796691888313084,3.5
2820.0,-29.96971655832907,4.568331255698707,34.86313294637217,28.30318829454484,6.430772879622277,-26.329667614532084,-39.84058181578291,2.790723935915398,-5.185654344830539,-5.193381188506044,39.7408843338279,37651.25797540174,20109.127635061785,20109.127635061785,57760.38561046353,79904.87373817983,79862.71478881326,20109.127635061785,99971.84242387504,99971.84242387504,99971.84242387504,125892.03471558362,123947.15190989994,1944.8828056836828,0.0,93202.7946906242,50949.275596181425,46948.354549380856,25920.19229170858,72868.54684108944,19760.725308671274,1450.0,0.0,0.8868729807997122,2.8641004073075447,0.0014957518510113484,1.0,1.0,-3.4007991506238113,351990.671826087,1543391.2169118288,4.384750337004368,1543391.2169118288,4.384750337004368,0.7623680058497246,0.0914864416519173,3.6345874389168853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6345874389168853,1.278710421512757,1.2790098836591992,2.8423850918623526,6022.672932794802,14760.936635778384,6484.451397438744,0.0004144022982909491,25643.294117144374,2614.888276541365,19382.459166431923,1976.4607859393293,0.7558490370967341,0.7558490370967341,32781.62646518754,32395.05729023726,1.0149383930282714,0.8,4339.065479929164,4287.898129693729,1.0149383930282714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.488876033462132,4.568331255698707,-1.1485493797133142,5.716880635412021,3.5,3.5,1.0,0.6,0.00023417855357184218,1.0000399659549855,0.0002341691947763448,198.89720345824753,0.0,1.9100246579761465e-06,5.413009880704399,0.02802464578068719,8.029019697345306e-05,0.00015388835659838914,0.0005593206878880676,0.09148644051703032,0.09148644051703032,0.09148644051703032,0.091817605755375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513582.7209309603,587.1444286623708,0.0,0.09148644051703032,0.0914864416519173,0.0914864416519173,0.375,0.375,0.5,4.335350934151909,1.74122413975374,1.74122413975374,-4.490630090003833e-12,0.007726843675527562,1.792582037882255,-4.490630090003833e-12,25920.19229170858,19760.725308671274,0.7623680058497246,0.8019718334494489,3.8585362426201737,0.7926655342314765,0.5167010954329995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513115570293382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.44700120116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37832232216186,261.37832232216186,-11.771677677838113,245.00183519273375,277.7548094515058,119703.53225225498,119628.5456297681,74.98662248686495,0.0,nan,277.7548094515058,4.604809451505844,271.204214599807,-1.9457854001929604,264.653619748053,-8.49638025194696,258.1030248963362,-15.046975103663783,251.55243004453533,-21.59756995546465,245.00183519273375,-28.148164807266227,1.0,1.0,25762.5980482374,25762.5980482374,277.2691901895035,4.119190189503513,277.2691901895035,277.2691901895035,79894.68346735935,79862.71478881326,31.968678546094452,0.0,8575.796259387458,8575.796259387458,0.9044167505353274,3652.7603761114697,277.2691901895035,4.119190189503513,1.0,0.002,0.3187609130209378,0.0043143212569953585,0.0004937124453269834,0.001506287554666498,0.2468562226634917,0.2468562226634917,0.0,-6.518657141851847e-15,1.0,1.0036534951518832,1.7925820378867456,0.0914864416519173,0.0,0.000332798165692035,425.9495170687919,0.0,1601677.2091345033,267.96434565516944,0.007726843680018192,1.0,1279903.439921473,2597.301424411787,,,,,,,,,,,,,,,,,,,3.0,14760.936635778384,1450.0,0.375,6.1796691888313084,3.5
2821.0,-29.970086447633097,4.572369294113901,34.863667905195854,28.305064408946805,6.4317852075532915,-26.32989928209017,-39.84080847641451,2.791598043433714,-5.1846090098335935,-5.192405168082112,39.741692062606475,37649.566175677304,20115.435392123785,20115.435392123785,57765.00156780109,79905.70167343861,79864.70498622417,20115.435392123785,99980.14037834795,99980.14037834795,99980.14037834795,125900.96868107941,123951.58639739321,1949.3822836861943,0.0,93203.74020234925,50947.69780047338,46951.15822430651,25920.82830273146,72871.98652703798,19761.27260330045,1450.0,0.0,0.8868750246424202,2.864202561428432,0.0014957518510113484,1.0,1.0,-3.3916479708443603,352004.08444624266,1543425.8552964712,4.384681665624764,1543425.8552964712,4.384681665624764,0.7623704139584948,0.09148841607390672,3.634481628850311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634481628850311,1.2787063901420952,1.279005839376653,2.842311305292243,6022.516587906886,14760.804634301183,6484.471526896806,0.00041443148463061487,25644.300816518975,2614.9909313087524,19382.51933472913,1976.4669213981465,0.7558217115533028,0.7558217115533028,32780.86299230706,32395.05729023726,1.0149088461537663,0.8,4338.964424576586,4287.898129693729,1.0149088461537663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.490911440187243,4.572369294113901,-1.1463045913512833,5.718673885465185,3.5,3.5,1.0,0.6,0.0002341691947763448,1.0000384895655552,0.00023416018205266726,198.89750887242192,0.0,1.8614382521680934e-06,5.275316006644377,0.02802650721893936,8.028814035944534e-05,0.00015388105441689945,0.0005592778653063361,0.0914884150995314,0.0914884150995314,0.0914884150995314,0.09182109222775417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513537.98725473933,587.1593132876312,0.0,0.0914884150995314,0.09148841607390672,0.09148841607390672,0.375,0.375,0.5,4.3453312966101105,1.7527754634228927,1.7527754634228927,-3.353761712787673e-12,0.007796158248538632,1.8007571972377718,-3.353761712787673e-12,25920.82830273146,19761.27260330045,0.7623704139584948,0.8018879107477738,3.8587168549325432,0.7926914623957495,0.5166534901818278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513138574786255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.309307327094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37878178722445,261.37878178722445,-11.771218212775523,245.00150281863407,277.7560607557539,119702.24261589882,119631.95560395521,70.28701194360717,0.0,nan,277.7560607557539,4.6060607557539015,271.2051491683645,-1.9448508316354491,264.65423758095426,-8.495762419045718,258.1033259935429,-15.046674006457067,251.55241440609706,-21.59758559390292,245.00150281863407,-28.14849718136591,1.0,1.0,25762.5980482374,25762.5980482374,277.2703982813702,4.120398281370228,277.2703982813702,277.2703982813702,79895.14150412795,79864.70498622417,30.43651790378499,0.0,8575.796259387458,8575.796259387458,0.9044232834160681,3652.6540369945624,277.2703982813702,4.120398281370228,1.0,0.002,0.31842659963055153,0.00431595688109322,0.0004931956408993394,0.0015068043585745562,0.2465978204496697,0.2465978204496697,0.0,-5.261043337090321e-13,1.0,1.0036701132912815,1.8007571972411256,0.09148841607390672,0.0,0.00033431272241640694,427.8868812624924,0.0,1601678.5166160148,267.9653909901664,0.007796158251892393,1.0,1279900.0832805075,2597.2138101761693,,,,,,,,,,,,,,,,,,,3.0,14760.804634301183,1450.0,0.375,6.1796691888313084,3.5
2822.0,-29.970449811284468,4.576355277703813,34.86419339432686,28.3069857507013,6.432919428085354,-26.330112887313973,-39.8410210275091,2.7925825049715365,-5.183589500984681,-5.1914515031115975,39.74248888751661,37647.88200892609,20121.68196847974,20121.68196847974,57769.563977405836,79906.32370116918,79866.67326651151,20121.68196847974,99988.35523499125,99988.35523499125,99988.35523499125,125909.80779544605,123955.90683369753,1953.9009617485144,0.0,93204.53429747101,50946.18405093224,46953.72249615418,25921.452560454793,72875.17505660898,19761.810057433795,1450.0,0.0,0.8868769940776553,2.8643024047835914,0.0014957518510113484,1.0,1.0,-3.3829613353023547,352017.1902420094,1543460.0266572211,4.384615494476571,1543460.0266572211,4.384615494476571,0.7623727879965332,0.09149039072070193,3.634379197086035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.634379197086035,1.2787018467114277,1.2790012833568123,2.8422412984175716,6022.368251740052,14760.689734736055,6484.495139330879,0.00041445974393236146,25645.24207385964,2615.0869128458385,19382.589913874723,1976.4741184680522,0.7557967227625244,0.7557967227625244,32780.123891343086,32395.05729023726,1.0148802426514496,0.8,4338.866595157341,4287.898129693729,1.0148802426514496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.492927104931282,4.576355277703813,-1.144094464578985,5.720449742282798,3.5,3.5,1.0,0.6,0.00023416018205266726,1.0000378106265313,0.00023415132864422808,198.8978088992306,0.0,1.7926082876166602e-06,5.080251887105615,0.028028299827226974,8.028621181311354e-05,0.00015387397023955372,0.0005592363564116697,0.09149039020477956,0.09149039020477956,0.09149039020477956,0.09182449693221735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513492.9920414738,587.1742835899207,0.0,0.09149039020477956,0.09149039072070193,0.09149039072070193,0.375,0.375,0.5,4.355354549260762,1.763571332937147,1.763571332937147,9.094947017729282e-12,0.007862002126898915,1.8084901678092251,9.094947017729282e-12,25921.452560454793,19761.810057433795,0.7623727879965332,0.8018082487924083,3.8588889043297474,0.7927193853398061,0.5166077745910244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513160729479855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.11424320756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3792277910929,261.3792277910929,-11.77077220890709,245.00117842446429,277.7572771576729,119702.76338296758,119634.53560917257,68.22777379500253,0.0,nan,277.7572771576729,4.607277157672911,271.2060574110701,-1.9439425889298718,264.6548376644358,-8.495162335564203,258.1036179177834,-15.046382082216553,251.5523981711309,-21.597601828869074,245.00117842446429,-28.148821575535692,1.0,1.0,25762.5980482374,25762.5980482374,277.2715814620881,4.121581462088102,277.2715814620881,277.2715814620881,79895.8869464536,79866.67326651151,29.213679942084127,0.0,8575.796259387458,8575.796259387458,0.9044296076520673,3652.5510930714654,277.2715814620881,4.121581462088102,1.0,0.002,0.3180908531276884,0.0043175954868526125,0.0004926765919035579,0.0015073234076841125,0.24633829595177895,0.24633829595177895,0.0,-4.1232989245187923e-13,1.0,1.0036858331076193,1.8084901678001302,0.09149039072070193,0.0,0.0003357458071873838,429.7199854091222,0.0,1601679.7892048021,267.9664104990153,0.007862002117803968,1.0,1279896.8035043555,2597.1313702499956,,,,,,,,,,,,,,,,,,,3.0,14760.689734736055,1450.0,0.375,6.1796691888313084,3.5
2823.0,-29.97080605289731,4.580289469060899,34.86470954584822,28.308784297574334,6.433976592926556,-26.330327788316986,-39.84123371830208,2.7934983292955833,-5.182612650140243,-5.19053433446177,39.74327058359098,37646.292368241535,20127.897035256694,20127.897035256694,57774.189403498225,79906.91907740284,79868.51608838266,20127.897035256694,99996.41312363936,99996.41312363936,99996.41312363936,125918.47173419007,123960.03470586071,1958.4370283293465,0.0,93205.29434859629,50944.75728771669,46956.15228986622,25922.058610550717,72878.21090041695,19762.33238584239,1450.0,0.0,0.8868788323871566,2.864398480583584,0.0014957518510113484,1.0,1.0,-3.3750627030350415,352029.7948461335,1543493.5497850708,4.384553729208366,1543493.5497850708,4.384553729208366,0.7623751139039083,0.09149236657398913,3.6342831565361013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6342831565361013,1.278697621044419,1.2789970453788475,2.8421755829714295,6022.229008595315,14760.579545646546,6484.516279176629,0.0004144861408708346,25646.12891567642,2615.17734554373,19382.653102288346,1976.4805618930366,0.7557730512085404,0.7557730512085404,32779.43090268689,32395.05729023726,1.0148534238603066,0.8,4338.774869288911,4287.898129693729,1.0148534238603066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.4949326020660765,4.580289469060899,-1.14192717209239,5.722216641153289,3.5,3.5,1.0,0.6,0.00023415132864422808,1.0000370696222027,0.00023414264906468571,198.89810304619695,0.0,1.7609235398420633e-06,4.990457311912407,0.028030060750766816,8.028428204211818e-05,0.0001538670466021099,0.0005591964158120033,0.09149236634142192,0.09149236634142192,0.09149236634142192,0.09182776729262852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513447.7344722189,587.1893396152841,0.0,0.09149236634142192,0.09149236657398913,0.09149236657398913,0.375,0.375,0.5,4.365416628977835,1.773617662719687,1.773617662719687,1.000444171950221e-11,0.007921684321502198,1.8154716314267034,1.000444171950221e-11,25922.058610550717,19762.33238584239,0.7623751139039083,0.80173290468619,3.8590614123503166,0.7927498313925773,0.5165644422814193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513182493379306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.024448632365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37965642365697,261.37965642365697,-11.77034357634301,245.00086108900376,277.75845175827357,119702.91853746849,119637.34815475102,65.57038271743986,0.0,nan,277.75845175827357,4.608451758273588,271.20693362445473,-1.9430663755452429,264.65541549059037,-8.494584509409606,258.10389735673635,-15.046102643263623,251.55237922288296,-21.597620777117015,245.00086108900376,-28.149138910996214,1.0,1.0,25762.5980482374,25762.5980482374,277.2727135171246,4.122713517124623,277.2727135171246,277.2727135171246,79896.5011434391,79868.51608838266,27.985055056444253,0.0,8575.796259387458,8575.796259387458,0.9044355372319979,3652.4545723187816,277.2727135171246,4.122713517124623,1.0,0.002,0.3177538119571891,0.004319234239767246,0.0004921554984228908,0.0015078445001578474,0.2460777492114454,0.2460777492114454,0.0,-1.4192618434660798e-12,1.0,1.0037000266094829,1.815471631416699,0.09149236657398913,0.0,0.00033704046612341475,431.37595212386276,0.0,1601681.003539514,267.96738734985973,0.007921684311497756,1.0,1279893.6492269894,2597.0577230099243,,,,,,,,,,,,,,,,,,,3.0,14760.579545646546,1450.0,0.375,6.1796691888313084,3.5
2824.0,-29.971155358047184,4.584172162155389,34.865216509475296,28.310493018385046,6.434987950001422,-26.33054102720581,-39.84144228799266,2.794373619839889,-5.181675943697542,-5.189651540485319,39.744037927210705,37644.76940843691,20134.076827439854,20134.076827439854,57778.84623587676,79907.46991424034,79870.24880009938,20134.076827439854,100004.32562753923,100004.32562753923,100004.32562753923,125926.97310067205,123963.98430381536,1962.9887968566886,0.0,93206.00996211905,50943.397352953456,46958.45845462843,25922.647473132824,72881.10592776125,19762.840431423185,1450.0,0.0,0.886880547572769,2.8644910072431102,0.0014957518510113484,1.0,1.0,-3.367896099106531,352041.92737501464,1543526.4579397822,4.384496100930421,1543526.4579397822,4.384496100930421,0.7623773942035093,0.0914943441867988,3.6341924147696414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6341924147696414,1.2786935828769215,1.278992995166658,2.8421135942460145,6022.097661924603,14760.475155906015,6484.536018968955,0.0004145110147215887,25646.966182451582,2615.2627229942523,19382.712105848597,1976.4865785817378,0.7557506789676678,0.7557506789676678,32778.7761444829,32395.05729023726,1.0148280847250735,0.8,4338.688203707396,4287.898129693729,1.0148280847250735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.496926716684912,4.584172162155389,-1.139801349554591,5.72397351170998,3.5,3.5,1.0,0.6,0.00023414264906468571,1.0000363479229057,0.0002341341387750599,198.89839146650445,0.0,1.7263519062159232e-06,4.892481302215926,0.028031787102673032,8.028238970405698e-05,0.00015386025936062875,0.0005591577875028867,0.09149434309151266,0.09149434309151266,0.09149434309151266,0.09183091113743046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513402.2369575996,587.2044739589519,0.0,0.09149434309151266,0.0914943441867988,0.0914943441867988,0.375,0.375,0.5,4.375513722564224,1.7829240550145755,1.7829240550145755,-1.5120349416974932e-11,0.007975596787787254,1.821755441378798,-1.5120349416974932e-11,25922.647473132824,19762.840431423185,0.7623773942035093,0.8016610989223492,3.859233392166711,0.7927822375959327,0.5165230264994864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320383076018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.92647262267,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38006730953464,261.38006730953464,-11.769932690465339,245.00055031053216,277.75958430850017,119703.0458473495,119640.19027142889,62.855575920597104,0.0,nan,277.75958430850017,4.609584308500189,271.20777750896156,-1.9422224910384216,264.65597070933785,-8.494029290662127,258.10416390972864,-15.045836090271337,251.55235711014737,-21.597642889852608,245.00055031053216,-28.149449689467815,1.0,1.0,25762.5980482374,25762.5980482374,277.27379835784564,4.123798357845658,277.27379835784564,277.27379835784564,79897.06205251953,79870.24880009938,26.813252420150093,0.0,8575.796259387458,8575.796259387458,0.9044411396129362,3652.3633768434897,277.27379835784564,4.123798357845658,1.0,0.002,0.31741560461152235,0.004320872904765248,0.000491632561739607,0.0015083674379444743,0.24581628086980348,0.24581628086980348,0.0,-3.1591873214664723e-13,1.0,1.0037128032384177,1.8217554413939183,0.0914943441867988,0.0,0.000338206632222976,432.86749388851683,0.0,1601682.163095562,267.96832405630244,0.007975596802907603,1.0,1279890.6131537124,2596.992227403154,,,,,,,,,,,,,,,,,,,3.0,14760.475155906015,1450.0,0.375,6.1796691888313084,3.5
2825.0,-29.97149788215731,4.588003682412092,34.86571444680038,28.312137792259477,6.435956554591894,-26.330752438487494,-39.84165050843728,2.7952111115249205,-5.180776744130526,-5.188800961581621,39.74479154911965,37643.29897478149,20140.21756662704,20140.21756662704,57783.516541408535,79908.00122094888,79871.88455522386,20140.21756662704,100012.10212185091,100012.10212185091,100012.10212185091,125935.32224967855,123967.76764122982,1967.5546084487307,0.0,93206.69756442185,50942.081503381894,46960.68451226661,25923.220127827637,72883.90464009425,19763.334995821573,1450.0,0.0,0.8868821483566207,2.8645802060303027,0.0014957518510113484,1.0,1.0,-3.3613970182506137,352053.61747255863,1543558.7781438916,4.384442316557666,1543558.7781438916,4.384442316557666,0.7623796310168407,0.0914963200789662,3.6341043056259306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6341043056259306,1.2786897195414788,1.2789891200440102,2.84205327538652,6021.9698534993995,14760.37637610659,6484.556445458399,0.0004145353714326819,25647.77720334808,2615.3454241099744,19382.773161992485,1976.4928045757201,0.7557291615689115,0.7557291615689115,32778.140379158336,32395.05729023726,1.0148034807351485,0.8,4338.604052075198,4287.898129693729,1.0148034807351485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.498908229561185,4.588003682412092,-1.137715597368162,5.725719279780254,3.5,3.5,1.0,0.6,0.0002341341387750599,1.0000356423912822,0.0002341257939719019,198.89867428844224,0.0,1.6926829174880935e-06,4.797063388161257,0.02803347978559052,8.028050057580963e-05,0.00015385363819925027,0.0005591201690161096,0.09149631982779835,0.09149631982779835,0.09149631982779835,0.09183393646138557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513356.5199381956,587.2196798633207,0.0,0.09149631982779835,0.0914963200789662,0.0914963200789662,0.375,0.375,0.5,4.38564227439396,1.7915106448754727,1.7915106448754727,2.5011104298755527e-12,0.008024217451122695,1.827403943331035,2.5011104298755527e-12,25923.220127827637,19763.334995821573,0.7623796310168407,0.8015917861024509,3.859405517302142,0.7928158737755274,0.5164830172130144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513224752734137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.831054708615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3804604052853,261.3804604052853,-11.769539594714672,245.0002456794675,277.760675131074,119703.09348405487,119642.95936412062,60.13411993426556,0.0,nan,277.760675131074,4.610675131074004,271.208589240801,-1.9414107591989591,264.6565033504291,-8.493496649570886,258.1044174601242,-15.045582539875795,251.55233156981632,-21.59766843018366,245.0002456794675,-28.14975432053248,1.0,1.0,25762.5980482374,25762.5980482374,277.27483967765255,4.124839677652574,277.27483967765255,277.27483967765255,79897.5989035757,79871.88455522386,25.714348351830267,0.0,8575.796259387458,8575.796259387458,0.9044465794096185,3652.2748271540604,277.27483967765255,4.124839677652574,1.0,0.002,0.3170763481042061,0.004322511277903661,0.0004911079653884758,0.0015088920316009527,0.2455539826942379,0.2455539826942379,0.0,-3.0105713928751943e-12,1.0,1.0037242896466716,1.8274039433285338,0.0914963200789662,0.0,0.0003392557830279935,434.20929973242266,0.0,1601683.2716171425,267.96922325586945,0.008024217448621584,1.0,1279887.687858792,2596.934139336866,,,,,,,,,,,,,,,,,,,3.0,14760.37637610659,1450.0,0.375,6.1796691888313084,3.5
2826.0,-29.971827673391974,4.591784729071822,34.866203743226066,28.313640248402976,6.436840137513766,-26.330960892275296,-39.84185827486215,2.795973358623384,-5.179888588094684,-5.187960130789387,39.74553823745398,37641.95756129768,20146.274411314087,20146.274411314087,57788.231972611764,79908.49543414061,79873.57953381854,20146.274411314087,100019.85394513264,100019.85394513264,100019.85394513264,125943.64080129378,123971.50673294911,1972.134068344667,0.0,93207.34100930106,50940.886119275856,46962.72765558356,25923.786856161143,72886.51451174471,19763.824502276377,1450.0,0.0,0.8868837245864196,2.8646683949954275,0.0014957518510113484,1.0,1.0,-3.3550742450973416,352065.17389417475,1543590.8014975516,4.384389357299881,1543590.8014975516,4.384389357299881,0.762381846909038,0.09149829518161304,3.6340240301289706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6340240301289706,1.2786862045597682,1.2789855935683394,2.841998308240221,6021.853384712269,14760.283063476729,6484.573614811327,0.00041455738436782535,25648.520823345563,2615.4212522467474,19382.82448233736,1976.4980377944928,0.7557092518448433,0.7557092518448433,32777.56113605479,32395.05729023726,1.0147810642476507,0.8,4338.527381878319,4287.898129693729,1.0147810642476507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.50086267109845,4.591784729071822,-1.1356564681745427,5.727441197246365,3.5,3.5,1.0,0.6,0.0002341257939719019,1.0000343175048287,0.00023411775963455515,198.89894659752304,0.0,1.6597702853230282e-06,4.703788988605462,0.028035139555875842,8.027861560772183e-05,0.00015384717836418007,0.0005590843431429682,0.09149829491508105,0.09149829491508105,0.09149829491508105,0.09183692687972222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513310.6214730914,587.2349450421397,0.0,0.09149829491508105,0.09149829518161304,0.09149829518161304,0.375,0.375,0.5,4.395801287315463,1.7994799064695712,1.7994799064695712,-3.637978807091713e-12,0.008071542694722211,1.8328858856920647,-3.637978807091713e-12,25923.786856161143,19763.824502276377,0.762381846909038,0.8015283489783049,3.8595738500941774,0.7928521806774002,0.516446119195783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513245268607011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.73778030906,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3808323738041,261.3808323738041,-11.769167626195895,244.99994750450384,277.76171724309387,119702.82231925237,119645.920157982,56.902161270394096,0.0,nan,277.76171724309387,4.611717243093892,271.2093632953631,-1.9406367046368587,264.65700934764806,-8.49299065235192,258.1046553999646,-15.045344600035378,251.5523014522512,-21.597698547748763,244.99994750450384,-28.15005249549614,1.0,1.0,25762.5980482374,25762.5980482374,277.2758781552339,4.12587815523392,277.2758781552339,277.2758781552339,79897.80444248003,79873.57953381854,24.22490866149019,0.0,8575.796259387458,8575.796259387458,0.9044515355224844,3652.1941502796153,277.2758781552339,4.12587815523392,1.0,0.002,0.3167360731405799,0.004324152761636173,0.0004905817798401504,0.0015094182197330432,0.2452908899200752,0.2452908899200752,0.0,-4.268065935397747e-13,1.0,1.0037354376628662,1.8328858856957027,0.09149829518161304,0.0,0.0003402742562338796,435.51184704966334,0.0,1601684.365491164,267.9701114119053,0.00807154269836019,1.0,1279884.7960755643,2596.8779826222267,,,,,,,,,,,,,,,,,,,3.0,14760.283063476729,1450.0,0.375,6.1796691888313084,3.5
2827.0,-29.972158005135476,4.595515223995699,34.86668428022856,28.315153496246808,6.437810501446412,-26.33116115445761,-39.84205332873387,2.796813651241761,-5.179065353398016,-5.187174391431906,39.7462642253983,37640.611242469815,20152.340607780865,20152.340607780865,57792.95185025068,79908.80659219452,79875.00637687973,20152.340607780865,100027.34698466059,100027.34698466059,100027.34698466059,125951.67386582114,123974.94945432185,1976.7244114992875,0.0,93207.84904978915,50939.73680810457,46964.56915742731,25924.32688116055,72888.89603858786,19764.291926081678,1450.0,0.0,0.8868850951883173,2.8647509016603645,0.0014957518510113484,1.0,1.0,-3.349958361859194,352075.9734059515,1543621.9375488749,4.384343306974384,1543621.9375488749,4.384343306974384,0.762383996185628,0.09150027082574602,3.633948059838501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633948059838501,1.2786823273119896,1.27898170513885,2.8419475128569935,6021.745755390489,14760.205132351646,6484.593105146229,0.00041457818305793424,25649.196828072294,2615.490185544737,19382.882740252677,1976.503978448571,0.75569160586887,0.75569160586887,32777.0129556299,32395.05729023726,1.0147598499651982,0.8,4338.454823222301,4287.898129693729,1.0147598499651982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.502820130297173,4.595515223995699,-1.133650549360623,5.729165773356322,3.5,3.5,1.0,0.6,0.00023411775963455515,1.0000343738431463,0.00023410971238402263,198.89921935356185,0.0,1.5980212348793965e-06,4.528792179648209,0.028036737577110723,8.027684601194842e-05,0.00015384091362260674,0.0005590498895826542,0.09150027052400199,0.09150027052400199,0.09150027052400199,0.09183971384844335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513264.50412532175,587.2502812031456,0.0,0.09150027052400199,0.09150027082574602,0.09150027082574602,0.375,0.375,0.5,4.405984642000537,1.8067414145443195,1.8067414145443195,3.012701199622825e-11,0.00810903803386509,1.8372160295726871,3.012701199622825e-11,25924.32688116055,19764.291926081678,0.762383996185628,0.8014682540000916,3.859739450851114,0.7928910299266257,0.5164107743179788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451326502188209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.5627835001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3811948963966,261.3811948963966,-11.76880510360337,244.99965530736495,277.76273448542526,119703.8732614981,119648.41609211474,55.45716938336532,0.0,nan,277.76273448542526,4.612734485425278,271.21011864978504,-1.9398813502149324,264.6575028142071,-8.4924971857929,258.104886978605,-15.045113021394968,251.55227114299248,-21.597728857007496,244.99965530736495,-28.15034469263503,1.0,1.0,25762.5980482374,25762.5980482374,277.2768302748339,4.126830274833935,277.2768302748339,277.2768302748339,79898.40198760714,79875.00637687973,23.39561072741344,0.0,8575.796259387458,8575.796259387458,0.9044562258019657,3652.1178001376934,277.2768302748339,4.126830274833935,1.0,0.002,0.3163949917714407,0.004325789287988888,0.0004900542875578322,0.0015099457121352119,0.2450271437789161,0.2450271437789161,0.0,-3.0695584962714406e-13,1.0,1.003744246935413,1.8372160295425601,0.09150027082574602,0.0,0.000341080621286574,436.5429797098214,0.0,1601685.3700549148,267.97093464660196,0.008109038003738078,1.0,1279882.09375003,2596.8352817007008,,,,,,,,,,,,,,,,,,,3.0,14760.205132351646,1450.0,0.375,6.1796691888313084,3.5
