time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2828.0,-29.972482793429904,4.59919562651672,34.867156289808605,28.3166165574454,6.438700907872551,-26.331364423302762,-39.842252678330965,2.797582538134251,-5.17826919705908,-5.186411992813995,39.746979392638835,37639.297061814636,20158.35169582127,20158.35169582127,57797.64875763591,79909.21522300979,79876.39596223722,20158.35169582127,100034.74765805849,100034.74765805849,100034.74765805849,125959.6024969799,123978.27794849177,1981.3245484881359,0.0,93208.42141648491,50938.584964092894,46966.48494710224,25924.854838921416,72891.33978602366,19764.749272589645,1450.0,0.0,0.8868863860948883,2.8648309958367135,0.0014957518510113484,1.0,1.0,-3.3453067104911725,352086.4523616101,1543652.609988596,4.384299934389946,1543652.609988596,4.384299934389946,0.7623861115286361,0.0915022466658983,3.6338715728702184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6338715728702184,1.2786787809922862,1.2789781476984625,2.841895577597874,6021.635710808475,14760.120927179249,6484.611051788892,0.00041459919820949307,25649.894209900245,2615.561298700397,19382.936383968583,1976.5094485852544,0.7556731511386598,0.7556731511386598,32776.46104468658,32395.05729023726,1.0147384914033308,0.8,4338.381770784688,4287.898129693729,1.0147384914033308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.50475980693697,4.59919562651672,-1.1316790560195331,5.730874682536253,3.5,3.5,1.0,0.6,0.00023410971238402263,1.0000337970807711,0.00023410180042656497,198.8994875329991,0.0,1.6005918488616325e-06,4.536077299673867,0.028038338168959585,8.027503748113746e-05,0.00015383467490288517,0.000559015452051326,0.0915022446405021,0.0915022446405021,0.0915022446405021,0.09184241523144314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513218.22851140087,587.2656687364995,0.0,0.0915022446405021,0.0915022466658983,0.0915022466658983,0.375,0.375,0.5,4.4161898142077405,1.8133370070978572,1.8133370070978572,3.89945853385143e-11,0.008142795754906729,1.8411052823228147,3.89945853385143e-11,25924.854838921416,19764.749272589645,0.7623861115286361,0.8014075804098881,3.859908475498885,0.7929288846563107,0.5163754318730697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513284807583118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.57006862012,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3815429256434,261.3815429256434,-11.768457074356604,244.999368231782,277.7637176195059,119704.23990962158,119650.99987495191,53.24003466965843,0.0,nan,277.7637176195059,4.6137176195059055,271.2108477419395,-1.93915225806046,264.65797786442016,-8.492022135579816,258.1051079868735,-15.044892013126457,251.55223810933887,-21.597761890661104,244.999368231782,-28.150631768217977,1.0,1.0,25762.5980482374,25762.5980482374,277.277754709176,4.127754709176031,277.277754709176,277.277754709176,79898.9165866771,79876.39596223722,22.520624439886888,0.0,8575.796259387458,8575.796259387458,0.9044609479457884,3652.0409307345694,277.277754709176,4.127754709176031,1.0,0.002,0.3160531852179281,0.004327425468823332,0.0004895256466915043,0.0015104743528305275,0.2447628233457521,0.2447628233457521,0.0,-4.779683593358897e-13,1.0,1.003752160896062,1.84110528228382,0.0915022466658983,0.0,0.0003418057988506425,437.4702252524539,0.0,1601686.337895262,267.9717308029409,0.008142795715912143,1.0,1279879.471686826,2596.797702518285,,,,,,,,,,,,,,,,,,,3.0,14760.120927179249,1450.0,0.375,6.1796691888313084,3.5
2829.0,-29.972805313040713,4.602825982052171,34.86761972746904,28.31799000212925,6.439523608196263,-26.33157242091985,-39.84245635857803,2.7982907161287036,-5.177528696289016,-5.185696994311061,39.74767621490432,37638.044979159116,20164.357331308256,20164.357331308256,57802.40231046737,79909.62152446553,79877.57066856748,20164.357331308256,100041.92799987574,100041.92799987574,100041.92799987574,125967.28762325208,123981.35557372979,1985.9320495222867,0.0,93208.97883895434,50937.48342634607,46968.328236231406,25925.359623376342,72893.68785960774,19765.18743041216,1450.0,0.0,0.8868875020284962,2.864906197909074,0.0014957518510113484,1.0,1.0,-3.341661238933966,352096.2800379319,1543682.4960846845,4.384262440711901,1543682.4960846845,4.384262440711901,0.7623881680927702,0.09150421964168012,3.633798626235681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633798626235681,1.2786755157241192,1.278974871548472,2.8418457861671387,6021.530208741554,14760.040460399348,6484.628369222587,0.00041461935948563047,25650.56251768999,2615.629447129243,19382.98814693678,1976.5147269390445,0.7556554805988852,0.7556554805988852,32775.93467774665,32395.05729023726,1.0147181214600351,0.8,4338.3120994210285,4287.898129693729,1.0147181214600351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.506697724129821,4.602825982052171,-1.129756059542216,5.732582041594387,3.5,3.5,1.0,0.6,0.00023410180042656497,1.0000335610892792,0.00023409394397881137,198.8997538398031,0.0,1.5736842837111226e-06,4.459821260037321,0.028039911853243296,8.02731897008921e-05,0.00015382861072567287,0.0005589821943306934,0.09150421783333114,0.09150421783333114,0.09150421783333114,0.0918449416678022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513171.7833124162,587.2811110059417,0.0,0.09150421783333114,0.09150421964168012,0.09150421964168012,0.375,0.375,0.5,4.426411585733799,1.8192168477756923,1.8192168477756923,1.3358203432289883e-11,0.008168298022042109,1.8440357553770923,1.3358203432289883e-11,25925.359623376342,19765.18743041216,0.7623881680927702,0.801349470857366,3.860080643415231,0.7929685547230648,0.5163416213986797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513304261301407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.49381258049,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3818731478133,261.3818731478133,-11.768126852186697,244.99908512291606,277.76466117271195,119704.23954188051,119653.72355708675,50.51598479374568,0.0,nan,277.76466117271195,4.614661172711976,271.2115459627338,-1.9384540372661831,264.6584307527981,-8.49156924720188,258.1053155428356,-15.044684457164351,251.5522003328843,-21.59779966711568,244.99908512291606,-28.15091487708392,1.0,1.0,25762.5980482374,25762.5980482374,277.27860668695115,4.128606686951173,277.27860668695115,277.27860668695115,79899.43296430321,79877.57066856748,21.862295735729276,0.0,8575.796259387458,8575.796259387458,0.9044654514846409,3651.9676193668597,277.27860668695115,4.128606686951173,1.0,0.002,0.31571083004294814,0.004329056747178919,0.0004889961064308898,0.00151100389359876,0.2444980532154449,0.2444980532154449,0.0,2.964989365139559e-14,1.0,1.0037581280959893,1.844035755363734,0.09150421964168012,0.0,0.00034235440682660404,438.17153547106074,0.0,1601687.2294245341,267.97247130371096,0.008168298008683905,1.0,1279877.0126332454,2596.771297333203,,,,,,,,,,,,,,,,,,,3.0,14760.040460399348,1450.0,0.375,6.1796691888313084,3.5
2830.0,-29.973119054946157,4.606407047539035,34.868074997621285,28.31930121118205,6.4402935614551025,-26.331777793295824,-39.842659689579136,2.7989523001196694,-5.1767936907185685,-5.1849871947051485,39.74836755307234,37636.853170718205,20170.272139023014,20170.272139023014,57807.12530974122,79910.0513918438,79878.83132731589,20170.272139023014,100049.1034663389,100049.1034663389,100049.1034663389,125974.9640554311,123984.41731442946,1990.546741001646,0.0,93209.54705790465,50936.42775839591,46970.13255500971,25925.860589092204,72895.99314410191,19765.622261137254,1450.0,0.0,0.8868886113438006,2.8649808562577643,0.0014957518510113484,1.0,1.0,-3.3380594267140964,352106.03646831453,1543712.147404023,4.384225169462379,1543712.147404023,4.384225169462379,0.7623902085415537,0.09150618808393476,3.6337283351049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6337283351049,1.2786724662625468,1.2789718113266313,2.841797591627186,6021.428090294581,14759.958428438295,6484.64331657218,0.00041463864488458887,25651.215077753972,2615.6959897369616,19383.03282556499,1976.5192828912006,0.7556379986995211,0.7556379986995211,32775.427470340976,32395.05729023726,1.0146984930514418,0.8,4338.244964065574,4287.898129693729,1.0146984930514418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.508606332733803,4.606407047539035,-1.1278565314298392,5.734263578968874,3.5,3.5,1.0,0.6,0.00023409394397881137,1.0000326477596224,0.0002340863015855063,198.9000128993949,0.0,1.5626455242449175e-06,4.428537415710096,0.02804147449876754,8.027134512821152e-05,0.00015382259885059985,0.0005589495360228991,0.09150618738037514,0.09150618738037514,0.09150618738037514,0.0918474499937744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513125.2335339099,587.2965871015942,0.0,0.09150618738037514,0.09150618808393476,0.09150618808393476,0.375,0.375,0.5,4.436649519087804,1.8245010556414059,1.8245010556414059,-5.7980287238024175e-12,0.0081935039866039,1.846927767991076,-5.7980287238024175e-12,25925.860589092204,19765.622261137254,0.7623902085415537,0.8012933139296401,3.8602507788294456,0.7930082685816107,0.5163089430212865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332357918251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.46252873616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.382184803356,261.382184803356,-11.767815196643994,244.99880629617755,277.7655633105283,119704.06617306042,119656.39043350874,47.67573955169614,0.0,nan,277.7655633105283,4.61556331052833,271.2122119076537,-1.9377880923462953,264.65886050479264,-8.491139495207335,258.10550910192853,-15.044490898071444,251.55215769905544,-21.597842300944535,244.99880629617755,-28.15119370382243,1.0,1.0,25762.5980482374,25762.5980482374,277.2794634885042,4.1294634885042,277.2794634885042,277.2794634885042,79899.77167977164,79878.83132731589,20.94035245575651,0.0,8575.796259387458,8575.796259387458,0.9044697910496888,3651.896976780424,277.2794634885042,4.1294634885042,1.0,0.002,0.3153679333594186,0.004330689696734937,0.0004884657206179417,0.0015115342787678319,0.24423286030897084,0.24423286030897084,0.0,-6.142265515651779e-13,1.0,1.0037640170916375,1.846927767996874,0.09150618808393476,0.0,0.0003428959204957329,438.8637692964364,0.0,1601688.114174006,267.9732063092814,0.00819350399240193,1.0,1279874.5714500204,2596.745297926275,,,,,,,,,,,,,,,,,,,3.0,14759.958428438295,1450.0,0.375,6.1796691888313084,3.5
2831.0,-29.973421987397884,4.609939424733316,34.86852238037388,28.320481976866745,6.440991471852577,-26.33198064155146,-39.84285875977946,2.799550127387626,-5.176074570994899,-5.184291033275457,39.7490506395447,37635.7607716943,20176.11474349807,20176.11474349807,57811.87551519237,79910.42310094951,79880.1081458349,20176.11474349807,100056.22288933297,100056.22288933297,100056.22288933297,125982.57668232397,123987.40863641712,1995.16804590685,0.0,93210.05265732422,50935.466530932055,46971.762362657966,25926.353792990998,72898.11615564897,19766.050523311354,1450.0,0.0,0.8868896810855197,2.865054106217718,0.0014957518510113484,1.0,1.0,-3.33473378759993,352115.6056437407,1543741.4452328235,4.384189227883105,1543741.4452328235,4.384189227883105,0.7623922238018276,0.09150815415194896,3.633665096262133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633665096262133,1.2786697118056696,1.2789690464523134,2.841754256563146,6021.336268493946,14759.885589744052,6484.657157308787,0.00041465603585835514,25651.800644260595,2615.7557009030197,19383.07419645293,1976.5235015477183,0.7556223621591942,0.7556223621591942,32774.971149224926,32395.05729023726,1.0146808339551803,0.8,4338.1845641581895,4287.898129693729,1.0146808339551803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.510491642571165,4.609939424733316,-1.1259851647473011,5.735924589480617,3.5,3.5,1.0,0.6,0.0002340863015855063,1.0000315229974355,0.0002340789227162258,198.90026303408553,0.0,1.5200721269632863e-06,4.307884407813953,0.028042994570894503,8.026953924650918e-05,0.0001538167623389971,0.0005589186005312616,0.09150815334328458,0.09150815334328458,0.09150815334328458,0.09184990907621875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513078.5723274393,587.3120991495655,0.0,0.09150815334328458,0.09150815415194896,0.09150815415194896,0.375,0.375,0.5,4.446902246133133,1.8292593038378868,1.8292593038378868,-1.2107648217352107e-11,0.008216462280586256,1.8495572456755554,-1.2107648217352107e-11,25926.353792990998,19766.050523311354,0.7623922238018276,0.8012422544659367,3.860417035252572,0.793050336057449,0.5162789212733018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334237135458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.34187572826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3824757013537,261.3824757013537,-11.767524298646265,244.99853218516165,277.7664192175502,119703.68506132482,119659.18472529032,44.500336034523414,0.0,nan,277.7664192175502,4.616419217550231,271.21284181104244,-1.9371581889575396,264.65926440458566,-8.490735595414321,258.1056869981332,-15.044313001866783,251.5521095916491,-21.597890408350878,244.99853218516165,-28.151467814838327,1.0,1.0,25762.5980482374,25762.5980482374,277.2803085362274,4.130308536227403,277.2803085362274,277.2803085362274,79899.83491485544,79880.1081458349,19.72676902053354,0.0,8575.796259387458,8575.796259387458,0.9044736952024947,3651.8334217434435,277.2803085362274,4.130308536227403,1.0,0.002,0.3150245435260527,0.004332322783327151,0.00048793455564331487,0.0015120654438377482,0.24396727782165742,0.24396727782165742,0.0,-5.189368899871649e-13,1.0,1.0037693730070523,1.849557245687663,0.09150815415194896,0.0,0.00034338908823254496,439.494139969989,0.0,1601688.9772969217,267.9739254290051,0.008216462292693905,1.0,1279872.1771623716,2596.7223499314773,,,,,,,,,,,,,,,,,,,3.0,14759.885589744052,1450.0,0.375,6.1796691888313084,3.5
2832.0,-29.973721073718057,4.61342374274429,34.86896216718313,28.321739856060617,6.44181602251121,-26.332167364170278,-39.84304026290772,2.800262313420264,-5.17536859955743,-5.183606278154526,39.74972635652976,37634.625851460674,20181.88184305156,20181.88184305156,57816.507694512235,79910.63151197995,79881.41666058189,20181.88184305156,100063.29850363344,100063.29850363344,100063.29850363344,125990.13883668999,123990.34339381075,1999.7954428792425,0.0,93210.4427363606,50934.51230443245,46973.256035475715,25926.84033305654,72900.09636853225,19766.473127071356,1450.0,0.0,0.8868907194258764,2.865126176517076,0.0014957518510113484,1.0,1.0,-3.3316229871449536,352125.0182317542,1543770.427394474,4.384154341394816,1543770.427394474,4.384154341394816,0.7623942166940119,0.09151011679319689,3.633602657650322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633602657650322,1.2786664269165042,1.2789657513585568,2.841712725978683,6021.248270169001,14759.825434228396,6484.67463659826,0.000414673233882758,25652.348789461572,2615.8115961578696,19383.12644321888,1976.5288292351497,0.7556082525738074,0.7556082525738074,32774.520600885895,32395.05729023726,1.014663398318977,0.8,4338.124928351314,4287.898129693729,1.014663398318977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.51235258824491,4.61342374274429,-1.1241403917408723,5.7375641344851624,3.5,3.5,1.0,0.6,0.0002340789227162258,1.000031122841431,0.00023407163774176088,198.90050999352673,0.0,1.4676590407829867e-06,4.159345721578984,0.028044462229935285,8.026789275867773e-05,0.00015381102995754806,0.0005588881672296799,0.09151011574660407,0.09151011574660407,0.09151011574660407,0.09185232709376281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513031.8094956346,587.3276439397506,0.0,0.09151011574660407,0.09151011679319689,0.09151011679319689,0.375,0.375,0.5,4.4571686423885275,1.8335552792807448,1.8335552792807448,5.059064278611913e-12,0.008237678597083686,1.8519832910095602,5.059064278611913e-12,25926.84033305654,19766.473127071356,0.7623942166940119,0.8011926152838499,3.8605750669669634,0.7930923356017546,0.5162493292355356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451336051611782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.19333704203,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38276147824826,261.38276147824826,-11.767238521751722,244.9982637480299,277.7672592084671,119704.9297708113,119661.21283126292,43.7169395484114,0.0,nan,277.7672592084671,4.617259208467146,271.2134601163658,-1.9365398836341683,264.65966102427416,-8.49033897572582,258.105861932224,-15.044138067775975,251.55206284012857,-21.597937159871407,244.9982637480299,-28.15173625197008,1.0,1.0,25762.5980482374,25762.5980482374,277.2811458736518,4.131145873651803,277.2811458736518,277.2811458736518,79900.19150739245,79881.41666058189,18.774846810556483,0.0,8575.796259387458,8575.796259387458,0.9044775499285191,3651.7706709385734,277.2811458736518,4.131145873651803,1.0,0.002,0.3146806979715858,0.004333956185938556,0.0004874026717731056,0.0015125973275371273,0.2437013358865528,0.2437013358865528,0.0,-6.89767253730933e-13,1.0,1.0037743158310062,1.851983291004501,0.09151011679319689,0.0,0.00034384478835992085,440.07656810642953,0.0,1601689.8226928518,267.97463140044255,0.008237678592024622,1.0,1279869.822094781,2596.7017549311427,,,,,,,,,,,,,,,,,,,3.0,14759.825434228396,1450.0,0.375,6.1796691888313084,3.5
2833.0,-29.97401968270132,4.6168597605667845,34.86939409924856,28.322843717783712,6.442531066378272,-26.332364607742477,-39.843234583362914,2.800875991910131,-5.174736236450087,-5.18298386107391,39.750379418213065,37633.617926842984,20187.677860579828,20187.677860579828,57821.295787422816,79910.8408700567,79882.39391191349,20187.677860579828,100070.07177249332,100070.07177249332,100070.07177249332,125997.36870790091,123992.94286865287,2004.4258392480465,0.0,93210.82080061779,50933.67296277123,46974.6087087184,25927.296935407594,72901.90564412599,19766.871011414973,1450.0,0.0,0.8868915223441799,2.865191817369192,0.0014957518510113484,1.0,1.0,-3.329869750542798,352133.57409741986,1543798.438240441,4.384127364729329,1543798.438240441,4.384127364729329,0.7623961364217787,0.09151207842154685,3.633547655836377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633547655836377,1.2786635983020047,1.278962912766387,2.8416759972376857,6021.170446374156,14759.766668633669,6484.687661069426,0.0004146881362513951,25652.841142979956,2615.861802244391,19383.165374234795,1976.5327990939613,0.7555952678379684,0.7555952678379684,32774.12371416321,32395.05729023726,1.0146480393673498,0.8,4338.072395342322,4287.898129693729,1.0146480393673498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.514222865260961,4.6168597605667845,-1.1223521400955692,5.739211900662354,3.5,3.5,1.0,0.6,0.00023407163774176088,1.000031073245174,0.00023406436460237306,198.90075655936423,0.0,1.4489851363636106e-06,4.106423876454472,0.028045911215071648,8.026613003432832e-05,0.00015380550770743254,0.0005588596419850654,0.09151207729924099,0.09151207729924099,0.09151207729924099,0.09185451461407731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512984.90393032425,587.3432343201771,0.0,0.09151207729924099,0.09151207842154685,0.09151207842154685,0.375,0.375,0.5,4.467441818779217,1.8372408958966275,1.8372408958966275,1.5006662579253316e-11,0.008247624623834326,1.8531141105311235,1.5006662579253316e-11,25927.296935407594,19766.871011414973,0.7623961364217787,0.8011480874742923,3.8607387025346656,0.7931383312485704,0.5162226912222737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513378430551576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.1404151969,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38303315344604,261.38303315344604,-11.766966846553942,244.99799904017104,277.76806726672527,119705.3709327966,119663.81121501114,41.559717785454964,0.0,nan,277.76806726672527,4.618067266725291,271.214053621388,-1.935946378611959,264.66003997610056,-8.489960023899414,258.1060263308066,-15.043973669193349,251.55201268548498,-21.597987314514995,244.99799904017104,-28.15200095982894,1.0,1.0,25762.5980482374,25762.5980482374,277.2818822453206,4.131882245320639,277.2818822453206,277.2818822453206,79900.49580082676,79882.39391191349,18.10188891326834,0.0,8575.796259387458,8575.796259387458,0.9044809455153808,3651.715394115559,277.2818822453206,4.131882245320639,1.0,0.002,0.31433663522993205,0.004335580848259552,0.0004868703871688577,0.0015131296125165962,0.24343519358442886,0.24343519358442886,0.0,-3.145461321962806e-13,1.0,1.0037766289198538,1.8531141105161169,0.09151207842154685,0.0,0.00034406196354881674,440.3537875511763,0.0,1601690.566651716,267.9752637635499,0.008247624608827664,1.0,1279867.6814174994,2596.6962692167535,,,,,,,,,,,,,,,,,,,3.0,14759.766668633669,1450.0,0.375,6.1796691888313084,3.5
2834.0,-29.974316520006383,4.620247724213891,34.86981824360904,28.323953342065238,6.443212646941187,-26.33256360331686,-39.843429148290284,2.801459730267452,-5.174143203088647,-5.182395169300602,39.751018707812115,37632.58626302689,20193.444360639853,20193.444360639853,57826.03062366674,79911.12629683866,79883.24971257217,20193.444360639853,100076.69407321203,100076.69407321203,100076.69407321203,126004.43085627312,123995.37322888993,2009.0576273831864,0.0,93211.2508830273,50932.785503929015,46976.07264344254,25927.736783061093,72903.80942650363,19767.25498843068,1450.0,0.0,0.8868922033908647,2.8652539733188043,0.0014957518510113484,1.0,1.0,-3.328793375487578,352141.66651832097,1543825.8587514292,4.384104482765342,1543825.8587514292,4.384104482765342,0.7623980123612204,0.09151403807646911,3.633489601764054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633489601764054,1.2786609084076734,1.2789602129420319,2.8416365729745094,6021.086911091268,14759.703806796724,6484.701734180461,0.0004147041437310034,25653.369377408806,2615.9156671655264,19383.20743970545,1976.5370885782047,0.7555813489659933,0.7555813489659933,32773.70480139396,32395.05729023726,1.0146318280894915,0.8,4338.016946905739,4287.898129693729,1.0146318280894915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.516083617488282,4.620247724213891,-1.1206035510213201,5.740851275235211,3.5,3.5,1.0,0.6,0.00023406436460237306,1.0000308889568397,0.00023405713482163752,198.90100166283509,0.0,1.4466329267987631e-06,4.099757714547695,0.028047357847998448,8.026436512816872e-05,0.00015379999947420434,0.0005588306988408385,0.09151403598273157,0.09151403598273157,0.09151403598273157,0.09185657779402434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512937.9168322819,587.3588504433482,0.0,0.09151403598273157,0.09151403807646911,0.09151403807646911,0.375,0.375,0.5,4.477718129922068,1.8402992054059837,1.8402992054059837,1.3642420526593924e-12,0.008251966211958006,1.8536017938130271,1.3642420526593924e-12,25927.736783061093,19767.25498843068,0.7623980123612204,0.8011011594916733,3.8609066227052278,0.7931825658844724,0.516195059751512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451339631643632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.133749035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832904098122,261.3832904098122,-11.766709590187759,244.99773738529245,277.76884343433454,119705.57139918648,119666.2174128414,39.35398634508599,0.0,nan,277.76884343433454,4.618843434334565,271.21462222450697,-1.9353777754930093,264.66040101471606,-8.48959898528392,258.10617980492015,-15.043820195079832,251.55195859510314,-21.598041404896833,244.99773738529245,-28.152262614707524,1.0,1.0,25762.5980482374,25762.5980482374,277.28257072965346,4.13257072965348,277.28257072965346,277.28257072965346,79900.92678086179,79883.24971257217,17.677068289616727,0.0,8575.796259387458,8575.796259387458,0.9044845295167538,3651.6570497728744,277.28257072965346,4.13257072965348,1.0,0.002,0.31399247375066197,0.004337200724378293,0.0004863379143065273,0.0015136620850414776,0.24316895715326364,0.24316895715326364,0.0,-6.51994951084145e-13,1.0,1.0037776361535367,1.853601793811663,0.09151403807646911,0.0,0.0003441606866183966,440.47944319766947,0.0,1601691.2570221045,267.97585679691133,0.008251966210593764,1.0,1279865.6567246756,2596.698247787357,,,,,,,,,,,,,,,,,,,3.0,14759.703806796724,1450.0,0.375,6.1796691888313084,3.5
2835.0,-29.974608543407804,4.623588179289354,34.87023484070889,28.325019031204306,6.443841877740732,-26.33276350129323,-39.84362765969706,2.8019968357017864,-5.173568119300114,-5.181822202573762,39.75164934565778,37631.59431330551,20199.145386638014,20199.145386638014,57830.73969994353,79911.45588506981,79884.10511315607,20199.145386638014,100083.25049979409,100083.25049979409,100083.25049979409,126011.41849663047,123997.72848962553,2013.6900070049492,0.0,93211.70647291098,50931.91834214854,46977.54236751382,25928.167996836397,72905.71036435022,19767.63169451072,1450.0,0.0,0.8868928356957338,2.865314499428562,0.0014957518510113484,1.0,1.0,-3.327987816067491,352149.54291588446,1543852.9085294197,4.384083238461534,1543852.9085294197,4.384083238461534,0.762399861684121,0.0915159902156693,3.633432158163174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633432158163174,1.2786584345151173,1.278957729225494,2.8415971459500953,6021.003369957647,14759.638988499566,6484.714953384781,0.0004147200442274423,25653.900338690437,2615.9698101482604,19383.246952791793,1976.5411177916815,0.7555672508619894,0.7555672508619894,32773.290292412086,32395.05729023726,1.0146157872823995,0.8,4337.962081366462,4287.898129693729,1.0146157872823995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.517923242341085,4.623588179289354,-1.118883856712925,5.742472036002279,3.5,3.5,1.0,0.6,0.00023405713482163752,1.000030388086632,0.0002340500224892779,198.90124279190601,0.0,1.438010630101122e-06,4.07532212570658,0.028048795858628548,8.026256446031258e-05,0.00015379457036132494,0.000558802137701727,0.09151598990433955,0.09151598990433955,0.09151598990433955,0.0918585836779368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512890.88089462806,587.3744817262731,0.0,0.09151598990433955,0.0915159902156693,0.0915159902156693,0.375,0.375,0.5,4.487996004190163,1.8427981060544312,1.8427981060544312,-9.833911462919787e-12,0.0082540832736413,1.8538343865062643,-9.833911462919787e-12,25928.167996836397,19767.63169451072,0.762399861684121,0.8010549810994099,3.8610750008995134,0.7932264758265338,0.5161679945952051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451341409624396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.109313446155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38353154751286,261.38353154751286,-11.766468452487118,244.99747858390285,277.76958451112483,119705.47399027225,119668.58576913402,36.88822113825665,0.0,nan,277.76958451112483,4.619584511124856,271.2151633256657,-1.9348366743342922,264.6607421402366,-8.48925785976337,258.1063209547988,-15.043679045201202,251.55189976934824,-21.59810023065174,244.99747858390285,-28.15252141609713,1.0,1.0,25762.5980482374,25762.5980482374,277.2832434422882,4.133243442288233,277.2832434422882,277.2832434422882,79901.27479194762,79884.10511315607,17.16967879155709,0.0,8575.796259387458,8575.796259387458,0.9044880758106824,3651.59931895399,277.2832434422882,4.133243442288233,1.0,0.002,0.31364826056414336,0.00433881843602155,0.00048580534424426185,0.00151419465677995,0.24290267212213093,0.24290267212213093,0.0,1.0242119652392745e-12,1.0,1.003778125368587,1.8538343865160982,0.0915159902156693,0.0,0.00034421239530488734,440.5449450591937,0.0,1601691.9234218842,267.97643188069986,0.008254083283475211,1.0,1279863.6861086292,2596.703155054504,,,,,,,,,,,,,,,,,,,3.0,14759.638988499566,1450.0,0.375,6.1796691888313084,3.5
2836.0,-29.974887910418303,4.626881723335422,34.87064414700991,28.325877128541492,6.444310024694245,-26.33296811686277,-39.84382676482198,2.8023902329231167,-5.173007050360297,-5.181261345126435,39.75227229325696,37630.744588037815,20204.774721031423,20204.774721031423,57835.519309069234,79911.80747815766,79884.97898175783,20204.774721031423,100089.75370278925,100089.75370278925,100089.75370278925,126018.34588595717,124000.02333235125,2018.3225536059117,0.0,93212.15255344645,50931.15992475914,46978.880698541456,25928.592183167915,72907.47288170937,19768.002438926833,1450.0,0.0,0.8868934341919027,2.865373773320845,0.0014957518510113484,1.0,1.0,-3.327412828208935,352157.2529853468,1543879.628806158,4.384063130088077,1543879.628806158,4.384063130088077,0.7624016876535102,0.09151793896276114,3.633383442505037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633383442505037,1.2786566262787407,1.2789559114711604,2.8415630653549497,6020.931157266094,14759.577253702024,6484.723885241771,0.00041473347367406777,25654.36707367756,2616.0174038716136,19383.273650710056,1976.543840221692,0.755554545354506,0.755554545354506,32772.938762623824,32395.05729023726,1.0146021837049328,0.8,4337.915551925008,4287.898129693729,1.0146021837049328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.51973973352323,4.626881723335422,-1.117190692025324,5.744072415360746,3.5,3.5,1.0,0.6,0.0002340500224892779,1.0000290711057649,0.0002340432185941166,198.9014734708456,0.0,1.4146517454767213e-06,4.009123046681029,0.028050210510374023,8.026075844443801e-05,0.0001537892640448399,0.0005587753656155566,0.09151793847483658,0.09151793847483658,0.09151793847483658,0.09186054591822326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512843.8064852674,587.3901247782811,0.0,0.09151793847483658,0.09151793896276114,0.09151793896276114,0.375,0.375,0.5,4.498274279612801,1.844804467385643,1.844804467385643,1.750777300912887e-11,0.008254294766118164,1.8538485169174805,1.750777300912887e-11,25928.592183167915,19768.002438926833,0.7624016876535102,0.8010140733132906,3.861242503716875,0.7932728569937677,0.5161438615365642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343158775148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.04311436713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3837460038131,261.3837460038131,-11.76625399618689,244.99722283889494,277.77026916873587,119704.28509499058,119671.47848206303,32.80661292754705,0.0,nan,277.77026916873587,4.620269168735888,271.2156599027397,-1.9343400972603035,264.66105063681476,-8.488949363185213,258.10644137083995,-15.043558629160032,251.5518321048533,-21.598167895146673,244.99722283889494,-28.152777161105035,1.0,1.0,25762.5980482374,25762.5980482374,277.2839061991482,4.133906199148214,277.2839061991482,277.2839061991482,79901.11434714672,79884.97898175783,16.13536538889457,0.0,8575.796259387458,8575.796259387458,0.9044910832677443,3651.550359717562,277.2839061991482,4.133906199148214,1.0,0.002,0.31330403595574685,0.004340434350767092,0.0004852727430635712,0.001514727254952977,0.2426363715317856,0.2426363715317856,0.0,-1.9834520310901826e-12,1.0,1.0037781709838178,1.8538485168999728,0.09151793896276114,0.0,0.00034422385296433745,440.55894530234474,0.0,1601692.570857402,267.9769929496397,0.008254294748610391,1.0,1279861.757133919,2596.7105889532118,,,,,,,,,,,,,,,,,,,3.0,14759.577253702024,1450.0,0.375,6.1796691888313084,3.5
2837.0,-29.975172141224405,4.630128673471643,34.87104623848932,28.326930349599593,6.445039139829452,-26.333151013119217,-39.844003692828096,2.8030180118027217,-5.172478880103597,-5.18072859771424,39.7528828490539,37629.78159151733,20210.365978642916,20210.365978642916,57840.14757016025,79911.89492262175,79885.75686314185,20210.365978642916,100096.12284178477,100096.12284178477,100096.12284178477,126025.12490863475,124002.17100636938,2022.95390226538,0.0,93212.42762824227,50930.38577257321,46980.04650629895,25929.002066849975,72909.04857314893,19768.36126861472,1450.0,0.0,0.886893934421919,2.865430144024176,0.0014957518510113484,1.0,1.0,-3.3274149831270847,352164.5767502646,1543905.8178954164,4.3840463232912485,1543905.8178954164,4.3840463232912485,0.762403474597598,0.0915198830956415,3.6333336476918605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6333336476918605,1.278653731383715,1.2789530071982704,2.8415305555476635,6020.862272885523,14759.531598835587,6484.738186915437,0.00041474701315275783,25654.79437525841,2616.060976506596,19383.31639936971,1976.5481993718251,0.7555436272786135,0.7555436272786135,32772.57944473177,32395.05729023726,1.0145882787794038,0.8,4337.867991628895,4287.898129693729,1.0145882787794038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.521543937970612,4.630128673471643,-1.1155332962918019,5.745661969763445,3.5,3.5,1.0,0.6,0.0002340432185941166,1.0000295773111192,0.00023403629642976392,198.90170816640287,0.0,1.3533047729253238e-06,3.8352657264703676,0.028051563815146948,8.02591536213012e-05,0.0001537840649728154,0.0005587488177445614,0.09151988259980659,0.09151988259980659,0.09151988259980659,0.09186240490997624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512796.6850013863,587.4057822103462,0.0,0.09151988259980659,0.0915198830956415,0.0915198830956415,0.375,0.375,0.5,4.50855000876391,1.8463127989086843,1.8463127989086843,6.707523425575346e-12,0.00824971761062443,1.8533136145871367,6.707523425575346e-12,25929.002066849975,19768.36126861472,0.762403474597598,0.8009736981948715,3.8614004751563575,0.7933191929137546,0.5161194985799841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513448321208944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.86925704692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38396191208693,261.38396191208693,-11.766038087913046,244.99697112688355,277.77095269729364,119706.08606411827,119673.0573341126,33.028730005669,0.0,nan,277.77095269729364,4.62095269729366,271.21615638318934,-1.933843616810634,264.6613600691425,-8.48863993085746,258.1065637550553,-15.0434362449447,251.5517674409573,-21.598232559042685,244.99697112688355,-28.153028873116426,1.0,1.0,25762.5980482374,25762.5980482374,277.28452965316774,4.13452965316776,277.28452965316774,277.28452965316774,79901.71028917207,79885.75686314185,15.953426030217088,0.0,8575.796259387458,8575.796259387458,0.9044941573318274,3651.5003159303196,277.28452965316774,4.13452965316776,1.0,0.002,0.3129599009819818,0.004342045529176255,0.00048474025127286823,0.0015152597488196744,0.24237012563643412,0.24237012563643412,0.0,9.254272695380372e-14,1.0,1.0037771018119714,1.8533136145804292,0.0915198830956415,0.0,0.00034413416582692295,440.44352760783903,0.0,1601693.173320031,267.9775211198964,0.008249717603916906,1.0,1279859.9248333669,2596.72440442693,,,,,,,,,,,,,,,,,,,3.0,14759.531598835587,1450.0,0.375,6.1796691888313084,3.5
2838.0,-29.97545006677323,4.633329691650668,34.87144140422773,28.32787677124145,6.445604795353755,-26.333344580583848,-39.84419354293493,2.8034993092327287,-5.171958932632151,-5.180203227237057,39.753487310047554,37628.88482190748,20215.87781290871,20215.87781290871,57844.76263481619,79912.17463523302,79886.5846574634,20215.87781290871,100102.46247037212,100102.46247037212,100102.46247037212,126031.86962005465,124004.28587951984,2027.5837405348097,0.0,93212.83052388616,50929.61059753215,46981.35547372668,25929.407149682535,72910.76262340922,19768.715969147775,1450.0,0.0,0.8868944191669156,2.865485747715899,0.0014957518510113484,1.0,1.0,-3.327521624534711,352171.7992201341,1543931.7458859987,4.3840300367745355,1543931.7458859987,4.3840300367745355,0.7624052433990884,0.0915218208239597,3.6332831886916086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332831886916086,1.2786515154774891,1.278950781921903,2.8414960172591086,6020.789090396557,14759.473371928892,6484.749130964198,0.00041476086118412306,25655.261559023504,2616.1086159925667,19383.349111863834,1976.5515351178879,0.7555311438657423,0.7555311438657423,32772.215333080836,32395.05729023726,1.0145741883833161,0.8,4337.819796817784,4287.898129693729,1.0145741883833161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.52332251384505,4.633329691650668,-1.1138992530284257,5.747228944679094,3.5,3.5,1.0,0.6,0.00023403629642976392,1.000028921237528,0.00023402952800619589,198.90193765604442,0.0,1.3768303139561675e-06,3.9019371097517785,0.028052940645460905,8.025743162141333e-05,0.00015377886480835059,0.0005587221642842598,0.09152182085121119,0.09152182085121119,0.09152182085121119,0.09186423771030788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512749.5505088574,587.4214430469311,0.0,0.09152182085121119,0.0915218208239597,0.0915218208239597,0.375,0.375,0.5,4.5188225169084335,1.8473957502497456,1.8473957502497456,-1.8530954548623413e-11,0.008244294604878633,1.8526816027023187,-1.8530954548623413e-11,25929.407149682535,19768.715969147775,0.7624052433990884,0.8009322941512539,3.861563508572839,0.7933638403096905,0.5160950656388567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513465346034669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.935928430205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38416472157604,261.38416472157604,-11.765835278423936,244.99672231769296,277.7716071254624,119706.19420632273,119675.1692717473,31.02493457542299,0.0,nan,277.7716071254624,4.621607125462447,271.2166301638894,-1.9333698361105576,264.66165320237246,-8.488346797627514,258.10667624080185,-15.043323759198131,251.55169927923734,-21.598300720762637,244.99672231769296,-28.15327768230702,1.0,1.0,25762.5980482374,25762.5980482374,277.28515155046256,4.135151550462581,277.28515155046256,277.28515155046256,79901.94762092472,79886.5846574634,15.362963461317122,0.0,8575.796259387458,8575.796259387458,0.9044972723842697,3651.449604635067,277.28515155046256,4.135151550462581,1.0,0.002,0.3126158744277601,0.004343655127597773,0.00048420791884397466,0.0015157920823813055,0.2421039594219873,0.2421039594219873,0.0,1.2252802938927942e-12,1.0,1.0037758353774198,1.8526816027208497,0.0915218208239597,0.0,0.00034402655523369457,440.3051794887526,0.0,1601693.7650539486,267.9780410673678,0.008244294623409587,1.0,1279858.117899232,2596.7393163939114,,,,,,,,,,,,,,,,,,,4.0,14759.473371928892,1450.0,0.375,6.1796691888313084,3.5
2839.0,-29.97572532796389,4.636485071221955,34.87182969629234,28.328782750200503,6.446152094790576,-26.33353758569114,-39.84438328826798,2.8039643525346905,-5.1714724070637885,-5.17970640804349,39.75407942556834,37628.01963850919,20221.354447286813,20221.354447286813,57849.37408579601,79912.41974580893,79887.31049906474,20221.354447286813,100108.66494635155,100108.66494635155,100108.66494635155,126038.4627398487,124006.25193691581,2032.2108029328958,0.0,93213.19881031365,50928.86791706698,46982.589881385196,25929.79779349715,72912.38767488234,19769.058652461743,1450.0,0.0,0.8868948032338366,2.8655384025345434,0.0014957518510113484,1.0,1.0,-3.328215951227378,352178.62929219386,1543957.1446440138,4.384017132859674,1543957.1446440138,4.384017132859674,0.7624069732398593,0.09152375484619661,3.6332348258257414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6332348258257414,1.2786493745775187,1.278948631865967,2.8414629515039698,6020.7190280292,14759.420890819918,6484.761032895626,0.0004147742982729756,25655.704428388737,2616.1537760997626,19383.384687533347,1976.5551628265869,0.7555194885268909,0.7555194885268909,32771.86634616586,32395.05729023726,1.0145606833211351,0.8,4337.773603957972,4287.898129693729,1.0145606833211351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.525089731309927,4.636485071221955,-1.1123008412973947,5.74878591251935,3.5,3.5,1.0,0.6,0.00023402952800619589,1.000028644042423,0.00023402282464647875,198.90216494612315,0.0,1.346252562558938e-06,3.8152797622920303,0.028054286898023466,8.025571060598299e-05,0.0001537738174002129,0.0005586963886786219,0.09152375450948098,0.09152375450948098,0.09152375450948098,0.09186596554660088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512702.38661208464,587.4371124045072,0.0,0.09152375450948098,0.09152375484619661,0.09152375484619661,0.375,0.375,0.5,4.529088901968284,1.8480342586908023,1.8480342586908023,8.753886504564434e-12,0.008234000979712164,1.8514904568161228,8.753886504564434e-12,25929.79779349715,19769.058652461743,0.7624069732398593,0.8008928356973708,3.8617259953414664,0.7934094044999241,0.5160716969836897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513481993225663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.84927108274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38435538736513,261.38435538736513,-11.765644612634844,244.99647617687282,277.7722345978607,119706.3752987073,119677.2080563157,29.167242391610635,0.0,nan,277.7722345978607,4.622234597860711,271.21708291364644,-1.932917086353541,264.6619312294827,-8.488068770517259,258.1067795452667,-15.043220454733273,251.55162786106158,-21.5983721389384,244.99647617687282,-28.15352382312716,1.0,1.0,25762.5980482374,25762.5980482374,277.2857330080476,4.135733008047623,277.2857330080476,277.2857330080476,79902.21957852956,79887.31049906474,14.909079464821843,0.0,8575.796259387458,8575.796259387458,0.9045002580191113,3651.4009999548703,277.2857330080476,4.135733008047623,1.0,0.002,0.3122720576987143,0.0043452593517953435,0.0004836758816663699,0.0015163241163336856,0.24183794083318494,0.24183794083318494,0.0,-1.999944480857163e-12,1.0,1.0037734336148103,1.851490456807369,0.09152375484619661,0.0,0.0003438159293634425,440.03502076637346,0.0,1601694.3110919732,267.9785275929362,0.008234000970958277,1.0,1279856.409157876,2596.7607293324636,,,,,,,,,,,,,,,,,,,3.0,14759.420890819918,1450.0,0.375,6.1796691888313084,3.5
2840.0,-29.97599435862157,4.63959546239717,34.872211388001,28.32964245406913,6.446663919219396,-26.333728530822146,-39.844568877574034,2.8043980916047997,-5.170993800412248,-5.17921670235255,39.754665678016416,37627.18568086714,20226.75305938442,20226.75305938442,57853.93874025156,79912.67265567767,79888.08507539955,20226.75305938442,100114.83813478396,100114.83813478396,100114.83813478396,126045.02194745906,124008.18714709723,2036.8348003618366,0.0,93213.56753181551,50928.148202389835,46983.799254917416,25930.18381267509,72913.9830675925,19769.397358741837,1450.0,0.0,0.8868951723190587,2.8655903174801094,0.0014957518510113484,1.0,1.0,-3.3290105313594154,352185.3616713023,1543982.2922167492,4.3840047323084415,1543982.2922167492,4.3840047323084415,0.7624086856290713,0.09152568332216261,3.6331886135235307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331886135235307,1.2786473786006305,1.2789466268502574,2.8414312454929855,6020.651846796541,14759.36826128991,6484.771436337819,0.00041478705532854823,25656.132242860724,2616.197401035086,19383.41578411826,1976.5583337957673,0.7555081023372898,0.7555081023372898,32771.5328768713,32395.05729023726,1.0145477787919328,0.8,4337.729465052718,4287.898129693729,1.0145477787919328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.52683177230195,4.63959546239717,-1.1107252367881664,5.750320699185337,3.5,3.5,1.0,0.6,0.00023402282464647875,1.00002799573826,0.00023401627318814596,198.90238709193702,0.0,1.3333127601507466e-06,3.778608362267216,0.028055620210783616,8.025402731927409e-05,0.00015376879732720468,0.0005586710435644076,0.09152568206404818,0.09152568206404818,0.09152568206404818,0.09186766811298366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512655.2280235963,587.4527791040778,0.0,0.09152568206404818,0.09152568332216261,0.09152568332216261,0.375,0.375,0.5,4.539348541859107,1.8482907961641217,1.8482907961641217,-4.4565240386873484e-11,0.008222901940314387,1.8502061709931468,-4.4565240386873484e-11,25930.18381267509,19769.397358741837,0.7624086856290713,0.8008544706381743,3.861886457824195,0.793454647603327,0.5160489675346098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513498480862805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.81259968272,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3845334588065,261.3845334588065,-11.765466541193462,244.99623297294647,277.77283394467446,119706.4556458007,119679.21503292191,27.240612878777277,0.0,nan,277.77283394467446,4.622833944674483,271.21751375030544,-1.9324862496945343,264.66219355599793,-8.487806444002047,258.10687336162994,-15.04312663837004,251.55155316728525,-21.59844683271473,244.99623297294647,-28.153767027053505,1.0,1.0,25762.5980482374,25762.5980482374,277.2863130349532,4.1363130349532184,277.2863130349532,277.2863130349532,79902.37896856268,79888.08507539955,14.29389316313609,0.0,8575.796259387458,8575.796259387458,0.9045031108780365,3651.3545565911486,277.2863130349532,4.1363130349532184,1.0,0.002,0.31192846880822883,0.004346861519786054,0.00048314418917797983,0.0015168558108617895,0.2415720945889899,0.2415720945889899,0.0,3.976940304850629e-14,1.0,1.0037708426274592,1.850206171037712,0.09152568332216261,0.0,0.00034358810554510925,439.7428602937842,0.0,1601694.8468117164,267.97900619958773,0.008222901984879627,1.0,1279854.724877986,2596.783194220231,,,,,,,,,,,,,,,,,,,3.0,14759.36826128991,1450.0,0.375,6.1796691888313084,3.5
