time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2841.0,-29.976259761713123,4.642661325913403,34.87258662143888,28.33046381073075,6.447183878832363,-26.333915397669873,-39.84475383823735,2.8048395149752645,-5.170535662354666,-5.1787446820626535,39.755242819554226,37626.4076179416,20232.096376430676,20232.096376430676,57858.50399437228,79912.84984783317,79888.82884289202,20232.096376430676,100120.9252193227,100120.9252193227,100120.9252193227,126051.48556736874,124010.03068781202,2041.45487955672,0.0,93213.87779730766,50927.50229821688,46984.861665656426,25930.560348046038,72915.42201370247,19769.7281045931,1450.0,0.0,0.8868954843491147,2.865640402722996,0.0014957518510113484,1.0,1.0,-3.330143464117157,352191.85101148934,1544007.0492755452,4.383994248706157,1544007.0492755452,4.383994248706157,0.7624103698199804,0.09152760418950429,3.633146667434091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633146667434091,1.278645346712397,1.2789445861090631,2.8414029556948655,6020.591904109007,14759.321400900857,6484.780760853159,0.00041479844299501347,25656.513851432246,2616.2363142798254,19383.44365571861,1976.561175908043,0.755497951434916,0.755497951434916,32771.23019195567,32395.05729023726,1.014536065578996,0.8,4337.689400851813,4287.898129693729,1.014536065578996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.528555970514317,4.642661325913403,-1.1091784399517497,5.751839765865153,3.5,3.5,1.0,0.6,0.00023401627318814596,1.0000276183034673,0.0002340098102341926,198.90260624280117,0.0,1.3031007013247647e-06,3.6929873875543833,0.02805692331148494,8.025234976679913e-05,0.00015376392342134683,0.000558646885949857,0.0915276039196778,0.0915276039196778,0.0915276039196778,0.09186930611240077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512608.06751430867,587.468445376777,0.0,0.0915276039196778,0.09152760418950429,0.09152760418950429,0.375,0.375,0.5,4.549599663944354,1.8481814610031506,1.8481814610031506,-2.773958840407431e-11,0.008209019707976495,1.848601217945486,-2.773958840407431e-11,25930.560348046038,19769.7281045931,0.7624103698199804,0.8008198020394431,3.8620432755827485,0.7935015994764365,0.5160281128301053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514595337091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.72697870801,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847022951241,261.3847022951241,-11.765297704875877,244.99599287247466,277.77341171777647,119706.94823060554,119681.12036772512,25.82786288041332,0.0,nan,277.77341171777647,4.6234117177764915,271.21792794870765,-1.932072051292323,264.66244417967135,-8.487555820328623,258.10696041058617,-15.043039589413809,251.55147664152807,-21.59852335847191,244.99599287247466,-28.15400712752532,1.0,1.0,25762.5980482374,25762.5980482374,277.28687178392346,4.136871783923482,277.28687178392346,277.28687178392346,79902.55251982881,79888.82884289202,13.723676936788252,0.0,8575.796259387458,8575.796259387458,0.9045057003566755,3651.3124007712618,277.28687178392346,4.136871783923482,1.0,0.002,0.31158516685754667,0.0043484596761941535,0.00048261292238267544,0.0015173870757795166,0.24130646119133772,0.24130646119133772,0.0,-1.837808117494122e-12,1.0,1.003767600440876,1.8486012179732256,0.09152760418950429,0.0,0.00034330116234526176,439.3750573487043,0.0,1601695.3548378933,267.9794643376453,0.008209019735716083,1.0,1279853.1014200877,2596.8093710485823,,,,,,,,,,,,,,,,,,,3.0,14759.321400900857,1450.0,0.375,6.1796691888313084,3.5
2842.0,-29.97651900780795,4.645683474705949,34.87295575805645,28.3312949462794,6.447708659217751,-26.334096241154715,-39.84493031222371,2.805285892708458,-5.1700727410193394,-5.1782690240344635,39.755817472431104,37625.613000160745,20237.34214740525,20237.34214740525,57862.955147566,79913.02619302653,79889.69294643945,20237.34214740525,100127.0350938447,100127.0350938447,100127.0350938447,126057.97232027972,124011.90092007472,2046.0714002049983,0.0,93214.183591108,50926.83557843369,46985.942236304785,25930.937226435024,72916.8794627398,19770.058949271937,1450.0,0.0,0.8868958239278619,2.865690857173184,0.0014957518510113484,1.0,1.0,-3.3311422118618452,352198.3904584569,1544031.699878973,4.383982839527193,1544031.699878973,4.383982839527193,0.7624120476878697,0.09152951930092719,3.6331038657423154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6331038657423154,1.2786432916926582,1.2789425223441484,2.841374048060613,6020.530652300847,14759.276123856585,6484.791426907147,0.0004148102227477456,25656.900280240814,2616.275719051951,19383.47553726775,1976.5644269212985,0.7554878151900358,0.7554878151900358,32770.921332253674,32395.05729023726,1.0145241134438499,0.8,4337.648519339344,4287.898129693729,1.0145241134438499,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.53024869225599,4.645683474705949,-1.1076476261910653,5.7533311008970145,3.5,3.5,1.0,0.6,0.0002340098102341926,1.0000269776450936,0.00023400349737088988,198.90282031006953,0.0,1.2854983853526617e-06,3.6431024240894434,0.028058208809870294,8.025074921683369e-05,0.00015375906101735892,0.0005586226389750753,0.09152951899937647,0.09152951899937647,0.09152951899937647,0.09187095880302412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512560.93429189746,587.4841018776948,0.0,0.09152951899937647,0.09152951930092719,0.09152951930092719,0.375,0.375,0.5,4.559842914724511,1.8477977921952515,1.8477977921952515,2.2737367544323206e-12,0.008196283015138306,1.8471268121726325,2.2737367544323206e-12,25930.937226435024,19770.058949271937,0.7624120476878697,0.8007844731713912,3.8621962432709345,0.7935467833224227,0.5160069009725967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513530492559876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.67709374454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38486457339917,261.38486457339917,-11.765135426600807,244.99575641848242,277.77397272831354,119707.61294166422,119682.78829817838,24.82464348584235,0.0,nan,277.77397272831354,4.623972728313561,271.2183294663566,-1.9316705336433984,264.6626862043854,-8.487313795614568,258.1070429424116,-15.042957057588353,251.5513996804453,-21.59860031955469,244.99575641848242,-28.154243581517562,1.0,1.0,25762.5980482374,25762.5980482374,277.28744820268815,4.1374482026881765,277.28744820268815,277.28744820268815,79902.68583800395,79889.69294643945,12.992891564499587,0.0,8575.796259387458,8575.796259387458,0.9045083426438901,3651.269385071027,277.28744820268815,4.1374482026881765,1.0,0.002,0.3112421278571335,0.004350057294845273,0.00048208206546327813,0.0015179179305191766,0.24104103273163907,0.24104103273163907,0.0,-4.017545410933687e-12,1.0,1.0037646231968438,1.8471268121703588,0.09152951930092719,0.0,0.0003430382206094162,439.0379693510063,0.0,1601695.870057739,267.97992725898064,0.00819628301286457,1.0,1279851.4654461655,2596.8339903231868,,,,,,,,,,,,,,,,,,,3.0,14759.276123856585,1450.0,0.375,6.1796691888313084,3.5
2843.0,-29.97678050882777,4.648661805797763,34.87331857351047,28.332080540154152,6.448217670430065,-26.33428069090696,-39.845111047010846,2.805717852545157,-5.169668543651312,-5.1778431771203905,39.756373462129325,37624.85507188238,20242.600264811394,20242.600264811394,57867.455336693776,79913.15651376414,79890.29338638451,20242.600264811394,100132.8936511959,100132.8936511959,100132.8936511959,126064.18362281084,124013.50170514223,2050.6819176686095,0.0,93214.44887814557,50926.21318063177,46986.92855279311,25931.289971614948,72918.21852440806,19770.369840733718,1450.0,0.0,0.8868959774479735,2.8657361716804086,0.0014957518510113484,1.0,1.0,-3.33321810634925,352204.24517164764,1544055.550181396,4.383977681554907,1544055.550181396,4.383977681554907,0.7624136655899059,0.0915314305353182,3.6330639197414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6330639197414,1.2786413031764616,1.2789405252902872,2.8413472259311265,6020.473819427033,14759.236655757632,6484.8024333339845,0.00041482129253621097,25657.25540132543,2616.311931324706,19383.508436214117,1976.5677816801986,0.7554786407595562,0.7554786407595562,32770.63307874016,32395.05729023726,1.0145129587445454,0.8,4337.610365318179,4287.898129693729,1.0145129587445454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.531945397982716,4.648661805797763,-1.1061641401329814,5.754825945930745,3.5,3.5,1.0,0.6,0.00023400349737088988,1.000027212358122,0.0002339971297571954,198.90303623970868,0.0,1.2556463151419922e-06,3.558501657112406,0.028059464456185436,8.024911005366007e-05,0.0001537543873172298,0.0005585995170641723,0.09153143017424568,0.09153143017424568,0.09153143017424568,0.09187242744021637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512513.77564351674,587.4997652570047,0.0,0.09153143017424568,0.0915314305353182,0.0915314305353182,0.375,0.375,0.5,4.570072894578379,1.8470085971509889,1.8470085971509889,-3.871036824421026e-11,0.008174633469081982,1.8446250707711442,-3.871036824421026e-11,25931.289971614948,19770.369840733718,0.7624136655899059,0.8007515330483501,3.8623515023050756,0.7935939262877587,0.5159870308582504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451354602102046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.592492977565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38501984747126,261.38501984747126,-11.764980152528722,244.99552241514562,277.7745172797952,119708.29313958505,119684.53997144436,23.753168140691667,0.0,nan,277.7745172797952,4.624517279795214,271.2187183068741,-1.931281693125868,264.6629193339368,-8.48708066606315,258.10712036100256,-15.04287963899742,251.55132138807363,-21.598678611926346,244.99552241514562,-28.154477584854362,1.0,1.0,25762.5980482374,25762.5980482374,277.28794406525174,4.137944065251759,277.28794406525174,277.28794406525174,79902.98200574213,79890.29338638451,12.688619357621064,0.0,8575.796259387458,8575.796259387458,0.9045108086302558,3651.2292393401067,277.28794406525174,4.137944065251759,1.0,0.002,0.31089954107841933,0.004351645132226052,0.00048155185828730937,0.0015184481430114785,0.24077592914365467,0.24077592914365467,0.0,1.2987879001447045e-12,1.0,1.003759559908036,1.8446250708098546,0.0915314305353182,0.0,0.00034258598521200243,438.45867344375,0.0,1601696.3044720616,267.98033145634867,0.00817463350779235,1.0,1279850.0007886158,2596.8705942036854,,,,,,,,,,,,,,,,,,,3.0,14759.236655757632,1450.0,0.375,6.1796691888313084,3.5
2844.0,-29.977035434692283,4.651596943002396,34.87367531971574,28.332807041611545,6.448647871020365,-26.334467104141236,-39.84529209611935,2.8060795405735255,-5.169271732791685,-5.177424189690184,39.756924075246445,37624.133005962714,20247.783533346712,20247.783533346712,57871.91653930943,79913.37812368361,79890.94220383897,20247.783533346712,100138.72573718568,100138.72573718568,100138.72573718568,126070.36409594366,124015.07790214803,2055.2861937956277,0.0,93214.77745987994,50925.59643143549,46987.978920493835,25931.638358757977,72919.6172792518,19770.676994487927,1450.0,0.0,0.8868961155203833,2.865780769057655,0.0014957518510113484,1.0,1.0,-3.3353647130789454,352210.00565317774,1544079.1701160835,4.383973042595907,1544079.1701160835,4.383973042595907,0.7624152674414693,0.09153333551865332,3.633024846076966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.633024846076966,1.278639640382622,1.2789388539650206,2.8413203621544336,6020.416898307785,14759.189241318443,6484.810011031547,0.00041483194470001917,25657.621791531557,2616.3492927280527,19383.531086459232,1976.5700913624157,0.7554687353313811,0.7554687353313811,32770.35111946267,32395.05729023726,1.0145020476403674,0.8,4337.57304441926,4287.898129693729,1.0145020476403674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.53361795124232,4.651596943002396,-1.104702568965397,5.756299511967793,3.5,3.5,1.0,0.6,0.0002339971297571954,1.0000265281803675,0.0002339909224038015,198.9032467404327,0.0,1.2665376974355538e-06,3.5893678345323594,0.02806073099388287,8.024746807079948e-05,0.0001537496616863959,0.0005585763409826041,0.09153333496102824,0.09153333496102824,0.09153333496102824,0.09187387148725704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512466.65918636415,587.5154137768949,0.0,0.09153333496102824,0.09153333551865332,0.09153333551865332,0.375,0.375,0.5,4.580289051080713,1.845866611170834,1.845866611170834,-2.717115421546623e-11,0.008152456898471883,1.8420594766112117,-2.717115421546623e-11,25931.638358757977,19770.676994487927,0.7624152674414693,0.800718266040443,3.8625080402296508,0.7936398831837537,0.5159672309013628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513561684579885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.62335915498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3851628239486,261.3851628239486,-11.764837176051401,244.99529083612742,277.775034811771,119708.3165608909,119686.44462444681,21.87193644408696,0.0,nan,277.775034811771,4.625034811771002,271.2190860166434,-1.930913983356561,264.66313722151733,-8.486862778482646,258.1071884263792,-15.042811573620781,251.55123963125308,-21.598760368746895,244.99529083612742,-28.154709163872553,1.0,1.0,25762.5980482374,25762.5980482374,277.2884387094997,4.138438709499724,277.2884387094997,277.2884387094997,79903.10144858866,79890.94220383897,12.15924474968051,0.0,8575.796259387458,8575.796259387458,0.9045132207555274,3651.189970307351,277.2884387094997,4.138438709499724,1.0,0.002,0.310557418379832,0.004353229863482733,0.00048102236216001764,0.0015189776390393222,0.24051118108000882,0.24051118108000882,0.0,1.199339672713906e-12,1.0,1.0037543667567892,1.8420594766383829,0.09153333551865332,0.0,0.00034212191940775536,437.86424580263457,0.0,1601696.7295913184,267.9807282672083,0.008152456925643037,1.0,1279848.5597199327,2596.9078952601944,,,,,,,,,,,,,,,,,,,3.0,14759.189241318443,1450.0,0.375,6.1796691888313084,3.5
2845.0,-29.977289391837502,4.654489255567837,34.87402606854811,28.33354534758257,6.449111082994383,-26.334649344351575,-39.8454686399549,2.8064710355695817,-5.16889969101436,-5.177026515822648,39.757464620715986,37623.404809293344,20252.922489064396,20252.922489064396,57876.32729835774,79913.53667782973,79891.5275116006,20252.922489064396,100144.45000066499,100144.45000066499,100144.45000066499,126076.42565215011,124016.5424211415,2059.8832310086077,0.0,93215.05707356904,50924.98904838239,46988.96447242961,25931.97565148512,72920.94012391473,19770.974875513475,1450.0,0.0,0.8868961815291856,2.865823162317742,0.0014957518510113484,1.0,1.0,-3.3379349715996796,352215.47317203553,1544102.3584404164,4.383970824831474,1544102.3584404164,4.383970824831474,0.7624168378540489,0.0915352338299648,3.6329864246023464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329864246023464,1.2786378391538904,1.2789370443774146,2.841294315993646,6020.36170961853,14759.148388299573,6484.819593403829,0.0004148425545121474,25657.970104793887,2616.384810796132,19383.559728811233,1976.573012069487,0.755459595971298,0.755459595971298,32770.073865857485,32395.05729023726,1.0144913186565794,0.8,4337.53634637596,4287.898129693729,1.0144913186565794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.535276205503702,4.654489255567837,-1.1032712246210465,5.7577604801888835,3.5,3.5,1.0,0.6,0.0002339909224038015,1.0000264274269235,0.00023398473878921596,198.90345644164375,0.0,1.2346627437082266e-06,3.499034215669114,0.02806196565662658,8.024586697737404e-05,0.00015374505542642747,0.0005585536992139463,0.09153523356447013,0.09153523356447013,0.09153523356447013,0.0918752374078851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512419.5725363239,587.5310513047312,0.0,0.09153523356447013,0.0915352338299648,0.0915352338299648,0.375,0.375,0.5,4.590489222097093,1.8443671716024141,1.8443671716024141,-8.01492205937393e-12,0.008126824808300626,1.8390915442229812,-8.01492205937393e-12,25931.97565148512,19770.974875513475,0.7624168378540489,0.8006859744987266,3.8626620861090313,0.793685972781047,0.5159478847277587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513576954327425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.53302553612,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3852988278821,261.3852988278821,-11.764701172117896,244.99506170808704,277.77553594767795,119708.87401480482,119688.06871094172,20.805303863106886,0.0,nan,277.77553594767795,4.6255359476779745,271.21944109976073,-1.930558900239248,264.66334625184373,-8.486653748156243,258.10725140392,-15.042748596080003,251.55115655600332,-21.598843443996657,244.99506170808704,-28.15493829191294,1.0,1.0,25762.5980482374,25762.5980482374,277.28890463449443,4.138904634494452,277.28890463449443,277.28890463449443,79903.36549188971,79891.5275116006,11.837980289114057,0.0,8575.796259387458,8575.796259387458,0.9045155926104971,3651.1513567253583,277.28890463449443,4.138904634494452,1.0,0.002,0.31021583392590557,0.004354808884648738,0.00048049367760140226,0.0015195063205549278,0.24024683880070113,0.24024683880070113,0.0,-1.8436701818003165e-12,1.0,1.0037483564811236,1.839091544230996,0.0915352338299648,0.0,0.0003415836612743639,437.1748896993876,0.0,1601697.1210722367,267.9811003089856,0.008126824816315548,1.0,1279847.1919540782,2596.949869392973,,,,,,,,,,,,,,,,,,,3.0,14759.148388299573,1450.0,0.375,6.1796691888313084,3.5
2846.0,-29.977537924678607,4.657339328824805,34.87437103062894,28.33422099882739,6.449510856394185,-26.33483304655725,-39.845649200119055,2.8068059784060857,-5.168536744517041,-5.176636986142777,39.7579992495474,37622.73181753651,20257.991208833213,20257.991208833213,57880.72302636972,79913.73849109748,79892.14377936353,20257.991208833213,100150.13498819675,100150.13498819675,100150.13498819675,126082.44292981314,124017.97016135544,2064.472768457704,0.0,93215.36155078934,50924.41735507514,46989.937995238004,25932.307941616396,72922.2459368544,19771.268482956602,1450.0,0.0,0.8868962275046236,2.86586470847539,0.0014957518510113484,1.0,1.0,-3.3406277860965474,352220.8287828856,1544125.2932125647,4.3839692801483565,1544125.2932125647,4.3839692801483565,0.7624183905061337,0.09153712624062596,3.632949848233133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632949848233133,1.2786362999139025,1.278935496870234,2.841269130618112,6020.308344829936,14759.104969330845,6484.827147450606,0.000414852597637699,25658.312237952905,2616.4196986690567,19383.58230836257,1976.5753145429449,0.7554504025284653,0.7554504025284653,32769.80992619186,32395.05729023726,1.0144811049082472,0.8,4337.501410602012,4287.898129693729,1.0144811049082472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.536911795810011,4.657339328824805,-1.1018621520090868,5.759201480833892,3.5,3.5,1.0,0.6,0.00023398473878921596,1.0000258630059466,0.00023397868739703242,198.90366166419656,0.0,1.2299423143677964e-06,3.485656518918335,0.028063195598940948,8.024422949001594e-05,0.0001537405092992,0.0005585315599258133,0.09153712527867977,0.09153712527867977,0.09153712527867977,0.09187657409618787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512372.5392146568,587.5466702568663,0.0,0.09153712527867977,0.09153712624062596,0.09153712624062596,0.375,0.375,0.5,4.60067274275227,1.8425541040528515,1.8425541040528515,-3.296918293926865e-12,0.008100241625754734,1.8360092000462487,-3.296918293926865e-12,25932.307941616396,19771.268482956602,0.7624183905061337,0.8006550640979612,3.862815832877498,0.7937320399661087,0.5159294167943645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359216608037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.51964783937,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38542385296665,261.38542385296665,-11.764576147033324,244.99483494559524,277.77601276033676,119708.95949608462,119689.8336893851,19.125806699522116,0.0,nan,277.77601276033676,4.626012760336778,271.21977719739004,-1.9302228026099328,264.6635416344443,-8.486458365555677,258.107306071493,-15.042693928506992,251.55107050854068,-21.5989294914593,244.99483494559524,-28.155165054404733,1.0,1.0,25762.5980482374,25762.5980482374,277.2893660254621,4.139366025462095,277.2893660254621,277.2893660254621,79903.46809174685,79892.14377936353,11.324312383323559,0.0,8575.796259387458,8575.796259387458,0.9045178505543066,3651.1145974742985,277.2893660254621,4.139366025462095,1.0,0.002,0.3098748088963144,0.004356384196997126,0.00047996585057416894,0.0015200341488256423,0.23998292528708445,0.23998292528708445,0.0,-6.001887355167046e-13,1.0,1.0037421136809803,1.8360092000495456,0.09153712624062596,0.0,0.0003410242522835628,436.4584747835384,0.0,1601697.5006657443,267.98146325548294,0.008100241629051652,1.0,1279845.8521965228,2596.993147803188,,,,,,,,,,,,,,,,,,,3.0,14759.104969330845,1450.0,0.375,6.1796691888313084,3.5
2847.0,-29.977783646164447,4.660147530499507,34.87471027134425,28.33486577672886,6.449897474798083,-26.335015534106443,-39.845825743954606,2.807129362908094,-5.1681974891272375,-5.176267906126039,39.75852418785851,37622.07157191646,20263.01579944862,20263.01579944862,57885.08737136508,79913.91127663404,79892.69980190082,20263.01579944862,100155.71560134944,100155.71560134944,100155.71560134944,126088.34517644695,124019.29133449249,2069.053841954457,0.0,93215.63710068546,50923.85916515315,46990.864372813674,25932.629575097508,72923.49394791118,19771.553182190302,1450.0,0.0,0.8868962044508092,2.8659041387239004,0.0014957518510113484,1.0,1.0,-3.3437214084077596,352225.90329201624,1544147.8125255827,4.383970054710577,1544147.8125255827,4.383970054710577,0.7624199129106621,0.09153901155016897,3.6329148920422267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6329148920422267,1.2786348139609376,1.2789340028316372,2.84124509388903,6020.25741388534,14759.066339295707,6484.835583311864,0.00041486233731704094,25658.63497239395,2616.452608423259,19383.607523716397,1976.5778857934563,0.7554418831933641,0.7554418831933641,32769.557677439356,32395.05729023726,1.0144713435857255,0.8,4337.468022269205,4287.898129693729,1.0144713435857255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.53853314638344,4.660147530499507,-1.1004824053778552,5.760629935877362,3.5,3.5,1.0,0.6,0.00023397868739703242,1.0000255704966579,0.00023397270459877146,198.90386456567873,0.0,1.2036440634731872e-06,3.4111272758830125,0.028064399243004422,8.024262845632453e-05,0.00015373605894070788,0.0005585100179695792,0.09153901058578948,0.09153901058578948,0.09153901058578948,0.09187783579975735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512325.5508078604,587.5622732315029,0.0,0.09153901058578948,0.09153901155016897,0.09153901155016897,0.375,0.375,0.5,4.610837555633726,1.8404185287859605,1.8404185287859605,1.9895196601282805e-12,0.008070416998805285,1.8325464977182833,1.9895196601282805e-12,25932.629575097508,19771.553182190302,0.7624199129106621,0.8006252294793393,3.862968342102885,0.7937783043241463,0.5159115332404353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513607052952957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.44511859633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3855389550252,261.3855389550252,-11.76446104497478,244.9946104845494,277.7764674254965,119709.1266102061,119691.51878527454,17.607824931555815,0.0,nan,277.7764674254965,4.626467425496514,271.22009603732204,-1.9299039626779404,264.6637246491103,-8.486275350889684,258.1073532609309,-15.042646739069085,251.55098187274186,-21.59901812725812,244.9946104845494,-28.155389515450565,1.0,1.0,25762.5980482374,25762.5980482374,277.28979994173665,4.139799941736669,277.28979994173665,277.28979994173665,79903.58625168804,79892.69980190082,10.88644978722732,0.0,8575.796259387458,8575.796259387458,0.9045200084733539,3651.0794665024378,277.28979994173665,4.139799941736669,1.0,0.002,0.309534413443148,0.004357953529513671,0.00047943897755212193,0.0015205610221312735,0.23971948877606097,0.23971948877606097,0.0,-3.1660438160052706e-13,1.0,1.0037350983235978,1.8325464977162937,0.09153901155016897,0.0,0.0003403946820958517,435.65228988452793,0.0,1601697.8481787166,267.98180251087274,0.008070416996815766,1.0,1279844.5827712803,2597.040842542256,,,,,,,,,,,,,,,,,,,3.0,14759.066339295707,1450.0,0.375,6.1796691888313084,3.5
2848.0,-29.978026168347213,4.6629144366784026,34.87504398919505,28.33552019381898,6.4503125812188555,-26.335192293367005,-39.845997642818816,2.8074787064683586,-5.167866776397773,-5.175906562038219,39.759043406942496,37621.421271963845,20267.97125735624,20267.97125735624,57889.39252932009,79914.04683551064,79893.28635201609,20267.97125735624,100161.25760937233,100161.25760937233,100161.25760937233,126094.20402920163,124020.57784098611,2073.6261882155177,0.0,93215.88990356114,50923.32530320777,46991.73844483708,25932.946419829303,72924.68486466639,19771.833786755604,1450.0,0.0,0.8868961627280885,2.8659427629254037,0.0014957518510113484,1.0,1.0,-3.3469224513380595,352230.87149470585,1544170.086734753,4.383971456510911,1544170.086734753,4.383971456510911,0.7624214181708762,0.09154088951467695,3.6328813691068462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328813691068462,1.2786332075906641,1.278932388435285,2.8412224456083894,6020.209424896381,14759.02828279458,6484.842806970812,0.00041487142284476477,25658.941328568217,2616.4838480590433,19383.629115716398,1976.5800875647035,0.7554337050584002,0.7554337050584002,32769.31577080277,32395.05729023726,1.0144619824918637,0.8,4337.436002847066,4287.898129693729,1.0144619824918637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.540132188999066,4.6629144366784026,-1.0991243003098674,5.76203873698827,3.5,3.5,1.0,0.6,0.00023397270459877146,1.000025237614086,0.0002339667998349683,198.90406482573394,0.0,1.1900016950210794e-06,3.372464803689739,0.028065589244699443,8.024106957513887e-05,0.00015373163502363258,0.0005584887927196883,0.09154088875259539,0.09154088875259539,0.09154088875259539,0.09187906972822507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512278.6297244309,587.5778530057746,0.0,0.09154088875259539,0.09154088951467695,0.09154088951467695,0.375,0.375,0.5,4.620983043597101,1.8380003940764595,1.8380003940764595,-4.774847184307873e-12,0.008039785640448827,1.828984110700162,-4.774847184307873e-12,25932.946419829303,19771.833786755604,0.7624214181708762,0.8005964988106811,3.863117459582763,0.7938243769822415,0.5158941905855564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362177145679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.40645612414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3856488189253,261.3856488189253,-11.764351181074687,244.99438871811202,277.776908919736,119709.78234060216,119692.97582921582,16.80651138635564,0.0,nan,277.776908919736,4.6269089197360245,271.2204048794265,-1.929595120573481,264.66390083909045,-8.486099160909532,258.107396798753,-15.042603201247005,251.55089275843392,-21.59910724156606,244.99438871811202,-28.155611281887957,1.0,1.0,25762.5980482374,25762.5980482374,277.29022968181914,4.140229681819164,277.29022968181914,277.29022968181914,79903.7737298102,79893.28635201609,10.487377794110216,0.0,8575.796259387458,8575.796259387458,0.904522077907725,3651.0457759523806,277.29022968181914,4.140229681819164,1.0,0.002,0.30919466601372003,0.004359518809157647,0.0004789130997825832,0.0015210869007908831,0.2394565498912916,0.2394565498912916,0.0,5.734661877310199e-13,1.0,1.003727880296495,1.828984110704937,0.09154088951467695,0.0,0.0003397466571771054,434.8224964586283,0.0,1601698.1846537539,267.9821332236022,0.008039785645223674,1.0,1279843.3399506889,2597.0896672896124,,,,,,,,,,,,,,,,,,,3.0,14759.02828279458,1450.0,0.375,6.1796691888313084,3.5
2849.0,-29.978267658397154,4.665640368763434,34.875372214982775,28.33615313228222,6.450706009323619,-26.335370291629765,-39.846173488162435,2.8078086425675526,-5.167561914803912,-5.175567470517085,39.75955247094219,37620.792805022065,20272.888148917868,20272.888148917868,57893.68095393993,79914.18970401751,79893.79641047285,20272.888148917868,100166.6845593907,100166.6845593907,100166.6845593907,126099.93637102062,124021.74756241427,2078.1888086063605,0.0,93216.1428115261,50922.8066135191,46992.59577556333,25933.251811629914,72925.84758719325,19772.104834864273,1450.0,0.0,0.8868960444778122,2.8659790855110145,0.0014957518510113484,1.0,1.0,-3.350570747127449,352235.53379129205,1544191.9255326318,4.3839754294852105,1544191.9255326318,4.3839754294852105,0.7624228916019455,0.09154276148979508,3.6328481438422537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6328481438422537,1.278631690987232,1.2789308639265793,2.84119983060746,6020.161506423137,14758.991484734817,6484.85054473381,0.00041488056112484105,25659.245616839013,2616.5148768273584,19383.652244407815,1976.5824460348656,0.7554256478876056,0.7554256478876056,32769.076011763675,32395.05729023726,1.014452704520919,0.8,4337.404267686788,4287.898129693729,1.014452704520919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.541718786905867,4.665640368763434,-1.0977962052004235,5.763436573963857,3.5,3.5,1.0,0.6,0.0002339667998349683,1.0000251302555927,0.00023396092033724155,198.90426423386995,0.0,1.1744815222833444e-06,3.3284806341509983,0.028066763726221727,8.023947493389724e-05,0.00015372732490107107,0.0005584680269246911,0.09154276039408055,0.09154276039408055,0.09154276039408055,0.09188022194116371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512231.7652874035,587.5934128946386,0.0,0.09154276039408055,0.09154276148979508,0.09154276148979508,0.375,0.375,0.5,4.631106949949225,1.8352764797659233,1.8352764797659233,-4.6497916628140956e-11,0.008005555713168633,1.8249967233896314,-4.6497916628140956e-11,25933.251811629914,19772.104834864273,0.7624228916019455,0.800568519021571,3.8632670742820583,0.7938705256009508,0.5158773473292997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513636298353105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.362471954606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3857525201132,261.3857525201132,-11.764247479886762,244.99416913754462,277.7773359026802,119710.30249962195,119694.4387322596,15.86376736235022,0.0,nan,277.7773359026802,4.627335902680215,271.22070254966553,-1.9292974503344453,264.6640691966314,-8.485930803368603,258.1074358435895,-15.042564156410492,251.55080249056823,-21.599197509431747,244.99416913754462,-28.15583086245536,1.0,1.0,25762.5980482374,25762.5980482374,277.29062824985317,4.140628249853194,277.29062824985317,277.29062824985317,79903.99812945748,79893.79641047285,10.20171898463741,0.0,8575.796259387458,8575.796259387458,0.9045241289597405,3651.012384561465,277.29062824985317,4.140628249853194,1.0,0.002,0.30885564500808876,0.004361077389649491,0.00047838832435037344,0.0015216116767198932,0.23919416217518671,0.23919416217518671,0.0,1.0702667051221137e-12,1.0,1.003719799004813,1.8249967234361293,0.09154276148979508,0.0,0.00033902023231238855,433.89239103883625,0.0,1601698.486033749,267.98243808519607,0.00800555575966655,1.0,1279842.1736642201,2597.1434370665224,,,,,,,,,,,,,,,,,,,3.0,14758.991484734817,1450.0,0.375,6.1796691888313084,3.5
2850.0,-29.978504499277996,4.668325934283357,34.87569516311093,28.336753940116637,6.451056575070502,-26.335548391845496,-39.84634556164963,2.8081004676914567,-5.167262242430525,-5.175233354590917,39.76005672895351,37620.17010339911,20277.732135080998,20277.732135080998,57897.90223848011,79914.37544338072,79894.35385291289,20277.732135080998,100172.08598799388,100172.08598799388,100172.08598799388,126105.6396952386,124022.89816503489,2082.7415302037098,0.0,93216.42185505829,50922.276045698105,46993.495343733535,25933.55370724472,72927.04905097825,19772.37285114764,1450.0,0.0,0.8868959183086047,2.866014885490575,0.0014957518510113484,1.0,1.0,-3.354256989205055,352240.1277250884,1544213.5583839063,4.383979668520655,1544213.5583839063,4.383979668520655,0.7624243508757571,0.09154462473793878,3.632815087281942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632815087281942,1.2786303509197123,1.2789295160274166,2.841176955223123,6020.113036228699,14758.952427663886,6484.857569185293,0.00041488970328930683,25659.555913373628,2616.5465182680764,19383.67324096337,1976.5845870876774,0.7554173309313081,0.7554173309313081,32768.837469687525,32395.05729023726,1.0144434736597099,0.8,4337.372693607045,4287.898129693729,1.0144434736597099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.543281859471263,4.668325934283357,-1.0964877501746386,5.764813684457995,3.5,3.5,1.0,0.6,0.00023396092033724155,1.0000246464899534,0.00023395515416388488,198.9044598033408,0.0,1.1694571694059216e-06,3.314241618096382,0.028067933183391132,8.023791452583234e-05,0.00015372300581140922,0.0005584472547740171,0.09154462450869882,0.09154462450869882,0.09154462450869882,0.09188135657921163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512184.9851027414,587.6089440239219,0.0,0.09154462450869882,0.09154462473793878,0.09154462473793878,0.375,0.375,0.5,4.641208971902894,1.8322950760445451,1.8322950760445451,-3.240074875066057e-12,0.007971112160419125,1.8209763653858886,-3.240074875066057e-12,25933.55370724472,19772.37285114764,0.7624243508757571,0.8005399434161407,3.8634160481628226,0.7939153303461887,0.5158603096239566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513650763453023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.34823293855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3858477051604,261.3858477051604,-11.764152294839562,244.99395175880102,277.77774365151527,119710.49205296935,119695.9310479899,14.561004979437016,0.0,nan,277.77774365151527,4.6277436515152885,271.2209852729852,-1.92901472701476,264.66422689443476,-8.485773105565215,258.1074685158851,-15.042531484114875,251.55071013734113,-21.59928986265885,244.99395175880102,-28.15604824119896,1.0,1.0,25762.5980482374,25762.5980482374,277.2910273676081,4.141027367608103,277.2910273676081,277.2910273676081,79904.1173814625,79894.35385291289,9.763528549621697,0.0,8575.796259387458,8575.796259387458,0.9045261695908596,3650.9791627183517,277.2910273676081,4.141027367608103,1.0,0.002,0.3085173566189889,0.004362631970809511,0.00047786467801436383,0.0015221353232914856,0.23893233900718192,0.23893233900718192,0.0,1.305849525734537e-12,1.0,1.0037116504608259,1.8209763653891287,0.09154462473793878,0.0,0.0003382876287681146,432.95438537438423,0.0,1601698.7811135808,267.98273775756945,0.0079711121636592,1.0,1279841.0244885446,2597.197553582433,,,,,,,,,,,,,,,,,,,3.0,14758.952427663886,1450.0,0.375,6.1796691888313084,3.5
2851.0,-29.978740404393232,4.670971491460381,34.876012881592374,28.33735205875712,6.45142617752057,-26.335723746202074,-39.846517181117065,2.808409519352187,-5.166984761624406,-5.174918380865195,39.760551822267765,37619.56465327191,20282.533136990685,20282.533136990685,57902.0977902626,79914.51433981235,79894.85308280886,20282.533136990685,100177.38621979955,100177.38621979955,100177.38621979955,126111.23181184677,124023.94825320719,2087.283558639578,0.0,93216.66606150064,50921.77566840509,46994.32265899506,25933.84559204722,72928.16825104228,19772.632494865447,1450.0,0.0,0.8868957278644327,2.866048704879323,0.0014957518510113484,1.0,1.0,-3.358326852367213,352244.4585052867,1544234.7982894909,4.38398606706914,1544234.7982894909,4.38398606706914,0.7624257815789901,0.09154648252539944,3.632783504710065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632783504710065,1.2786289308044934,1.2789280882067489,2.841155410447638,6020.067385434748,14758.917086275253,6484.864815203887,0.000414898393089074,25659.846214518726,2616.5761207465066,19383.69489979785,1976.5867956741447,0.7554096286372233,0.7554096286372233,32768.60956377113,32395.05729023726,1.0144346544015994,0.8,4337.3425273584135,4287.898129693729,1.0144346544015994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.544831061743668,4.670971491460381,-1.0952070833770566,5.766178574837437,3.5,3.5,1.0,0.6,0.00023395515416388488,1.000024549157246,0.00023394941090300903,198.9046546004478,0.0,1.1469175966394153e-06,3.250364468876103,0.02806908010098777,8.023635826288057e-05,0.00015371879590100432,0.0005584271061130617,0.09154648168969402,0.09154648168969402,0.09154648168969402,0.0918824210624415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512138.2771170915,587.6244501690919,0.0,0.09154648168969402,0.09154648252539944,0.09154648252539944,0.375,0.375,0.5,4.651287212313007,1.8290399257084005,1.8290399257084005,-5.229594535194337e-12,0.00793361924081637,1.8165915284980088,-5.229594535194337e-12,25933.84559204722,19772.632494865447,0.7624257815789901,0.8005129667736843,3.863563046258327,0.7939606763595775,0.5158440909111173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513664950097422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.28435578933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38593773814324,261.38593773814324,-11.764062261856736,244.99373651623762,277.7781389600453,119711.04692799204,119697.27406481057,13.772863181469283,0.0,nan,277.7781389600453,4.628138960045305,271.22125847129325,-1.9287415287067233,264.66437798252826,-8.485622017471712,258.107497493759,-15.042502506240965,251.550617004996,-21.599382995003964,244.99373651623762,-28.15626348376236,1.0,1.0,25762.5980482374,25762.5980482374,277.291400555158,4.141400555158043,277.291400555158,277.291400555158,79904.33775413946,79894.85308280886,9.484671330603305,0.0,8575.796259387458,8575.796259387458,0.904528119224407,3650.9474222336153,277.291400555158,4.141400555158043,1.0,0.002,0.3081798680904284,0.004364180012186127,0.0004773422509480677,0.0015226577501047326,0.23867112547403382,0.23867112547403382,0.0,1.0528002081233723e-12,1.0,1.0037027614927674,1.8165915285032384,0.09154648252539944,0.0,0.00033748776356071425,431.9303194542867,0.0,1601699.0461250218,267.9830152383756,0.007933619246045964,1.0,1279839.9411496948,2597.2559138909055,,,,,,,,,,,,,,,,,,,3.0,14758.917086275253,1450.0,0.375,6.1796691888313084,3.5
2852.0,-29.978973266779377,4.673577492559503,34.876325482981436,28.337916579935722,6.451753917488868,-26.335900548347805,-39.846688975207485,2.808681199078755,-5.166722231497715,-5.174616617731997,39.761039700258046,37618.97625349885,20287.279867200486,20287.279867200486,57906.256120699334,79914.69260480977,79895.33794189554,20287.279867200486,100182.61780909603,100182.61780909603,100182.61780909603,126116.74804843149,124024.9337447094,2091.8143037220902,0.0,93216.93479601445,50921.27697155543,46995.175360510024,25934.13023933546,72929.30559984548,19772.886045894873,1450.0,0.0,0.8868954962912153,2.866081152379917,0.0014957518510113484,1.0,1.0,-3.3626235265671767,352248.6076835745,1544255.7288664016,4.383993847474932,1544255.7288664016,4.383993847474932,0.7624271900934796,0.09154833253798919,3.6327523480219046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327523480219046,1.2786276838045638,1.2789268335711874,2.8411338140377422,6020.021625233677,14758.87941988857,6484.871099366844,0.00041490698007969935,25660.14026438457,2616.606105488069,19383.713683581464,1976.588711087014,0.7554017041163809,0.7554017041163809,32768.3847307253,32395.05729023726,1.014425954069156,0.8,4337.31276784331,4287.898129693729,1.014425954069156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.546362751454665,4.673577492559503,-1.0939505436026824,5.767528036162186,3.5,3.5,1.0,0.6,0.00023394941090300903,1.0000242325623079,0.00023394374184670816,198.90484688537111,0.0,1.1423613207927847e-06,3.2374519831267516,0.028070222462308562,8.023480044437667e-05,0.00015371461045863237,0.0005584071120688692,0.09154833162469812,0.09154833162469812,0.09154833162469812,0.0918834373029466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512091.6568095447,587.6399263025658,0.0,0.09154833162469812,0.09154833253798919,0.09154833253798919,0.375,0.375,0.5,4.661340448336261,1.8255209036997826,1.8255209036997826,-8.355982572538778e-12,0.007894386234283957,1.8119930911648225,-8.355982572538778e-12,25934.13023933546,19772.886045894873,0.7624271900934796,0.8004859214784422,3.863710544648589,0.7940053130140049,0.5158279781232218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513679080716275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.27144330358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386020026729,261.386020026729,-11.763979973270978,244.99352316645653,277.7785168869988,119711.269969625,119698.68181167678,12.588157948223186,0.0,nan,277.7785168869988,4.628516886998796,271.2215181429,-1.928481857099996,264.6645193987866,-8.485480601213396,258.10752065467,-15.04247934532998,251.55052191056228,-21.599478089437696,244.99352316645653,-28.15647683354345,1.0,1.0,25762.5980482374,25762.5980482374,277.29175885637494,4.141758856374963,277.29175885637494,277.29175885637494,79904.5033677754,79895.33794189554,9.165425879851682,0.0,8575.796259387458,8575.796259387458,0.9045300425617994,3650.916109762014,277.29175885637494,4.141758856374963,1.0,0.002,0.3078432189160122,0.004365722283709881,0.0004768211102432701,0.001523178893720804,0.23841055512163503,0.23841055512163503,0.0,3.964073860829309e-12,1.0,1.0036934384222418,1.8119930911731785,0.09154833253798919,0.0,0.00033664842200333976,430.85574719635343,0.0,1601699.2913397134,267.98327776850226,0.00789438624263994,1.0,1279838.9032463045,2597.3167391672478,,,,,,,,,,,,,,,,,,,3.0,14758.87941988857,1450.0,0.375,6.1796691888313084,3.5
2853.0,-29.97920207535732,4.676144520720516,34.87663315512067,28.338453859929018,6.452069282792152,-26.33607493955565,-39.84686042005194,2.808942147069534,-5.166464990675422,-5.174319857384407,39.761522757763935,37618.42139930659,20291.956618896136,20291.956618896136,57910.378018202726,79914.85725649803,79895.8630093726,20291.956618896136,100187.81962826873,100187.81962826873,100187.81962826873,126122.23100348786,124025.89738730679,2096.3336161810753,0.0,93217.19068793309,50920.81233719918,46995.9759452599,25934.411375219137,72930.38732047904,19773.136552192307,1450.0,0.0,0.8868952567128086,2.8661130753204156,0.0014957518510113484,1.0,1.0,-3.366969688338031,352252.6881120471,1544276.4528510089,4.384001896842286,1544276.4528510089,4.384001896842286,0.7624285844052718,0.09155017385250631,3.6327230405045072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6327230405045072,1.2786264863789507,1.2789256286164397,2.8411135536479613,6019.978695898911,14758.84291428983,6484.876483454086,0.00041491497125483427,25660.417722069786,2616.634398298072,19383.729776978536,1976.5903521568057,0.7553941633735428,0.7553941633735428,32768.17324132259,32395.05729023726,1.0144177701073966,0.8,4337.2847745292,4287.898129693729,1.0144177701073966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.547871860280423,4.676144520720516,-1.092713082377177,5.768857603097693,3.5,3.5,1.0,0.6,0.00023394374184670816,1.000023810747304,0.00023393817160401932,198.90503582320244,0.0,1.1276027755080233e-06,3.195626265789738,0.02807135006508407,8.023324582068815e-05,0.00015371049602602,0.0005583876604810993,0.09155017359411784,0.09155017359411784,0.09155017359411784,0.09188443589673156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512045.1373853268,587.6553681738375,0.0,0.09155017359411784,0.09155017385250631,0.09155017385250631,0.375,0.375,0.5,4.671368369847613,1.821778909540683,1.821778909540683,-1.1141310096718371e-11,0.007854866709010366,1.8073501690464013,-1.1141310096718371e-11,25934.411375219137,19773.136552192307,0.7624285844052718,0.8004604786402112,3.86385533974925,0.7940500543857847,0.5158127192441667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513693029102683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.22961758624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38609522254313,261.38609522254313,-11.763904777456844,244.9933119530178,277.7788784920666,119711.54977501078,119700.04663842634,11.503136584445237,0.0,nan,277.7788784920666,4.628878492066633,271.22176518425596,-1.9282348157440197,264.66465187645986,-8.48534812354012,258.1075385686372,-15.042461431362767,251.5504252608211,-21.599574739178877,244.9933119530178,-28.15668804698217,1.0,1.0,25762.5980482374,25762.5980482374,277.29211684339595,4.142116843395968,277.29211684339595,277.29211684339595,79904.61063717987,79895.8630093726,8.747627807271783,0.0,8575.796259387458,8575.796259387458,0.9045318517425476,3650.8866557070296,277.29211684339595,4.142116843395968,1.0,0.002,0.30750741739972065,0.004367260010575553,0.0004763012769006315,0.0015236987211496374,0.23815063845031573,0.23815063845031573,0.0,-1.9497311751215385e-12,1.0,1.0036840246758725,1.8073501690575426,0.09155017385250631,0.0,0.0003358007667542448,429.7705422807732,0.0,1601699.5300324133,267.98353500932456,0.007854866720151676,1.0,1279837.8825480766,2597.37805533834,,,,,,,,,,,,,,,,,,,3.0,14758.84291428983,1450.0,0.375,6.1796691888313084,3.5
