time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2854.0,-29.97942841313548,4.678672991579332,34.876935977315746,28.338913642242574,6.452320723106395,-26.336253499567896,-39.84703238876534,2.8091458100365,-5.166224213404234,-5.174037446827541,39.761998251200104,37617.90542095438,20296.58350311816,20296.58350311816,57914.488924072546,79915.0300207582,79896.35988123178,20296.58350311816,100192.94338434994,100192.94338434994,100192.94338434994,126127.62813443092,124026.78718093998,2100.8409534909465,0.0,93217.44002666752,50920.37231220896,46996.74190495396,25934.68475008098,72931.42665503494,19773.38053663798,1450.0,0.0,0.8868949714674242,2.8661435111093656,0.0014957518510113484,1.0,1.0,-3.3715900728219026,352256.5712670682,1544296.852528688,4.384011480534903,1544296.852528688,4.384011480534903,0.7624299553738063,0.09155200949081492,3.6326963490548283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326963490548283,1.27862555417617,1.278924689072939,2.841094749897602,6019.938853008288,14758.809284561612,6484.881589791068,0.0004149224016189096,25660.67490086841,2616.660623237131,19383.74504016149,1976.5919085683176,0.7553871874003402,0.7553871874003402,32767.980629735073,32395.05729023726,1.014410316668045,0.8,4337.259279934193,4287.898129693729,1.014410316668045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.549364877714232,4.678672991579332,-1.0915000014890852,5.770172993068417,3.5,3.5,1.0,0.6,0.00023393817160401932,1.0000235536667559,0.0002339326616320639,198.90522272109138,0.0,1.1079493215678326e-06,3.1399283773232374,0.028072458014405638,8.023168647464752e-05,0.0001537064851293718,0.0005583689873555192,0.09155200818012883,0.09155200818012883,0.09155200818012883,0.09188538208227535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511998.7119583155,587.670777928682,0.0,0.09155200818012883,0.09155200949081492,0.09155200949081492,0.375,0.375,0.5,4.681369638321549,1.8178099543858366,1.8178099543858366,1.8530954548623413e-11,0.007813233423291877,1.8024473740056237,1.8530954548623413e-11,25934.68475008098,19773.38053663798,0.7624299553738063,0.800436453595713,3.863999678020511,0.7940951052281976,0.5157982936339196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513706734692144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.17391969777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38615902843,261.38615902843,-11.763840971570005,244.99310233313133,277.77921572371815,119711.36891642607,119701.60816069893,9.760755727165698,0.0,nan,277.77921572371815,4.6292157237181755,271.22199304563077,-1.9280069543692093,264.6647703674922,-8.485229632507753,258.1075476893595,-15.042452310640499,251.5503250112476,-21.599674988752383,244.99310233313133,-28.156897666868645,1.0,1.0,25762.5980482374,25762.5980482374,277.2924571928129,4.142457192812913,277.2924571928129,277.2924571928129,79904.5634960954,79896.35988123178,8.203614863625262,0.0,8575.796259387458,8575.796259387458,0.9045334994265314,3650.8598308001024,277.2924571928129,4.142457192812913,1.0,0.002,0.30717251156623837,0.004368791542920298,0.0004757828161179668,0.0015242171825845519,0.23789140805898337,0.23789140805898337,0.0,-1.297481219686425e-12,1.0,1.0036740828410413,1.8024473739870928,0.09155200949081492,0.0,0.0003349051052265216,428.6239154194983,0.0,1601699.7466356528,267.98377578659574,0.007813233404760922,1.0,1279836.9112038098,2597.4423939499866,,,,,,,,,,,,,,,,,,,3.0,14758.809284561612,1450.0,0.375,6.1796691888313084,3.5
2855.0,-29.979652004359007,4.6811633974093985,34.87723407980573,28.339498594310157,6.452689384940018,-26.33641786543898,-39.847194753214694,2.8094552460657765,-5.16599381810596,-5.173764418839334,39.76246779536135,37617.32608919646,20301.151301472386,20301.151301472386,57918.47739066885,79915.15132382383,79896.86457373569,20301.151301472386,100198.01587520808,100198.01587520808,100198.01587520808,126132.96855512813,124027.63265279523,2105.3359023328953,0.0,93217.6662980974,50919.897255216754,46997.52115875628,25934.952679920058,72932.47383867633,19773.61990227631,1450.0,0.0,0.886894660000751,2.8661729692417177,0.0014957518510113484,1.0,1.0,-3.3763501780326237,352260.325442817,1544316.9971705365,4.384021945216842,1544316.9971705365,4.384021945216842,0.7624313082933013,0.09155383628723471,3.632665996477037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632665996477037,1.278624131764266,1.2789232592827116,2.8410741720200656,6019.895250955066,14758.77598941001,6484.8887096327535,0.00041493072622357307,25660.951595467348,2616.688838233989,19383.76632184475,1976.5940786960634,0.7553798716205296,0.7553798716205296,32767.761598268295,32395.05729023726,1.0144018408789641,0.8,4337.2302883319135,4287.898129693729,1.0144018408789641,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.550838829135912,4.6811633974093985,-1.0903081879416705,5.771471585351069,3.5,3.5,1.0,0.6,0.0002339326616320639,1.000023267888213,0.00023392721863969062,198.9054073513234,0.0,1.0959621989803247e-06,3.10595687191024,0.028073553976604618,8.023021424208605e-05,0.00015370244738997785,0.0005583496542088732,0.09155383512552234,0.09155383512552234,0.09155383512552234,0.09188629420797141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511952.3922046709,587.6861517839819,0.0,0.09155383512552234,0.09155383628723471,0.09155383628723471,0.375,0.375,0.5,4.691343475322267,1.8136315600620492,1.8136315600620492,5.6843418860808015e-12,0.007770600733351785,1.7974142408066882,5.6843418860808015e-12,25934.952679920058,19773.61990227631,0.7624313082933013,0.8004108549071388,3.8641405620488345,0.7941383905169893,0.5157829442671101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451372029230549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.139948192365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3862244214885,261.3862244214885,-11.763775578511456,244.9928955571228,277.7795532858454,119712.43611488168,119702.43256126,10.003553621674563,0.0,nan,277.7795532858454,4.629553285845418,271.2222217401307,-1.9277782598692852,264.6648901943642,-8.485109805635773,258.10755864860124,-15.042441351398736,251.55022710286684,-21.599772897133136,244.9928955571228,-28.15710444287717,1.0,1.0,25762.5980482374,25762.5980482374,277.292789071605,4.142789071605023,277.292789071605,277.292789071605,79904.89710343145,79896.86457373569,8.032529695759877,0.0,8575.796259387458,8575.796259387458,0.904535373109672,3650.829326459422,277.292789071605,4.142789071605023,1.0,0.002,0.306838525536228,0.0043703175518773245,0.00047526577019190927,0.0015247342337197393,0.23763288509595462,0.23763288509595462,0.0,3.911648782661814e-12,1.0,1.0036638759255316,1.7974142408010039,0.09155383628723471,0.0,0.00033398529357499675,427.4463928794511,0.0,1601699.949798165,267.984006181894,0.007770600727667443,1.0,1279835.9721293163,2597.508225146172,,,,,,,,,,,,,,,,,,,3.0,14758.77598941001,1450.0,0.375,6.1796691888313084,3.5
2856.0,-29.979874121019915,4.683616166536156,34.87752754527625,28.34000514065849,6.452986169528362,-26.33658809197982,-39.84735792092977,2.809700140521193,-5.165777844928812,-5.173504078731139,39.76293028450568,37616.77959262725,20305.667705250624,20305.667705250624,57922.44729787788,79915.29943523975,79897.34931617435,20305.667705250624,100203.01702142498,100203.01702142498,100203.01702142498,126138.23063321193,124028.4126827099,2109.817950502043,0.0,93217.90106593745,50919.43704282436,46998.29335901455,25935.213611786945,72933.50697080149,19773.853371415902,1450.0,0.0,0.8868943094862357,2.8662011105404126,0.0014957518510113484,1.0,1.0,-3.3813413109644443,352263.9051874395,1544336.8393278143,4.384033721837249,1544336.8393278143,4.384033721837249,0.7624326395533967,0.09155565538203703,3.6326379580891905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326379580891905,1.2786230082627354,1.278922128558446,2.841054739836767,6019.854076490455,14758.743523382951,6484.894985017465,0.00041493853074063265,25661.214285987127,2616.7156252121904,19383.7850793896,1976.5959914333234,0.755372869863549,0.755372869863549,32767.559266224867,32395.05729023726,1.0143940113145962,0.8,4337.203507110852,4287.898129693729,1.0143940113145962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.552296196395493,4.683616166536156,-1.0891393999885413,5.7727555665246975,3.5,3.5,1.0,0.6,0.00023392721863969062,1.000023114479137,0.00023392181165885533,198.9055907642361,0.0,1.0826406152168752e-06,3.0682035035246242,0.028074636617219834,8.022873475110652e-05,0.00015369848388858411,0.0005583309466744306,0.0915556543391957,0.0915556543391957,0.0915556543391957,0.09188716007123464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511906.17852340447,587.701489555116,0.0,0.0915556543391957,0.09155565538203703,0.09155565538203703,0.375,0.375,0.5,4.701288689204306,1.8092431448166053,1.8092431448166053,-1.5518253349000588e-11,0.007726233802316074,1.7921627677666834,-1.5518253349000588e-11,25935.213611786945,19773.853371415902,0.7624326395533967,0.8003860758363502,3.864281537860259,0.7941815731014662,0.5157681449170806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513733685424195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.10219482398,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3862847128964,261.3862847128964,-11.763715287103594,244.99269070919127,277.77987871659286,119712.82691445705,119703.60379023265,9.223124224395338,0.0,nan,277.77987871659286,4.629878716592884,271.2224411151373,-1.9275588848626626,264.66500351363254,-8.484996486367436,258.1075659121499,-15.042434087850097,251.55012831067452,-21.599871689325454,244.99269070919127,-28.157309290808712,1.0,1.0,25762.5980482374,25762.5980482374,277.2931059361949,4.1431059361949,277.2931059361949,277.2931059361949,79905.05964457395,79897.34931617435,7.710328399596619,0.0,8575.796259387458,8575.796259387458,0.9045371039316009,3650.8011478796366,277.2931059361949,4.1431059361949,1.0,0.002,0.30650549968768526,0.004371837278819291,0.00047475019844833325,0.0015252497964191203,0.2373750992241666,0.2373750992241666,0.0,-5.132546297692553e-12,1.0,1.0036532252044095,1.7921627677822016,0.09155565538203703,0.0,0.00033302510928510725,426.21721628267215,0.0,1601700.1337826473,267.98422215507117,0.007726233817834327,1.0,1279835.0766932168,2597.5765913462196,,,,,,,,,,,,,,,,,,,3.0,14758.743523382951,1450.0,0.375,6.1796691888313084,3.5
2857.0,-29.98009438495091,4.686031636450746,34.87781640636892,28.340494294557743,6.453272692177482,-26.336757677236854,-39.84752475572748,2.809935984467276,-5.16558202007127,-5.173261378673966,39.76338444280179,37616.26703158022,20310.143611156906,20310.143611156906,57926.41064273712,79915.4493507873,79897.78098708745,20310.143611156906,100207.92459824435,100207.92459824435,100207.92459824435,126143.38995784725,124029.10360425475,2114.2863535924967,0.0,93218.13779365472,50919.0108266566,46999.029963331246,25935.4653596029,72934.49532293415,19774.079164537936,1450.0,0.0,0.8868938993256312,2.8662274222685777,0.0014957518510113484,1.0,1.0,-3.3866620820272715,352267.24240287096,1544356.3242550334,4.384047502460725,1544356.3242550334,4.384047502460725,0.7624339448074087,0.09155746748317357,3.6326111706515256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6326111706515256,1.278621926623466,1.2789210397522943,2.8410361929615746,6019.814777887485,14758.709836140368,6484.89979452551,0.0004149458307340136,25661.468683127903,2616.741566501089,19383.799455330998,1976.5974573713754,0.7553659416257654,0.7553659416257654,32767.36596106015,32395.05729023726,1.0143865310711313,0.8,4337.177920712074,4287.898129693729,1.0143865310711313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.55374049567542,4.686031636450746,-1.087996397993292,5.774028034444038,3.5,3.5,1.0,0.6,0.00023392181165885533,1.0000229217148824,0.00023391644989268458,198.90577264755098,0.0,1.0754787172937543e-06,3.0479066848104996,0.02807571209593713,8.022722203565797e-05,0.00015369458962319736,0.0005583126831339288,0.09155746627780456,0.09155746627780456,0.09155746627780456,0.091887961100128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511860.072902714,587.7167905222173,0.0,0.09155746627780456,0.09155746748317357,0.09155746748317357,0.375,0.375,0.5,4.711203591768452,1.804626107299839,1.804626107299839,-5.4001247917767614e-12,0.007679358602672437,1.7865992966466706,-5.4001247917767614e-12,25935.4653596029,19774.079164537936,0.7624339448074087,0.8003626258016073,3.8644223873482395,0.7942251521211561,0.5157541279339165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513746990239944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.081898005265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3863400657539,261.3863400657539,-11.76365993424605,244.99248766550397,277.78019246599723,119713.23158148571,119704.76393645728,8.467645028422378,0.0,nan,277.78019246599723,4.630192465997254,271.22265150591653,-1.9273484940834464,264.66511054580144,-8.484889454198537,258.1075695856998,-15.042430414300156,251.55002862560426,-21.59997137439572,244.99248766550397,-28.157512334496005,1.0,1.0,25762.5980482374,25762.5980482374,277.2933989722092,4.143398972209241,277.2933989722092,277.2933989722092,79905.26412459076,79897.78098708745,7.48313750330999,0.0,8575.796259387458,8575.796259387458,0.9045387575274736,3650.774226504783,277.2933989722092,4.143398972209241,1.0,0.002,0.3061734916828649,0.00437334976640741,0.00047423618538208024,0.001525763816153149,0.23711809269104012,0.23711809269104012,0.0,1.5352294088777363e-12,1.0,1.0036419404047028,1.7865992966520707,0.09155746748317357,0.0,0.0003320072770128059,424.91428169043735,0.0,1601700.290849896,267.9844179799287,0.007679358608072562,1.0,1279834.2419285222,2597.648583288813,,,,,,,,,,,,,,,,,,,3.0,14758.709836140368,1450.0,0.375,6.1796691888313084,3.5
2858.0,-29.98031212181366,4.688410312402744,34.87810079827117,28.340974018815928,6.453543828688163,-26.336926526758127,-39.84768771389497,2.810158233639146,-5.165394214123353,-5.173026041305676,39.763833291604975,37615.747623883486,20314.55888863934,20314.55888863934,57930.30651252283,79915.61638904698,79898.22996360033,20314.55888863934,100212.78885223967,100212.78885223967,100212.78885223967,126148.5014498182,124029.76059845701,2118.740851361188,0.0,93218.3843616684,50918.57031211831,46999.79338838899,25935.712597578524,72935.50598596752,19774.301106329334,1450.0,0.0,0.8868934709126437,2.866252965001266,0.0014957518510113484,1.0,1.0,-3.392084505277694,352270.4784024369,1544375.5815692823,4.384061896339136,1544375.5815692823,4.384061896339136,0.7624352341171282,0.09155927165093196,3.6325841811013615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6325841811013615,1.2786209078825155,1.2789200139170025,2.841017348228078,6019.774848158512,14758.675574656792,6484.904666358299,0.0004149532460092295,25661.727220704233,2616.7679299969136,19383.81401756523,1976.5989423060098,0.7553588989102068,0.7553588989102068,32767.171197110387,32395.05729023726,1.0143789943888717,0.8,4337.15214122453,4287.898129693729,1.0143789943888717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.555165231186418,4.688410312402744,-1.086872953734951,5.775283266137695,3.5,3.5,1.0,0.6,0.00023391644989268458,1.000022658773777,0.00023391114975285842,198.90595244442326,0.0,1.0664862429496194e-06,3.0224220125192214,0.02807677858218008,8.022574449563726e-05,0.0001536907053970473,0.0005582944252076236,0.09155927005272786,0.09155927005272786,0.09155927005272786,0.0918887355840581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511814.0928469299,587.732049043764,0.0,0.09155927005272786,0.09155927165093196,0.09155927165093196,0.375,0.375,0.5,4.721087618199186,1.7998035854881778,1.7998035854881778,1.3983481039758772e-11,0.0076318271823083705,1.7809415360279672,1.3983481039758772e-11,25935.712597578524,19774.301106329334,0.7624352341171282,0.8003385741090561,3.8645622286485493,0.794267561860315,0.5157398596935845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376018409994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.05641333297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386390208969,261.386390208969,-11.763609791031001,244.99228639463308,277.7804940232999,119713.54997163321,119705.87927558119,7.670696052015146,0.0,nan,277.7804940232999,4.630494023299946,271.2228524975815,-1.9271475024184497,264.66521097183625,-8.484789028163732,258.1075694460965,-15.0424305539035,251.54992792036668,-21.600072079633293,244.99228639463308,-28.157713605366894,1.0,1.0,25762.5980482374,25762.5980482374,277.293686663493,4.1436866634930425,277.293686663493,277.293686663493,79905.45176180702,79898.22996360033,7.221798206694075,0.0,8575.796259387458,8575.796259387458,0.9045404235955019,3650.7471020068683,277.293686663493,4.1436866634930425,1.0,0.002,0.30584251903871496,0.004374856502447139,0.00047372376826334964,0.001526276234493534,0.2368618841316748,0.2368618841316748,0.0,2.75688369702487e-12,1.0,1.003630463666503,1.7809415360139838,0.09155927165093196,0.0,0.0003309719248985739,423.58893469963886,0.0,1601700.4377054225,267.9846057858766,0.0076318271683248895,1.0,1279833.4324865995,2597.7216538727876,,,,,,,,,,,,,,,,,,,3.0,14758.675574656792,1450.0,0.375,6.1796691888313084,3.5
2859.0,-29.980526111116532,4.69075263220044,34.878380809097536,28.341404674015962,6.453765311764018,-26.33709696883798,-39.847854618541874,2.8103361696479983,-5.1652185173523435,-5.1728015535271705,39.7642757366569,37615.26856459132,20318.921622598875,20318.921622598875,57934.190187190194,79915.80840708497,79898.66866784383,20318.921622598875,100217.5902904427,100217.5902904427,100217.5902904427,126153.54400451553,124030.36303241624,2123.1809720992837,0.0,93218.6402249692,50918.15415542996,47000.540077265825,25935.953714072817,72936.49379133864,19774.51787442663,1450.0,0.0,0.8868930104532058,2.8662773785123585,0.0014957518510113484,1.0,1.0,-3.3976849432146423,352273.5652355224,1544394.5643164844,4.384077366929125,1544394.5643164844,4.384077366929125,0.7624365038751978,0.09156106620195775,3.632558233288486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632558233288486,1.2786200943348032,1.27891919340176,2.840998862276061,6019.735678644442,14758.64187992186,6484.909407678192,0.0004149605152707941,25661.980961714726,2616.7938043791432,19383.82818968768,1976.6003874603132,0.7553519823199362,0.7553519823199362,32766.983950347945,32395.05729023726,1.0143717486059747,0.8,4337.127356732401,4287.898129693729,1.0143717486059747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.556573011789542,4.69075263220044,-1.0857709278845276,5.776523560084968,3.5,3.5,1.0,0.6,0.00023391114975285842,1.0000222688192093,0.00023390594094374755,198.90612914701595,0.0,1.0542293602104468e-06,2.987686006836406,0.02807783281154029,8.022423119900434e-05,0.00015368691855385406,0.0005582766813415395,0.09156106571627948,0.09156106571627948,0.09156106571627948,0.09188947054540597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511768.23765650805,587.7472653004316,0.0,0.09156106571627948,0.09156106620195775,0.09156106620195775,0.375,0.375,0.5,4.730939813506141,1.7947845080453817,1.7947845080453817,-5.917399903410114e-11,0.0075830361748217,1.7751166103125229,-5.917399903410114e-11,25935.953714072817,19774.51787442663,0.7624365038751978,0.8003156666445592,3.8647019166793397,0.7943100521521094,0.5157263066717119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513773226610478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.02167732729,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864319164924,261.3864319164924,-11.76356808350755,244.99208677015562,277.78077706282954,119713.48045723702,119707.10021829329,6.38023894374453,0.0,nan,277.78077706282954,4.630777062829566,271.2230390043023,-1.9269609956976979,264.6653009457611,-8.484699054238888,258.1075628872159,-15.042437112784057,251.5498248286901,-21.60017517130987,244.99208677015562,-28.157913229844354,1.0,1.0,25762.5980482374,25762.5980482374,277.293962307366,4.143962307365996,277.293962307366,277.293962307366,79905.5343698191,79898.66866784383,6.865701975271804,0.0,8575.796259387458,8575.796259387458,0.904542025352894,3650.7210244549283,277.293962307366,4.143962307365996,1.0,0.002,0.30551261272437746,0.004376356796882039,0.000473212991670312,0.0015267870075290186,0.236606495835156,0.236606495835156,0.0,-8.006694265927372e-13,1.0,1.0036186469520478,1.7751166103716969,0.09156106620195775,0.0,0.0003299056047486818,422.22396779354364,0.0,1601700.568747202,267.98478148264763,0.007583036233995699,1.0,1279832.6603611019,2597.7966566646483,,,,,,,,,,,,,,,,,,,3.0,14758.64187992186,1450.0,0.375,6.1796691888313084,3.5
2860.0,-29.980738291996357,4.69305910439916,34.878656572981726,28.341865015123062,6.454029077897804,-26.33726155501508,-39.84801307143641,2.810552341011639,-5.165049519900208,-5.172583291052291,39.76471329145267,37614.76562456553,20323.223334629987,20323.223334629987,57937.988959195514,79915.95597804432,79899.12961024509,20323.223334629987,100222.35294487508,100222.35294487508,100222.35294487508,126158.54381407927,124030.93722464774,2127.6065894315184,0.0,93218.86666768088,50917.72963101201,47001.26337407652,25936.190869204187,72937.4542432807,19774.73124429671,1450.0,0.0,0.8868925360152307,2.8663011407017382,0.0014957518510113484,1.0,1.0,-3.4033662720539724,352276.5664892142,1544413.3374230068,4.384093307183669,1544413.3374230068,4.384093307183669,0.762437759037955,0.09156285332632957,3.632532353115726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632532353115726,1.2786191034430208,1.2789181956177553,2.840980823244522,6019.697456101235,14758.610803536474,6484.914821883635,0.0004149677080977713,25662.2261293074,2616.818804516058,19383.844373110067,1976.6020377101322,0.7553453965933554,0.7553453965933554,32766.797191429258,32395.05729023726,1.014364521711205,0.8,4337.1026368125995,4287.898129693729,1.014364521711205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.557961101646453,4.69305910439916,-1.0846874015368702,5.7777465059360305,3.5,3.5,1.0,0.6,0.00023390594094374755,1.000022080661934,0.00023390077625978084,198.9063043565688,0.0,1.0360640577085866e-06,2.936205539546134,0.028078868875598,8.022279455742131e-05,0.00015368314638632624,0.0005582590013769502,0.09156285308404621,0.09156285308404621,0.09156285308404621,0.09189018317704199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511722.5167167119,587.7624362646977,0.0,0.09156285308404621,0.09156285332632957,0.09156285332632957,0.375,0.375,0.5,4.740759767146871,1.7895915765716381,1.7895915765716381,-8.924416761146858e-12,0.0075337711521115125,1.7692170189983472,-8.924416761146858e-12,25936.190869204187,19774.73124429671,0.762437759037955,0.8002926501186753,3.864838125929091,0.794351675148204,0.5157126200086803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513786044662742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.97019686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386470730395,261.386470730395,-11.763529269604987,244.99188918949477,277.78105227129873,119713.97003793852,119708.03245220025,5.937585738257582,0.0,nan,277.78105227129873,4.631052271298756,271.22321965493455,-1.9267803450654242,264.66538703857566,-8.484612961424318,258.1075544222103,-15.042445577789692,251.5497218058561,-21.60027819414387,244.99188918949477,-28.158110810505207,1.0,1.0,25762.5980482374,25762.5980482374,277.29423431906565,4.144234319065674,277.29423431906565,277.29423431906565,79905.72811239891,79899.12961024509,6.598502153821755,0.0,8575.796259387458,8575.796259387458,0.9045436229308863,3650.6950148813044,277.29423431906565,4.144234319065674,1.0,0.002,0.3051837866401261,0.0043778513418747346,0.00047270388169564845,0.0015272961168952396,0.2363519408478242,0.2363519408478242,0.0,-1.4091119764081395e-12,1.0,1.003606678127882,1.7692170190072716,0.09156285332632957,0.0,0.00032882537726573025,420.8412105261209,0.0,1601700.6913663903,267.98495048009977,0.007533771161035929,1.0,1279831.9096461672,2597.872512798228,,,,,,,,,,,,,,,,,,,3.0,14758.610803536474,1450.0,0.375,6.1796691888313084,3.5
2861.0,-29.980949411431872,4.695330091694498,34.87892812903271,28.34229745147752,6.454278502822603,-26.33742662000197,-39.84817540096117,2.810755711424598,-5.164896846966087,-5.17237938617599,39.76514348398522,37614.301571279,20327.481524413204,20327.481524413204,57941.783095692204,79916.09747499136,79899.55254703897,20327.481524413204,100227.03407145217,100227.03407145217,100227.03407145217,126163.45440537289,124031.43730337868,2132.017101994212,0.0,93219.08862358562,50917.345768309715,47001.93650586211,25936.420333920716,72938.35683978282,19774.93816034727,1450.0,0.0,0.8868920151379672,2.8663234126616235,0.0014957518510113484,1.0,1.0,-3.409316703959803,352279.37033475726,1544431.7948239879,4.38411080772733,1544431.7948239879,4.38411080772733,0.7624389914164366,0.09156463344955483,3.632508442325705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632508442325705,1.2786181717731802,1.2789172571259777,2.840964192842781,6019.662218275539,14758.579212606168,6484.91852822819,0.00041497417702900314,25662.456152174094,2616.8422603207105,19383.855451621966,1976.6031674039523,0.7553390578313677,0.7553390578313677,32766.62464391764,32395.05729023726,1.0143578447556474,0.8,4337.079797953395,4287.898129693729,1.0143578447556474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.559335147608648,4.695330091694498,-1.0836269870299375,5.778957078724436,3.5,3.5,1.0,0.6,0.00023390077625978084,1.0000219702393112,0.00023389563751665077,198.90647868989825,0.0,1.0272882009880134e-06,2.91133476160003,0.02807989616379899,8.022132279233696e-05,0.00015367945346744387,0.0005582419121324902,0.09156463251119498,0.09156463251119498,0.09156463251119498,0.09189084322134235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511676.9244754988,587.7775636548556,0.0,0.09156463251119498,0.09156463344955483,0.09156463344955483,0.375,0.375,0.5,4.750546138820942,1.784211560434244,1.784211560434244,5.411493475548923e-11,0.007482539209888728,1.763062682216173,5.411493475548923e-11,25936.420333920716,19774.93816034727,0.7624389914164366,0.800271315769888,3.8649735664679175,0.7943938636151038,0.5156998759089539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379875441102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.94532608205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865059695429,261.3865059695429,-11.763494030457082,244.99169333400098,277.7813186050881,119714.42179276937,119709.031058063,5.390734706370763,0.0,nan,277.7813186050881,4.631318605088097,271.2233935508672,-1.9266064491328052,264.66546849665184,-8.484531503348137,258.1075434424307,-15.042456557569267,251.54961838821876,-21.600381611781216,244.99169333400098,-28.158306665998992,1.0,1.0,25762.5980482374,25762.5980482374,277.29448754143755,4.14448754143757,277.29448754143755,277.29448754143755,79905.92432723807,79899.55254703897,6.371780199100613,0.0,8575.796259387458,8575.796259387458,0.9045450989357369,3650.6709845373334,277.29448754143755,4.14448754143757,1.0,0.002,0.3048560879063224,0.004379338631512966,0.0004721965033967383,0.0015278034958884292,0.23609825169836912,0.23609825169836912,0.0,-7.148327069161908e-13,1.0,1.0035941914014026,1.763062682162058,0.09156463344955483,0.0,0.00032769802970552175,419.3981653199288,0.0,1601700.7922728695,267.9851031530339,0.007482539155773793,1.0,1279831.2083133708,2597.951337881736,,,,,,,,,,,,,,,,,,,3.0,14758.579212606168,1450.0,0.375,6.1796691888313084,3.5
2862.0,-29.981157466491048,4.697566133659279,34.879195631396314,28.342739946115785,6.454507017980873,-26.337591018053796,-39.84833381893111,2.8109405695438694,-5.164747561590104,-5.1721789949321355,39.765569703332005,37613.80643864247,20331.674964898313,20331.674964898313,57945.481403540776,79916.29142164659,79900.01530808551,20331.674964898313,100231.69027298382,100231.69027298382,100231.69027298382,126168.33738763715,124031.9249605374,2136.412427099739,0.0,93219.34419875989,50916.91149265269,47002.70300678578,25936.64711465333,72939.35012143911,19775.142729527168,1450.0,0.0,0.8868914907677043,2.866345311529323,0.0014957518510113484,1.0,1.0,-3.4152755518235267,352282.1258807123,1544450.0819198,4.384128425643635,1544450.0819198,4.384128425643635,0.762440212187445,0.09156640435110955,3.632481780378076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632481780378076,1.2786173258249105,1.2789164044090018,2.8409452202867267,6019.622017705905,14758.545906258008,6484.923950270612,0.0004149817075849506,25662.71486957257,2616.868642153291,19383.871658469612,1976.6048200424827,0.755332074450643,0.755332074450643,32766.432242950574,32395.05729023726,1.0143503995545795,0.8,4337.054331236685,4287.898129693729,1.0143503995545795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.560688300065353,4.697566133659279,-1.082583110092906,5.780149243752185,3.5,3.5,1.0,0.6,0.00023389563751665077,1.0000216513773204,0.00023389057346359302,198.90665049306145,0.0,1.0221293008948364e-06,2.8967144387359665,0.028080918293099884,8.021988651553845e-05,0.0001536757510011123,0.0005582243655974583,0.09156640342912963,0.09156640342912963,0.09156640342912963,0.09189149094201697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511631.4779848629,587.7926419995017,0.0,0.09156640342912963,0.09156640435110955,0.09156640435110955,0.375,0.375,0.5,4.760298824551749,1.778676964944566,1.778676964944566,2.3305801732931286e-12,0.0074314333420488765,1.7569034431086266,2.3305801732931286e-12,25936.64711465333,19775.142729527168,0.762440212187445,0.8002477311403169,3.8651089303639474,0.7944337495064796,0.5156860648746939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513811400599317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.93070575919,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.386536661576,261.386536661576,-11.763463338424003,244.99149922922047,277.7815740939368,119714.62971827501,119709.93458075031,4.695137524710569,0.0,nan,277.7815740939368,4.63157409393682,271.2235591209836,-1.9264408790163543,264.66554414805205,-8.484455851947928,258.1075291751002,-15.042470824899794,251.5495142021627,-21.60048579783728,244.99149922922047,-28.15850077077951,1.0,1.0,25762.5980482374,25762.5980482374,277.2947418939734,4.144741893973446,277.2947418939734,277.2947418939734,79906.10449970074,79900.01530808551,6.0891916152322665,0.0,8575.796259387458,8575.796259387458,0.9045467447646015,3650.644189279966,277.2947418939734,4.144741893973446,1.0,0.002,0.3045295175966966,0.004380820387343421,0.0004716908690734352,0.0015283091347021774,0.2358454345367176,0.2358454345367176,0.0,3.775612635037451e-12,1.0,1.0035816942167335,1.756903443106296,0.09156640435110955,0.0,0.0003265696239716094,417.95377135856035,0.0,1601700.8894569078,267.9852524384099,0.007431433339718296,1.0,1279830.519065348,2598.030192820839,,,,,,,,,,,,,,,,,,,3.0,14758.545906258008,1450.0,0.375,6.1796691888313084,3.5
2863.0,-29.98136343745533,4.69976765101505,34.8794591515997,28.343152021430456,6.454730510676021,-26.337754042639162,-39.84849195750428,2.811121115891178,-5.1646094636871,-5.171988620037561,39.76598987812916,37613.34752434914,20335.817918368375,20335.817918368375,57949.165442717516,79916.45401919047,79900.4672083222,20335.817918368375,100236.28512669058,100236.28512669058,100236.28512669058,126173.15332135322,124032.36112981531,2140.7921915379097,0.0,93219.57606632312,50916.52132346633,47003.39415872977,25936.86819466265,72940.26235339242,19775.342475040263,1450.0,0.0,0.8868909372929465,2.86636616797102,0.0014957518510113484,1.0,1.0,-3.4214063167774498,352284.74370985705,1544468.1098325665,4.3841470214350124,1544468.1098325665,4.3841470214350124,0.7624414145386172,0.09156816702514563,3.632457913618014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632457913618014,1.2786164997021052,1.278915571617641,2.8409283897590183,6019.5863558372985,14758.51420097301,6484.927816649993,0.00041498826880248687,25662.947316428563,2616.892345136062,19383.88321533632,1976.605998514918,0.755325683224522,0.755325683224522,32766.260012693132,32395.05729023726,1.014343734894144,0.8,4337.0315343701095,4287.898129693729,1.014343734894144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.562025161214555,4.69976765101505,-1.0815594046689228,5.781327055683973,3.5,3.5,1.0,0.6,0.00023389057346359302,1.0000214345287233,0.00023388556023683414,198.9068205755241,0.0,1.0072738316361924e-06,2.8546140388569694,0.02808192556693152,8.021845279556411e-05,0.0001536721206680289,0.0005582075108230439,0.09156816600356739,0.09156816600356739,0.09156816600356739,0.09189210222743041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511586.1713218621,587.8076731605111,0.0,0.09156816600356739,0.09156816702514563,0.09156816702514563,0.375,0.375,0.5,4.770016961619653,1.7729886837266235,1.7729886837266235,-9.094947017729282e-13,0.007379156350452831,1.750582303260103,-9.094947017729282e-13,25936.86819466265,19775.342475040263,0.7624414145386172,0.8002262006298827,3.8652419862390706,0.7944743214927897,0.515673323768896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382386325011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.88860535931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865633661241,261.3865633661241,-11.76343663387587,244.99130687117002,277.7818198610853,119714.94919751301,119710.86404851072,4.085149002304556,0.0,nan,277.7818198610853,4.631819861085319,271.2237172630898,-1.9262827369101956,264.6656146651204,-8.484385334879562,258.1075120671269,-15.042487932873087,251.5494094691521,-21.60059053084788,244.99130687117002,-28.158693128829952,1.0,1.0,25762.5980482374,25762.5980482374,277.29498496371093,4.144984963710954,277.29498496371093,277.29498496371093,79906.2677167314,79900.4672083222,5.80050840920012,0.0,8575.796259387458,8575.796259387458,0.90454821804434,3650.6202031861044,277.29498496371093,4.144984963710954,1.0,0.002,0.30420410570645884,0.004382295407615035,0.00047118701885588015,0.001528812980990272,0.23559350942794008,0.23559350942794008,0.0,-1.5384785459482408e-13,1.0,1.0035688676742773,1.7505823032610124,0.09156816702514563,0.0,0.0003254112061291536,416.4709797714916,0.0,1601700.9720200945,267.9853905363129,0.007379156351362326,1.0,1279829.8642677874,2598.1109304272377,,,,,,,,,,,,,,,,,,,3.0,14758.51420097301,1450.0,0.375,6.1796691888313084,3.5
2864.0,-29.98156708052609,4.7019350232062385,34.879718739770965,28.343535807821922,6.454931375020325,-26.337917234966145,-39.84865016592664,2.8112815295083626,-5.164484844463743,-5.171810286630347,39.76640353386518,37612.91003086977,20339.915338263363,20339.915338263363,57952.825369133134,79916.62216961823,79900.89472251739,20339.915338263363,100240.81006078076,100240.81006078076,100240.81006078076,126177.89275803018,124032.73684713428,2145.1559108958977,0.0,93219.80873030197,50916.147757373365,47004.06774769845,25937.08269724943,72941.15044494788,19775.536685722807,1450.0,0.0,0.886890346118604,2.866385771582809,0.0014957518510113484,1.0,1.0,-3.42774497262036,352287.1959715683,1544485.8581950583,4.384166883884442,1544485.8581950583,4.384166883884442,0.7624425968237345,0.09156992147012141,3.6324352362642696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6324352362642696,1.2786157667572204,1.2789148320909938,2.840912282410471,6019.552226298555,14758.482532093973,6484.930937456664,0.0004149944749130703,25663.171582426523,2616.9152139034763,19383.892543636302,1976.6069497367912,0.7553194460543564,0.7553194460543564,32766.096365366553,32395.05729023726,1.0143374023688285,0.8,4337.00987356367,4287.898129693729,1.0143374023688285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.563347329447714,4.7019350232062385,-1.0805568995409862,5.782491922747225,3.5,3.5,1.0,0.6,0.00023388556023683414,1.0000211923076674,0.00023388060376712167,198.90698873595892,0.0,9.971649954326178e-07,2.825965597056039,0.028082922731926953,8.021701846602548e-05,0.00015366854177080864,0.0005581910258336331,0.09156992044495701,0.09156992044495701,0.09156992044495701,0.09189266944174243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511541.0074103615,587.8226561502811,0.0,0.09156992044495701,0.09156992147012141,0.09156992147012141,0.375,0.375,0.5,4.779699472496009,1.767139016536305,1.767139016536305,1.0686562745831907e-11,0.007325442166632001,1.7440653140100153,1.0686562745831907e-11,25937.08269724943,19775.536685722807,0.7624425968237345,0.800205425470043,3.865374478622979,0.7945148248363982,0.5156610473159181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513836201082218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.859956917506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865849626928,261.3865849626928,-11.763415037307198,244.99111613863985,277.78205378675045,119715.14015794445,119711.83640676756,3.3037511768934866,0.0,nan,277.78205378675045,4.632053786750475,271.2238662571168,-1.9261337428831666,264.6656787275014,-8.484321272498562,258.1074911978834,-15.042508802116572,251.5493036682646,-21.600696331735378,244.99111613863985,-28.158883861360124,1.0,1.0,25762.5980482374,25762.5980482374,277.29521314837183,4.145213148371852,277.29521314837183,277.29521314837183,79906.40634348507,79900.89472251739,5.511620967678027,0.0,8575.796259387458,8575.796259387458,0.904549617899661,3650.597412445591,277.29521314837183,4.145213148371852,1.0,0.002,0.30387988852044395,0.004383763232598542,0.0004706850070063128,0.0015293149892083222,0.23534250350315639,0.23534250350315639,0.0,-3.7853652504193924e-12,1.0,1.0035556427687853,1.7440653139993287,0.09156992147012141,0.0,0.00032421650585037315,414.941767807498,0.0,1601701.0369299424,267.98551515553623,0.007325442155945439,1.0,1279829.2508864272,2598.1939443068477,,,,,,,,,,,,,,,,,,,3.0,14758.482532093973,1450.0,0.375,6.1796691888313084,3.5
2865.0,-29.981769448051356,4.7040686696617335,34.879974473389304,28.34393415777015,6.4551314903349395,-26.33807935421798,-39.848808164801426,2.811441396548706,-5.16437042215307,-5.171641246081078,39.76681155985963,37612.45827813141,20343.96242643019,20343.96242643019,57956.4207045616,79916.80685579653,79901.31699766818,20343.96242643019,100245.27942409838,100245.27942409838,100245.27942409838,126182.57132665075,124033.06807706117,2149.503249589581,0.0,93220.05062273533,50915.752889073054,47004.77525962475,25937.291902552377,72942.06716217713,19775.7264132285,1450.0,0.0,0.8868897280204696,2.866404405487391,0.0014957518510113484,1.0,1.0,-3.4342259015450054,352289.5204601107,1544503.3651591127,4.384187650946588,1544503.3651591127,4.384187650946588,0.7624437619596847,0.09157166753497537,3.632410765623954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632410765623954,1.278615036229008,1.278914095054166,2.8408947671512963,6019.515113566138,14758.451335218911,6484.935745975698,0.00041500140198969193,25663.411061585306,2616.9396339815644,19383.906916621483,1976.608415373393,0.7553129578178561,0.7553129578178561,32765.919776858467,32395.05729023726,1.0143305690781799,0.8,4336.986499827153,4287.898129693729,1.0143305690781799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.564653256481824,4.7040686696617335,-1.0795738111997277,5.783642480861461,3.5,3.5,1.0,0.6,0.00023388060376712167,1.0000210596004302,0.00023387567843878343,198.90715584334686,0.0,9.858764652681023e-07,2.793973902569802,0.02808390860839222,8.021558605992198e-05,0.00015366501770719968,0.0005581744646194276,0.09157166656469498,0.09157166656469498,0.09157166656469498,0.09189320277801023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511495.9942450038,587.8375883712018,0.0,0.09157166656469498,0.09157166753497537,0.09157166753497537,0.375,0.375,0.5,4.7893456059928745,1.7611326472210749,1.7611326472210749,5.792344381916337e-11,0.0072708239280245834,1.737415344536089,5.792344381916337e-11,25937.291902552377,19775.7264132285,0.7624437619596847,0.800183770061316,3.8655064552965333,0.7945541298645004,0.5156483733111791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513848399491258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.82796522302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38660242786545,261.38660242786545,-11.763397572134522,244.9909269495919,277.7822779061434,119715.34004561699,119712.66829771645,2.6717479005833518,0.0,nan,277.7822779061434,4.632277906143429,271.2240077148263,-1.9259922851736633,264.6657375235211,-8.484262476478875,258.1074673322064,-15.04253266779358,251.54919714090363,-21.600802859096348,244.9909269495919,-28.159073050408068,1.0,1.0,25762.5980482374,25762.5980482374,277.2954314292643,4.145431429264306,277.2954314292643,277.2954314292643,79906.59608765964,79901.31699766818,5.279089991454384,0.0,8575.796259387458,8575.796259387458,0.9045511284497375,3650.572819452074,277.2954314292643,4.145431429264306,1.0,0.002,0.3035568907386453,0.004385224204782685,0.0004701848744981436,0.0015298151244621176,0.2350924372490718,0.2350924372490718,0.0,-1.039738607711005e-12,1.0,1.0035421471787005,1.7374153444781655,0.09157166753497537,0.0,0.0003229971125896008,413.3809648473414,0.0,1601701.0887533103,267.9856295778469,0.00727082387010114,1.0,1279828.66946734,2598.278495744816,,,,,,,,,,,,,,,,,,,3.0,14758.451335218911,1450.0,0.375,6.1796691888313084,3.5
2866.0,-29.981970005769256,4.706168974978707,34.88022640557344,28.3443171059713,6.4553343180983385,-26.338239573385128,-39.84896588427944,2.8116038857025667,-5.164268176140013,-5.171483143655027,39.7672134101813,37612.03541649001,20347.96336438549,20347.96336438549,57959.9987808755,79916.9740831689,79901.71983102954,20347.96336438549,100249.68319541503,100249.68319541503,100249.68319541503,126187.17823444286,124033.34444614037,2153.8337883024924,0.0,93220.28348879899,50915.395209922106,47005.43142097431,25937.495039027843,72942.92646000216,19775.91102296577,1450.0,0.0,0.8868890765968634,2.8664219003844646,0.0014957518510113484,1.0,1.0,-3.4408930483664335,352291.69454773644,1544520.6072922288,4.3842095377100705,1544520.6072922288,4.3842095377100705,0.7624449081613005,0.09157340559073845,3.6323885076870273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323885076870273,1.2786142934885938,1.278913345842107,2.8408790095536585,6019.481725107603,14758.418914962447,6484.938169900528,0.0004150073938287106,25663.632425750147,2616.9622068443505,19383.91416189501,1976.609154185681,0.7553067251090204,0.7553067251090204,32765.759155768028,32395.05729023726,1.0143243536726858,0.8,4336.965239581582,4287.898129693729,1.0143243536726858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.56594429162172,4.706168974978707,-1.0786109438231382,5.784779918801845,3.5,3.5,1.0,0.6,0.00023387567843878343,1.0000208712933063,0.0002338707972527782,198.90732145650918,0.0,9.796830513539301e-07,2.776421767537038,0.028084888291443573,8.02141562103916e-05,0.00015366152222839183,0.0005581583474161051,0.09157340427968462,0.09157340427968462,0.09157340427968462,0.09189369614539994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511451.1337810555,587.8524691532979,0.0,0.09157340427968462,0.09157340559073845,0.09157340559073845,0.375,0.375,0.5,4.7989544116148455,1.754966455305862,1.754966455305862,3.6209257814334705e-11,0.007214967515039916,1.730590095288619,3.6209257814334705e-11,25937.495039027843,19775.91102296577,0.7624449081613005,0.8001636040661279,3.8656368819227502,0.7945938227835916,0.5156365016025832,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513860521513333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.81041308799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38661692392066,261.38661692392066,-11.763383076079322,244.99073936065267,277.78249448719157,119715.70470644282,119713.48716165186,2.2175447909505888,0.0,nan,277.78249448719157,4.632494487191593,271.22414346187884,-1.9258565381211383,264.66579243657543,-8.484207563424548,258.1074414112642,-15.042558588735801,251.54909038596145,-21.600909614038528,244.99073936065267,-28.15926063934731,1.0,1.0,25762.5980482374,25762.5980482374,277.29563650497994,4.1456365049799615,277.29563650497994,277.29563650497994,79906.81518041261,79901.71983102954,5.09534938307479,0.0,8575.796259387458,8575.796259387458,0.9045525024085871,3650.5504502254626,277.29563650497994,4.1456365049799615,1.0,0.002,0.3032351448559383,0.004386677893641801,0.00046968667009419414,0.0015303133299859153,0.23484333504709706,0.23484333504709706,0.0,8.010953012060895e-14,1.0,1.0035282949554676,1.7305900952524098,0.09157340559073845,0.0,0.00032174521861748204,411.7785800864696,0.0,1601701.124717572,267.98573182385996,0.007214967478830658,1.0,1279828.1256699166,2598.3650868481823,,,,,,,,,,,,,,,,,,,3.0,14758.418914962447,1450.0,0.375,6.1796691888313084,3.5
