time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2867.0,-29.98216774887462,4.708236390834761,34.880474632791035,28.344683220516913,6.4555035697326195,-26.33840061701769,-39.849119901750214,2.811736437901926,-5.164172917295957,-5.171331619102841,39.767610437936945,37611.59889743618,20351.910100471458,20351.910100471458,57963.508997907644,79917.17927954534,79902.13349320127,20351.910100471458,100254.04359367273,100254.04359367273,100254.04359367273,126191.73770995627,124033.59040533016,2158.147304626115,0.0,93220.53718802362,50915.00648544883,47006.1452250831,25937.69411628355,72943.83934136665,19776.09216297523,1450.0,0.0,0.886888409151302,2.866438705661337,0.0014957518510113484,1.0,1.0,-3.4476422906830635,352293.7781920003,1544537.6426476212,4.384231962807607,1544537.6426476212,4.384231962807607,0.7624460398952697,0.09157513456404065,3.632365198942983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632365198942983,1.278613689365234,1.278912735335974,2.8408621221209245,6019.445942664076,14758.386172163251,6484.9416417841685,0.0004150139255493576,25663.866952351258,2616.986121902103,19383.924539587548,1976.6102124158147,0.755300227186209,0.755300227186209,32765.59095147335,32395.05729023726,1.0143178448351295,0.8,4336.942975602417,4287.898129693729,1.0143178448351295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.567217836733345,4.708236390834761,-1.0776655567050986,5.78590194753986,3.5,3.5,1.0,0.6,0.0002338707972527782,1.0000205784176392,0.00023386598466087422,198.9074847457064,0.0,9.709036338296747e-07,2.7515408982732983,0.028085859195077403,8.021275994516906e-05,0.00015365803730760914,0.000558142107254042,0.09157513329527202,0.09157513329527202,0.09157513329527202,0.09189416574356926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511406.434829923,587.86729565258,0.0,0.09157513329527202,0.09157513456404065,0.09157513456404065,0.375,0.375,0.5,4.808525435231142,1.748655721812952,1.748655721812952,1.3869794202037156e-11,0.007158701806872614,1.7236893284197663,1.3869794202037156e-11,25937.69411628355,19776.09216297523,0.7624460398952697,0.8001421668877059,3.8657672856535226,0.7946320007457625,0.515624064171058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513872535145171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.785532218724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866261941973,261.3866261941973,-11.7633738058027,244.99055326181653,277.78269912657913,119715.74255048217,119714.32442338922,1.418127092937084,0.0,nan,277.78269912657913,4.632699126579155,271.22426995362315,-1.9257300463768274,264.66584078067507,-8.484159219324908,258.1074116077206,-15.042588392279356,251.54898243476921,-21.601017565230762,244.99055326181653,-28.159446738183448,1.0,1.0,25762.5980482374,25762.5980482374,277.29583626553955,4.145836265539572,277.29583626553955,277.29583626553955,79906.97884456252,79902.13349320127,4.8453513612475945,0.0,8575.796259387458,8575.796259387458,0.9045539412294947,3650.527024937698,277.29583626553955,4.145836265539572,1.0,0.002,0.3029146649866037,0.004388124931382524,0.00046919041992749677,0.0015308095807868686,0.23459520996374839,0.23459520996374839,0.0,7.143651989394151e-13,1.0,1.0035142887376365,1.7236893284058965,0.09157513456404065,0.0,0.0003204792198690287,410.1581522559841,0.0,1601701.1520229788,267.985827082704,0.00715870179300282,1.0,1279827.6044968055,2598.452543762084,,,,,,,,,,,,,,,,,,,3.0,14758.386172163251,1450.0,0.375,6.1796691888313084,3.5
2868.0,-29.98236365061396,4.710271375000743,34.88071925400139,28.345054818224185,6.455687425135238,-26.33855854303969,-39.849273465201236,2.8118823176000034,-5.164083678187865,-5.171185857097789,39.76800290584705,37611.173054829465,20355.801898122972,20355.801898122972,57966.97495295244,79917.36239414869,79902.56217233672,20355.801898122972,100258.36407045969,100258.36407045969,100258.36407045969,126196.25358410351,124033.80995577731,2162.443628326197,0.0,93220.77533835413,50914.63521476891,47006.82235953913,25937.88951364382,72944.71187318295,19776.2701447984,1450.0,0.0,0.8868877288844776,2.866454905389855,0.0014957518510113484,1.0,1.0,-3.4544549510516163,352295.78260435455,1544554.4824917328,4.384254818702566,1544554.4824917328,4.384254818702566,0.762447158023235,0.09157685389870528,3.6323424016798467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323424016798467,1.2786130233512438,1.2789120630124513,2.840845772209859,6019.411299164464,14758.354791442638,6484.945142584869,0.00041502026690434026,25664.093587444397,2617.0092322499936,19383.935003715116,1976.6112794598682,0.7552939649970061,0.7552939649970061,32765.426438000362,32395.05729023726,1.0143114788257814,0.8,4336.921200150477,4287.898129693729,1.0143114788257814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.568473654139563,4.710271375000743,-1.0767369826745865,5.7870083576753295,3.5,3.5,1.0,0.6,0.00023386598466087422,1.0000203868241768,0.00023386121697336202,198.90764651460245,0.0,9.57260550729014e-07,2.7128764007660253,0.028086816455628133,8.021136781829102e-05,0.0001536546168425832,0.0005581261799711852,0.09157685353797299,0.09157685353797299,0.09157685353797299,0.09189461459940589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511361.9003800061,587.8820668985189,0.0,0.09157685353797299,0.09157685389870528,0.09157685389870528,0.375,0.375,0.5,4.818058324698922,1.7422175297346598,1.7422175297346598,5.729816621169448e-11,0.007102178909917711,1.7167309060461662,5.729816621169448e-11,25937.88951364382,19776.2701447984,0.762447158023235,0.8001215816537107,3.8658952664412456,0.7946700105379831,0.5156120586262355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513884380197157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.74686772122,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866326838437,261.3866326838437,-11.763367316156291,244.99036883297077,277.78289653471967,119716.0261915316,119715.03343271707,0.9927588145450743,0.0,nan,277.78289653471967,4.632896534719691,271.2243909943632,-1.9256090056367725,264.6658854540242,-8.484114545975785,258.10737991366557,-15.04262008633441,251.54887437331874,-21.601125626681238,244.99036883297077,-28.159631167029204,1.0,1.0,25762.5980482374,25762.5980482374,277.2960320146388,4.14603201463882,277.2960320146388,277.2960320146388,79907.18231637283,79902.56217233672,4.6201440361037385,0.0,8575.796259387458,8575.796259387458,0.9045553484741786,3650.504113688246,277.2960320146388,4.14603201463882,1.0,0.002,0.3025954619398537,0.004389565407939775,0.0004686961415539623,0.00153130386258548,0.23434807077698114,0.23434807077698114,0.0,4.1394422611862325e-12,1.0,1.0035001648012796,1.716730905988868,0.09157685389870528,0.0,0.0003192024075213102,408.5238925344285,0.0,1601701.172008303,267.9859163218121,0.007102178852619545,1.0,1279827.1031434974,2598.540657108683,,,,,,,,,,,,,,,,,,,3.0,14758.354791442638,1450.0,0.375,6.1796691888313084,3.5
2869.0,-29.982558275387902,4.712274248327878,34.88096027964739,28.34540584534409,6.4558529307926085,-26.33871715476974,-39.84942709850145,2.8120118101788076,-5.164009595530956,-5.17105352024367,39.768388470182074,37610.75997758863,20359.65520325739,20359.65520325739,57970.415180846016,79917.55334515216,79902.94877751391,20359.65520325739,100262.6039807713,100262.6039807713,100262.6039807713,126200.68169252502,124033.95943049116,2166.7222620338594,0.0,93221.01680121585,50914.27232724121,47007.49385997182,25938.077711753715,72945.57157172554,19776.44208389547,1450.0,0.0,0.8868870052620433,2.866469710021362,0.0014957518510113484,1.0,1.0,-3.4615216885322297,352297.60241034743,1544571.0262561047,4.384279131303956,1544571.0262561047,4.384279131303956,0.7624482547885139,0.09157856655312523,3.6323203258329593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6323203258329593,1.278612433171972,1.2789114665988075,2.8408298180097677,6019.377494128922,14758.323215653763,6484.948141447832,0.00041502640206747597,25664.31604014399,2617.031916112433,19383.943967517196,1976.6121935132994,0.7552877675445132,0.7552877675445132,32765.267130336742,32395.05729023726,1.0143053142679213,0.8,4336.900113753662,4287.898129693729,1.0143053142679213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.569717050660291,4.712274248327878,-1.0758295763366243,5.7881038246645025,3.5,3.5,1.0,0.6,0.00023386121697336202,1.0000202539657925,0.00023385648045220656,198.90780722925436,0.0,9.483295023690381e-07,2.687565809713854,0.028087764785130503,8.020997508054557e-05,0.00015365124189281647,0.0005581105290167539,0.09157856532290419,0.09157856532290419,0.09157856532290419,0.09189501423728037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511317.525027878,587.8967845672084,0.0,0.09157856532290419,0.09157856655312523,0.09157856655312523,0.375,0.375,0.5,4.827551837616188,1.7356320143403536,1.7356320143403536,4.490630090003833e-12,0.007043924712718308,1.7095318317114447,4.490630090003833e-12,25938.077711753715,19776.44208389547,0.7624482547885139,0.8001013644680859,3.8660231364396527,0.7947078065437485,0.515600319076353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513896114967288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.721557130164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866353463628,261.3866353463628,-11.763364653637154,244.99018582423446,277.78308486849346,119716.18906672722,119715.78176574435,0.40730098285463434,0.0,nan,277.78308486849346,4.6330848684934836,271.2245050596374,-1.9254949403625687,264.66592525079216,-8.48407474920782,258.107345441934,-15.042654558065976,251.54876563308542,-21.601234366914554,244.99018582423446,-28.15981417576552,1.0,1.0,25762.5980482374,25762.5980482374,277.2962094324586,4.146209432458647,277.2962094324586,277.2962094324586,79907.39032306118,79902.94877751391,4.441545547262649,0.0,8575.796259387458,8575.796259387458,0.9045567111838592,3650.481927462124,277.2962094324586,4.146209432458647,1.0,0.002,0.3022775802805447,0.004390997872601051,0.0004682038965928274,0.0015317961025733645,0.2341019482964137,0.2341019482964137,0.0,-8.338082828351912e-13,1.0,1.0034855513566037,1.709531831706954,0.09157856655312523,0.0,0.0003178810201151907,406.83260042616524,0.0,1601701.1719745493,267.985990404469,0.007043924708227678,1.0,1279826.647966403,2598.631589025826,,,,,,,,,,,,,,,,,,,3.0,14758.323215653763,1450.0,0.375,6.1796691888313084,3.5
2870.0,-29.982750249253844,4.714245469740583,34.88119781390158,28.34573909584435,6.456001058918738,-26.33887511842497,-39.849580627027876,2.812125928137526,-5.163940452445615,-5.170926099305328,39.768769842950746,37610.363522010804,20363.45343223457,20363.45343223457,57973.816954245376,79917.75705554149,79903.35567660403,20363.45343223457,100266.8091088386,100266.8091088386,100266.8091088386,126205.07176781597,124034.08874001678,2170.983027799185,0.0,93221.26607132712,50913.92076440558,47008.16145213504,25938.262658977368,72946.42411111241,19776.611221946958,1450.0,0.0,0.8868862717948199,2.8664839953247006,0.0014957518510113484,1.0,1.0,-3.468624799553538,352299.3546234383,1544587.390300847,4.384303774702646,1544587.390300847,4.384303774702646,0.7624493391079981,0.09158026925367468,3.632298894663547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632298894663547,1.2786119141642396,1.2789109414132054,2.8408142098674145,6019.344422348201,14758.290545197176,6484.950297737185,0.00041503230596086636,25664.536089880905,2617.0543549408726,19383.95041281037,1976.612850750294,0.7552815427843691,0.7552815427843691,32765.112474724458,32395.05729023726,1.0142993297326721,0.8,4336.879643115047,4287.898129693729,1.0142993297326721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.570942675034803,4.714245469740583,-1.0749381641569498,5.789183633897533,3.5,3.5,1.0,0.6,0.00023385648045220656,1.0000199781233206,0.00023385180853193697,198.90796575509913,0.0,9.421310369277204e-07,2.66999935865316,0.02808870691616743,8.020858331494293e-05,0.00015364789713726365,0.0005580950869390611,0.09158026826301326,0.09158026826301326,0.09158026826301326,0.09189539620538309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511273.3232403412,587.9114440113698,0.0,0.09158026826301326,0.09158026925367468,0.09158026925367468,0.375,0.375,0.5,4.837005721043223,1.7289192663241124,1.7289192663241124,-1.4210854715202004e-11,0.006985646859732242,1.7023012997518094,-1.4210854715202004e-11,25938.262658977368,19776.611221946958,0.7624493391079981,0.8000815679699934,3.8661498576917297,0.7947451524962941,0.5155888582656565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513907773263468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.7039906791,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38663353881367,261.38663353881367,-11.763366461186308,244.9900042773136,277.7832628003169,119716.25819631698,119716.53470785059,-0.2765115336116457,0.0,nan,277.7832628003169,4.633262800316913,271.2246110957077,-1.9253889042922765,264.66595939111966,-8.48404060888032,258.10730768651206,-15.042692313487919,251.54865598191216,-21.601344018087815,244.9900042773136,-28.159995722686375,1.0,1.0,25762.5980482374,25762.5980482374,277.29638430078,4.146384300780028,277.29638430078,277.29638430078,79907.55870897026,79903.35567660403,4.2030323662329465,0.0,8575.796259387458,8575.796259387458,0.9045580340957771,3650.4603891368647,277.29638430078,4.146384300780028,1.0,0.002,0.3019610260114685,0.0043924236904571475,0.00046771370262427677,0.001532286296825219,0.23385685131213838,0.23385685131213838,0.0,-5.505040867603839e-13,1.0,1.0034708733676105,1.7023012997660203,0.09158026925367468,0.0,0.00031655364218967754,405.13364804950106,0.0,1601701.1662091706,267.98605954755436,0.006985646873943097,1.0,1279826.2096973339,2598.722866523983,,,,,,,,,,,,,,,,,,,3.0,14758.290545197176,1450.0,0.375,6.1796691888313084,3.5
2871.0,-29.982940105012627,4.716185396951143,34.88143189227406,28.346061484795086,6.456136782567,-26.339032416241423,-39.849734015855915,2.8122290938657577,-5.163882867813925,-5.170809134864565,39.76914525713347,37609.9743757989,20367.208735540356,20367.208735540356,57977.183111339255,79917.96529951342,79903.73983148832,20367.208735540356,100270.94856702868,100270.94856702868,100270.94856702868,126209.39035087937,124034.16480343719,2175.225547442178,0.0,93221.51439671271,50913.571166437345,47008.82581141707,25938.441783850692,72947.26759526777,19776.775447598444,1450.0,0.0,0.8868855066670643,2.866497190584939,0.0014957518510113484,1.0,1.0,-3.4759046859582554,352300.96305170876,1544603.4988013569,4.3843294818772565,1544603.4988013569,4.3843294818772565,0.7624504051708877,0.09158196329475636,3.6322774153261133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322774153261133,1.2786114457689726,1.2789104669345137,2.840798451590285,6019.311032449906,14758.259064024813,6484.95313121609,0.00041503834944030905,25664.75622246576,2617.0768022174507,19383.958882268435,1976.6137143946644,0.7552753945623142,0.7552753945623142,32764.957471329973,32395.05729023726,1.0142933317467702,0.8,4336.859126443033,4287.898129693729,1.0142933317467702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.572154448019761,4.716185396951143,-1.074065842719178,5.790251239670321,3.5,3.5,1.0,0.6,0.00023385180853193697,1.0000197577272154,0.00023384718824298159,198.90812253209833,0.0,9.292821569952087e-07,2.6335856329244214,0.028089636198324427,8.020719283802663e-05,0.00015364461569391033,0.0005580798675714506,0.09158196247644804,0.09158196247644804,0.09158196247644804,0.09189573994698193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511229.2907308849,587.9260465667614,0.0,0.09158196247644804,0.09158196329475636,0.09158196329475636,0.375,0.375,0.5,4.846419081329674,1.7220734746599646,1.7220734746599646,-4.149569576838985e-12,0.006926267050630486,1.6949044489062999,-4.149569576838985e-12,25938.441783850692,19776.775447598444,0.7624504051708877,0.8000619825450849,3.8662759648689256,0.7947821079881043,0.51557756192418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513919272784068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.667576953376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38662713880353,261.38662713880353,-11.763372861196444,244.98982417950413,277.78343009810453,119716.268651887,119717.24769759686,-0.9790457098468224,0.0,nan,277.78343009810453,4.633430098104554,271.2247089143811,-1.9252910856188805,264.6659877306654,-8.484012269334585,258.107266546943,-15.042733453056996,251.5485453632231,-21.60145463677688,244.98982417950413,-28.16017582049585,1.0,1.0,25762.5980482374,25762.5980482374,277.2965460604646,4.14654606046463,277.2965460604646,277.2965460604646,79907.73371158185,79903.73983148832,3.9938800935342442,0.0,8575.796259387458,8575.796259387458,0.9045593599782948,3650.438802402744,277.2965460604646,4.14654606046463,1.0,0.002,0.30164583000273876,0.004393841815278918,0.00046722560212089805,0.0015327743938904858,0.23361280106044902,0.23361280106044902,0.0,-3.98861629488656e-12,1.0,1.0034558568264265,1.6949044489104494,0.09158196329475636,0.0,0.0003151953863719307,403.395189850132,0.0,1601701.1454972543,267.98611713218605,0.006926267054780055,1.0,1279825.8073934035,2598.816085208682,,,,,,,,,,,,,,,,,,,3.0,14758.259064024813,1450.0,0.375,6.1796691888313084,3.5
2872.0,-29.983127383233406,4.718094543340512,34.881662653402124,28.346390020474814,6.456282452286199,-26.339186399673306,-39.849883143883176,2.812341468776769,-5.163825524735785,-5.170693046184942,39.76951775811761,37609.58106682833,20370.90243442243,20370.90243442243,57980.48350125076,79918.16348170998,79904.17051151695,20370.90243442243,100275.07294593938,100275.07294593938,100275.07294593938,126213.69247497151,124034.24255006778,2179.449924903733,0.0,93221.7559932408,50913.22062310534,47009.48374459496,25938.619529032134,72948.10327362709,19776.938407971596,1450.0,0.0,0.8868847476384205,2.8665102844484167,0.0014957518510113484,1.0,1.0,-3.4831364389215764,352302.55944272643,1544619.4824251868,4.38435498416041,1544619.4824251868,4.38435498416041,0.7624514629946286,0.09158364828915884,3.6322561114810745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322561114810745,1.278610934599223,1.2789099497373604,2.840782925589163,6019.278134716597,14758.22793780271,6484.955875031301,0.00041504429773724544,25664.973265122833,2617.098934409083,19383.967083715714,1976.6145507095405,0.7552693269335047,0.7552693269335047,32764.803734176945,32395.05729023726,1.0142873827661467,0.8,4336.8387773741915,4287.898129693729,1.0142873827661467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.573346342297111,4.718094543340512,-1.073206788407159,5.791301331747671,3.5,3.5,1.0,0.6,0.00023384718824298159,1.0000194895179373,0.00023384263076283481,198.90827718086004,0.0,9.190130016706228e-07,2.604482846734545,0.0280905552113261,8.020584100683355e-05,0.00015364134723614803,0.0005580647224746846,0.09158364757889859,0.09158364757889859,0.09158364757889859,0.09189608106919063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511185.4412782746,587.9405878315928,0.0,0.09158364757889859,0.09158364828915884,0.09158364828915884,0.375,0.375,0.5,4.855792140673738,1.7151275819650778,1.7151275819650778,6.991740519879386e-12,0.006867521449180458,1.6875566072633887,6.991740519879386e-12,25938.619529032134,19776.938407971596,0.7624514629946286,0.8000424184865164,3.8663995130458884,0.7948182461135002,0.5155662639473357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513930645444006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.638474167186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866181198454,261.3866181198454,-11.763381880154554,244.9896458029696,277.78359043672447,119716.4600362009,119717.83971835705,-1.3796821561695207,0.0,nan,277.78359043672447,4.633590436724489,271.2248015099719,-1.9251984900280945,264.66601258322925,-8.48398741677073,258.1072236564618,-15.04277634353815,251.54843472971538,-21.601565270284595,244.9896458029696,-28.160354197030387,1.0,1.0,25762.5980482374,25762.5980482374,277.29671236955704,4.146712369557065,277.29671236955704,277.29671236955704,79907.91688603176,79904.17051151695,3.746374514812487,0.0,8575.796259387458,8575.796259387458,0.9045606750252645,3650.41739203848,277.29671236955704,4.146712369557065,1.0,0.002,0.3013319834111809,0.00439525385458738,0.00046673959067622834,0.0015332604133484768,0.23336979533811417,0.23336979533811417,0.0,4.0247050483999125e-12,1.0,1.0034409392253865,1.687556607256397,0.09158364828915884,0.0,0.0003138459914996299,401.66807415200964,0.0,1601701.1254368168,267.9861744752642,0.006867521442188718,1.0,1279825.4081014232,2598.9087087225575,,,,,,,,,,,,,,,,,,,3.0,14758.22793780271,1450.0,0.375,6.1796691888313084,3.5
2873.0,-29.983314734383423,4.719973250555776,34.88189011929542,28.346724702883535,6.456443200943854,-26.339338940848968,-39.85003206236286,2.812467407424326,-5.16377987379451,-5.17058749435682,39.769884259423876,37609.1916735792,20374.555134519946,20374.555134519946,57983.74680809914,79918.33987792316,79904.57402721529,20374.555134519946,100279.12916173524,100279.12916173524,100279.12916173524,126217.9205704316,124034.26482971177,2183.6557407198334,0.0,93221.98313261618,50912.88199009367,47010.11238058056,25938.791408696357,72948.90378927693,19777.09641963628,1450.0,0.0,0.8868839566881257,2.866522280496397,0.0014957518510113484,1.0,1.0,-3.49055413035137,352304.0109412058,1544635.2087313745,4.3843815589972115,1544635.2087313745,4.3843815589972115,0.7624525024325428,0.09158532460541942,3.6322352982419313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322352982419313,1.2786103604562717,1.2789093696325957,2.8407679231894924,6019.2463464319335,14758.197957865297,6484.958568254944,0.0004150500506737842,25665.18286349382,2617.120307494794,19383.975133941414,1976.615371604107,0.755263472582274,0.755263472582274,32764.653537260103,32395.05729023726,1.0142815707844994,0.8,4336.818896900666,4287.898129693729,1.0142815707844994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.574525006958766,4.719973250555776,-1.0723665176090984,5.792339768164874,3.5,3.5,1.0,0.6,0.00023384263076283481,1.0000194971374696,0.00023383807158980737,198.9084318900567,0.0,9.065205242802264e-07,2.5690791658101615,0.02809146173185038,8.020449109618675e-05,0.00015363813966664806,0.0005580498740534229,0.09158532384767411,0.09158532384767411,0.09158532384767411,0.09189638368873904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511141.764292662,587.9550711619578,0.0,0.09158532384767411,0.09158532460541942,0.09158532460541942,0.375,0.375,0.5,4.8651239765866965,1.708070026211601,1.708070026211601,4.376943252282217e-12,0.006807620562312877,1.6800333640054532,4.376943252282217e-12,25938.791408696357,19777.09641963628,0.7624525024325428,0.8000234368534546,3.866521513366211,0.7948542582023339,0.5155552684138831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394186372202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.603070486264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3866083222849,261.3866083222849,-11.763391677715049,244.9894689592237,277.78374768534945,119716.85812222792,119718.35691081789,-1.4987885899630489,0.0,nan,277.78374768534945,4.633747685349476,271.22489194012024,-1.925108059879733,264.6660361949034,-8.48396380509655,258.1071804496672,-15.042819550332752,251.54832470444543,-21.601675295554543,244.9894689592237,-28.160531040776277,1.0,1.0,25762.5980482374,25762.5980482374,277.29686497424024,4.146864974240259,277.29686497424024,277.29686497424024,79908.17372072583,79904.57402721529,3.5996935105358716,0.0,8575.796259387458,8575.796259387458,0.9045619597854376,3650.396474733141,277.29686497424024,4.146864974240259,1.0,0.002,0.30101951877070143,0.004396658051640789,0.00046625570936116936,0.0015337442889581919,0.23312785468058467,0.23312785468058467,0.0,-1.6806387011236712e-12,1.0,1.003425664588637,1.6800333640010763,0.09158532460541942,0.0,0.0003124640346821215,399.8992972639289,0.0,1601701.0901976016,267.98622012620547,0.006807620557935934,1.0,1279825.0450512096,2599.003386645719,,,,,,,,,,,,,,,,,,,3.0,14758.197957865297,1450.0,0.375,6.1796691888313084,3.5
2874.0,-29.983500125271412,4.721821855337836,34.88211431872776,28.347048453893535,6.456568409377629,-26.339493271810213,-39.85018119039012,2.8125615559146135,-5.163745705809731,-5.17049242966292,39.77024500056893,37608.79567943162,20378.167427101554,20378.167427101554,57986.96310653318,79918.57371679584,79904.95365122023,20378.167427101554,100283.12107832178,100283.12107832178,100283.12107832178,126222.07860670745,124034.23599940391,2187.842607303536,0.0,93222.24863298489,50912.51716385494,47010.81274347773,25938.95752838567,72949.7702718634,19777.249580549254,1450.0,0.0,0.8868831332009393,2.86653318175355,0.0014957518510113484,1.0,1.0,-3.498139815013758,352305.31823021057,1544650.687991845,4.3844092270628385,1544650.687991845,4.3844092270628385,0.7624535241598087,0.09158699233735336,3.6322130136039332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6322130136039332,1.2786099336097898,1.2789089368565862,2.840751442740178,6019.211426337436,14758.16480054153,6484.961428825098,0.00041505635796524844,25665.41342257029,2617.1438179776264,19383.98368437703,1976.6162435058898,0.7552570210044098,0.7552570210044098,32764.492721931536,32395.05729023726,1.0142753479228792,0.8,4336.7976109452065,4287.898129693729,1.0142753479228792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.575690632797144,4.721821855337836,-1.0715448616775314,5.793366717015368,3.5,3.5,1.0,0.6,0.00023383807158980737,1.000019293165694,0.00023383356020018563,198.9085849807343,0.0,9.068579576041232e-07,2.570035451850085,0.028092368589807983,8.020313930708856e-05,0.0001536349322827188,0.0005580348003814502,0.09158699151281802,0.09158699151281802,0.09158699151281802,0.09189664783889638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511098.2651890738,587.9694947830083,0.0,0.09158699151281802,0.09158699233735336,0.09158699233735336,0.375,0.375,0.5,4.874413715433134,1.7008916184682903,1.7008916184682903,4.4508396968012676e-11,0.0067467238532117335,1.672352614649185,4.4508396968012676e-11,25938.95752838567,19777.249580549254,0.7624535241598087,0.8000030947061101,3.8666450274318116,0.7948889063040497,0.5155437164404241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395308638518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.6040267723,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38659483496957,261.38659483496957,-11.763405165030406,244.9892933850847,277.78389628485684,119716.86182746023,119718.92505958176,-2.0632321215314016,0.0,nan,277.78389628485684,4.63389628485686,271.2249757048986,-1.925024295101366,264.6660551249494,-8.483944875050554,258.10713454499034,-15.042865455009633,251.5482139650375,-21.601786034962487,244.9892933850847,-28.160706614915284,1.0,1.0,25762.5980482374,25762.5980482374,277.29700430584455,4.147004305844575,277.29700430584455,277.29700430584455,79908.41393378703,79904.95365122023,3.4602825667971047,0.0,8575.796259387458,8575.796259387458,0.9045633353693076,3650.3740786719527,277.29700430584455,4.147004305844575,1.0,0.002,0.3007084653682914,0.00439805434886537,0.0004657740036200395,0.0015342259984136319,0.23288700181001976,0.23288700181001976,0.0,2.0336714083579732e-12,1.0,1.0034100692245336,1.6723526146046765,0.09158699233735336,0.0,0.00031105281032755997,398.0930752828564,0.0,1601701.0402547778,267.98625429419025,0.0067467238087033365,1.0,1279824.718071626,2599.0998994328147,,,,,,,,,,,,,,,,,,,3.0,14758.16480054153,1450.0,0.375,6.1796691888313084,3.5
2875.0,-29.983683958848776,4.7236407896854775,34.88233533830712,28.34734849110248,6.456682542846546,-26.339647308680213,-39.850330248568184,2.812645892694335,-5.16371605123004,-5.170401870656923,39.770601706337835,37608.4230210366,20381.72788030534,20381.72788030534,57990.15090134194,79918.79860548452,79905.3493606447,20381.72788030534,100287.07724095005,100287.07724095005,100287.07724095005,126226.1978375245,124034.18741665524,2192.010420869253,0.0,93222.50675724055,50912.17734883478,47011.47712045086,25939.12059657444,72950.5977170253,19777.400105217468,1450.0,0.0,0.8868823013903236,2.866543606778494,0.0014957518510113484,1.0,1.0,-3.50576424480073,352306.5635611394,1544665.9942105364,4.384437174819976,1544665.9942105364,4.384437174819976,0.7624545339377967,0.09158865096727292,3.6321924179270266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321924179270266,1.2786095521257081,1.2789085495146884,2.840736182432276,6019.1790915761785,14758.131813635982,6484.963079627766,0.00041506207225745756,25665.630019250115,2617.165904692236,19383.988618736683,1976.6167466705433,0.7552508395156486,0.7552508395156486,32764.344094681714,32395.05729023726,1.0142695966942807,0.8,4336.777938237088,4287.898129693729,1.0142695966942807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.576839530943379,4.7236407896854775,-1.0707381386173918,5.794378928302869,3.5,3.5,1.0,0.6,0.00023383356020018563,1.0000191311276365,0.00023382908678608118,198.90873678563295,0.0,8.973541259567811e-07,2.5431015929615177,0.02809326594393394,8.020178817219323e-05,0.00015363177202799242,0.0005580201575127675,0.09158865002015112,0.09158865002015112,0.09158865002015112,0.0918968958586899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511054.9534585082,587.9838556461347,0.0,0.09158865002015112,0.09158865096727292,0.09158865096727292,0.375,0.375,0.5,4.883661135593416,1.6936075158125163,1.6936075158125163,-1.3528733688872308e-11,0.006685819426877515,1.6646376258561872,-1.3528733688872308e-11,25939.12059657444,19777.400105217468,0.7624545339377967,0.7999838619126529,3.866766651257857,0.7949235882382376,0.5155327604979925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396419164152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.577092913416,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865774635189,261.3865774635189,-11.763422536481073,244.98911901801972,277.7840359090204,119716.86482042761,119719.52223088926,-2.6574104616487046,0.0,nan,277.7840359090204,4.63403590902044,271.2250525308161,-1.9249474691839055,264.6660691526214,-8.483930847378588,258.1070857744173,-15.04291422558265,251.54810239621858,-21.601897603781396,244.98911901801972,-28.160880981980256,1.0,1.0,25762.5980482374,25762.5980482374,277.2971410074375,4.14714100743754,277.2971410074375,277.2971410074375,79908.61246868788,79905.3493606447,3.263108043174725,0.0,8575.796259387458,8575.796259387458,0.9045646066945376,3650.353380016662,277.2971410074375,4.14714100743754,1.0,0.002,0.3003988297150911,0.004399443628080658,0.00046529448933251054,0.0015347055113524336,0.23264724466625528,0.23264724466625528,0.0,6.849442887868484e-13,1.0,1.0033944036062363,1.664637625869716,0.09158865096727292,0.0,0.00030963507060777906,396.27852049997335,0.0,1601700.9850955908,267.98628394876994,0.006685819440406249,1.0,1279824.406589741,2599.196801328179,,,,,,,,,,,,,,,,,,,3.0,14758.131813635982,1450.0,0.375,6.1796691888313084,3.5
2876.0,-29.983866423829603,4.725430414351802,34.88255321992245,28.34765837704765,6.456807261096614,-26.33979905533905,-39.85047899242488,2.812739892603222,-5.163695326037669,-5.170319605312791,39.77095325896709,37608.05358911342,20385.245040509057,20385.245040509057,57993.29862962248,79919.01912059243,79905.73303705562,20385.245040509057,100290.97807756468,100290.97807756468,100290.97807756468,126230.25696607682,124034.09807776062,2196.1588883162076,0.0,93222.76358720551,50911.84388686454,47012.13300037885,25939.278888512134,72951.41188889099,19777.546582052826,1450.0,0.0,0.8868814460140699,2.8665531638699537,0.0014957518510113484,1.0,1.0,-3.5135116969543674,352307.69484426314,1544681.0794216788,4.38446591438913,1544681.0794216788,4.38446591438913,0.7624555280452231,0.09159030029557706,3.6321717443923975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321717443923975,1.2786091257919563,1.2789081173611943,2.8407209608664967,6019.14683890483,14758.09836542315,6484.964487955231,0.0004150677419020769,25665.84681220798,2617.1880114216356,19383.99282832172,1976.6171759287545,0.7552446241166572,0.7552446241166572,32764.19490540761,32395.05729023726,1.0142638237243446,0.8,4336.758191137904,4287.898129693729,1.0142638237243446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.577974459169304,4.725430414351802,-1.0699484173494227,5.795378831701225,3.5,3.5,1.0,0.6,0.00023382908678608118,1.0000189887281585,0.00023382464675342722,198.9088874605829,0.0,8.898011486350563e-07,2.5216964552317496,0.028094155745082575,8.020043990743396e-05,0.00015362864687864722,0.0005580056303218597,0.09159029958595243,0.09159029958595243,0.09159029958595243,0.09189711361146477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511011.82670444757,587.998154494493,0.0,0.09159029958595243,0.09159030029557706,0.09159030029557706,0.375,0.375,0.5,4.892865606193137,1.6862172826512278,1.6862172826512278,-4.530420483206399e-11,0.006624279275115441,1.6568079083584166,-4.530420483206399e-11,25939.278888512134,19777.546582052826,0.7624555280452231,0.7999648428802486,3.8668871479508926,0.794957864803898,0.5155219428294624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513975203628098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.55568777568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3865580008121,261.3865580008121,-11.763441999187876,244.98894597118266,277.7841700304437,119717.03264731218,119720.0099694557,-2.977322143543136,0.0,nan,277.7841700304437,4.634170030443727,271.2251252185894,-1.9248747814105513,264.666080406738,-8.483919593261987,258.107035594884,-15.042964405115981,251.5479907830349,-21.602009216965087,244.98894597118266,-28.16105402881732,1.0,1.0,25762.5980482374,25762.5980482374,277.297268012232,4.1472680122320185,277.297268012232,277.297268012232,79908.87424785442,79905.73303705562,3.141210798799875,0.0,8575.796259387458,8575.796259387458,0.904565882823219,3650.3326031143597,277.297268012232,4.1472680122320185,1.0,0.002,0.300090633190885,0.0044008252139976466,0.00046481719598378337,0.0015351828069426442,0.23240859799189167,0.23240859799189167,0.0,2.9264273296303323e-12,1.0,1.0033785041527843,1.6568079084037208,0.09159030029557706,0.0,0.0003081959503244407,394.43661203154863,0.0,1601700.9187060073,267.9863046739623,0.006624279320419646,1.0,1279824.1236340762,2599.2950395372764,,,,,,,,,,,,,,,,,,,3.0,14758.09836542315,1450.0,0.375,6.1796691888313084,3.5
2877.0,-29.984046405800722,4.727191100893616,34.88276801321254,28.347958798427157,6.456903266773905,-26.339951438539565,-39.850627806130774,2.8128082995266297,-5.163682357701816,-5.170244633701066,39.77129996641353,37607.67980905937,20388.717613265042,20388.717613265042,57996.397422324415,79919.27931775617,79906.11070512062,20388.717613265042,100294.82831838567,100294.82831838567,100294.82831838567,126234.26118251511,124033.97340859857,2200.28777391654,0.0,93223.04363757951,50911.48933534559,47012.83811359324,25939.432864129438,72952.27097772268,19777.689388093127,1450.0,0.0,0.8868805710486487,2.866561956321744,0.0014957518510113484,1.0,1.0,-3.5213606386947163,352308.7258287314,1544695.9568322087,4.384495312168723,1544695.9568322087,4.384495312168723,0.7624565074991625,0.09159194042744048,3.632149686040334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632149686040334,1.2786088179689676,1.2789078037888635,2.8407043929275386,6019.111733430276,14758.064170483005,6484.966986609665,0.00041507403488330466,25666.07978626801,2617.2117681642567,19384.00029696703,1976.617937518626,0.755238059664178,0.755238059664178,32764.035722497534,32395.05729023726,1.014257664051817,0.8,4336.737121253807,4287.898129693729,1.014257664051817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5790949997785075,4.727191100893616,-1.0691749583146404,5.796366059208256,3.5,3.5,1.0,0.6,0.00023382464675342722,1.0000187303521912,0.00023382026721747277,198.90903608532366,0.0,8.83161955487697e-07,2.5028809818521336,0.028095038907038062,8.019909103050531e-05,0.0001536255557229219,0.0005579910139867826,0.0915919400854867,0.0915919400854867,0.0915919400854867,0.0918973048207447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510968.88902377995,588.0123899937123,0.0,0.0915919400854867,0.09159194042744048,0.09159194042744048,0.375,0.375,0.5,4.902026592571392,1.6787229432021036,1.6787229432021036,-1.0157918950426392e-10,0.00656227599927206,1.648883995006372,-1.0157918950426392e-10,25939.432864129438,19777.689388093127,0.7624565074991625,0.7999448941625485,3.867008097533735,0.7949909803360978,0.515510748397998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513986133648877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.536872302306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38653444257153,261.38653444257153,-11.763465557428447,244.98877417239038,277.78429471275507,119716.89902880833,119720.50286845841,-3.603839650082709,0.0,nan,277.78429471275507,4.634294712755093,271.2251906046793,-1.9248093953206649,264.666086496606,-8.483913503393978,258.1069823885341,-15.04301761146587,251.54787828046437,-21.602121719535603,244.98877417239038,-28.1612258276096,1.0,1.0,25762.5980482374,25762.5980482374,277.29738702267736,4.147387022677378,277.29738702267736,277.29738702267736,79909.10825046645,79906.11070512062,2.9975453458318952,0.0,8575.796259387458,8575.796259387458,0.9045672444306264,3650.3104344705357,277.29738702267736,4.147387022677378,1.0,0.002,0.2997838933882015,0.004402199164553086,0.00046434215181025124,0.0015356578492246133,0.23217107590512562,0.23217107590512562,0.0,1.034864468424379e-12,1.0,1.0033624125709768,1.6488839951079513,0.09159194042744048,0.0,0.00030673923673671063,392.57219574234824,0.0,1601700.8426915407,267.98631764229816,0.00656227610085125,1.0,1279823.8657655404,2599.394374016569,,,,,,,,,,,,,,,,,,,3.0,14758.064170483005,1450.0,0.375,6.1796691888313084,3.5
2878.0,-29.984224214516416,4.728923244967766,34.88297978434093,28.34823243264111,6.456993909927916,-26.340102402078173,-39.85077260350806,2.8128720975225407,-5.163675043811338,-5.170175157343083,39.77164240622048,37607.32454170192,20392.142708760348,20392.142708760348,57999.46725046227,79919.51457898885,79906.49431854066,20392.142708760348,100298.63702730101,100298.63702730101,100298.63702730101,126238.22038696831,124033.82344355209,2204.3969434162236,0.0,93223.3048611228,50911.15948350058,47013.49486402469,25939.58335966731,72953.07822369199,19777.82921010428,1450.0,0.0,0.8868796835616478,2.866570170051249,0.0014957518510113484,1.0,1.0,-3.5292715313048006,352309.68124868977,1544710.651223263,4.384525130698513,1544710.651223263,4.384525130698513,0.7624574741958361,0.09159357162686482,3.6321300466053326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321300466053326,1.2786085313761801,1.2789075115290565,2.8406896696489516,6019.080536569695,14758.03108677635,6484.968029354894,0.0004150794784758386,25666.29048655659,2617.2332536142917,19384.0034138023,1976.6182553473716,0.7552319811838486,0.7552319811838486,32763.893995409497,32395.05729023726,1.0142521798484694,0.8,4336.718361869921,4287.898129693729,1.0142521798484694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.580200220277135,4.728923244967766,-1.0684165443031217,5.797339789270888,3.5,3.5,1.0,0.6,0.00023382026721747277,1.000018504211014,0.00023381594063796878,198.90918291563523,0.0,8.711292752023017e-07,2.468780365923323,0.028095910036313263,8.019777857850525e-05,0.00015362248863896752,0.0005579768568198803,0.09159357141089208,0.09159357141089208,0.09159357141089208,0.09189747617912136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510926.14477866614,588.0265607354846,0.0,0.09159357141089208,0.09159357162686482,0.09159357162686482,0.375,0.375,0.5,4.911143775771437,1.67113337701187,1.67113337701187,1.0913936421275139e-11,0.006500113531728857,1.6409036260382663,1.0913936421275139e-11,25939.58335966731,19777.82921010428,0.7624574741958361,0.7999261627001382,3.867126772888759,0.7950242630286513,0.5155001743228526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513996914947758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.50277168638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38650724350623,261.38650724350623,-11.763492756493747,244.98860372135627,277.78441076565804,119716.8551521561,119721.01594985362,-4.160797697554865,0.0,nan,277.78441076565804,4.63441076565806,271.22524935679627,-1.9247506432037085,264.66608794793456,-8.48391205206542,258.10692653907495,-15.04307346092503,251.54776513021739,-21.602234869782592,244.98860372135627,-28.161396278643707,1.0,1.0,25762.5980482374,25762.5980482374,277.29750123114053,4.147501231140552,277.29750123114053,277.29750123114053,79909.30967974002,79906.49431854066,2.815361199362087,0.0,8575.796259387458,8575.796259387458,0.9045684567218474,3650.290696838359,277.29750123114053,4.147501231140552,1.0,0.002,0.2994786209347415,0.0044035657318983006,0.0004638693750233179,0.0015361306246572694,0.23193468751165894,0.23193468751165894,0.0,-3.194128989081335e-13,1.0,1.003346205544707,1.6409036260273524,0.09159357162686482,0.0,0.00030527189699552774,390.6941863721796,0.0,1601700.7599223491,267.98632495618864,0.006500113520814921,1.0,1279823.6267975343,2599.4943617708723,,,,,,,,,,,,,,,,,,,3.0,14758.03108677635,1450.0,0.375,6.1796691888313084,3.5
2879.0,-29.984401482183667,4.730627237901011,34.883188596546844,28.34853638140487,6.457104254958642,-26.340250908465165,-39.850917051639385,2.812953681252737,-5.163673230505992,-5.17011103699612,39.77198062645196,37606.95173348162,20395.520846288087,20395.520846288087,58002.4725797697,79919.7497821407,79906.88346861064,20395.520846288087,100302.40431489873,100302.40431489873,100302.40431489873,126242.13475582849,124033.6484956212,2208.4862602072967,0.0,93223.56657286725,50910.81304688617,47014.17058442342,25939.73044092976,72953.90102535317,19777.966102272723,1450.0,0.0,0.8868787840863813,2.8665778195339464,0.0014957518510113484,1.0,1.0,-3.5372431113589755,352310.5630141396,1544725.1646514293,4.384555352061453,1544725.1646514293,4.384555352061453,0.762458428290584,0.09159519388233854,3.6321086464341468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6321086464341468,1.2786081622687575,1.2789071368030367,2.840673752613425,6019.046810281407,14757.99864462212,6484.970608137569,0.00041508554661097896,25666.513765878193,2617.256021768718,19384.01112195629,1976.619041360331,0.755225711554405,0.755225711554405,32763.739561874503,32395.05729023726,1.0142462039693032,0.8,4336.697920626063,4287.898129693729,1.0142462039693032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58129028823231,4.730627237901011,-1.0676729316194118,5.798300169520423,3.5,3.5,1.0,0.6,0.00023381594063796878,1.0000184479314504,0.0002338116272970961,198.90932929935187,0.0,8.605963939564519e-07,2.438930180472585,0.02809677063270722,8.019646931187634e-05,0.00015361947132609243,0.0005579626100641428,0.0915951935246606,0.0915951935246606,0.0915951935246606,0.09189762820596023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510883.59567034163,588.0406661656949,0.0,0.0915951935246606,0.09159519388233854,0.09159519388233854,0.375,0.375,0.5,4.920216852282742,1.6634565131085424,1.6634565131085424,-2.4272139853565022e-11,0.006437806490112052,1.6328679256371288,-2.4272139853565022e-11,25939.73044092976,19777.966102272723,0.762458428290584,0.7999067359053109,3.867244143375654,0.7950564913535261,0.5154892501281368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514007566079088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.47292150092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864789058477,261.3864789058477,-11.763521094152281,244.98843464559678,277.78452316609946,119717.00756834591,119721.34254286434,-4.334974518411593,0.0,nan,277.78452316609946,4.634523166099484,271.22530546199886,-1.9246945380011198,264.6660877578965,-8.483912242103486,258.1068700537969,-15.043129946203067,251.54765234969764,-21.602347650302335,244.98843464559678,-28.161565354403194,1.0,1.0,25762.5980482374,25762.5980482374,277.29761072920616,4.147610729206178,277.29761072920616,277.29761072920616,79909.59761660495,79906.88346861064,2.7141479943093145,0.0,8575.796259387458,8575.796259387458,0.9045697776961245,3650.2691896663173,277.29761072920616,4.147610729206178,1.0,0.002,0.2991748262431253,0.004404924888752882,0.00046339888190172744,0.0015366011161575095,0.23169944095086373,0.23169944095086373,0.0,-1.9407630884316074e-12,1.0,1.0033298853504287,1.632867925661401,0.09159519388233854,0.0,0.00030379413663877183,388.8028467524894,0.0,1601700.670597803,267.986326769494,0.006437806514384192,1.0,1279823.4062522335,2599.5949912873684,,,,,,,,,,,,,,,,,,,3.0,14757.99864462212,1450.0,0.375,6.1796691888313084,3.5
