time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2880.0,-29.98457660701103,4.732303458455124,34.88339450566512,28.348817489482485,6.457194917897251,-26.340399454525542,-39.851061429921515,2.8130177654119315,-5.1636773255539765,-5.170052625967825,39.772314539769305,37606.599145911074,20398.85353391127,20398.85353391127,58005.452679822345,79919.99881541787,79907.27455459203,20398.85353391127,100306.1280885033,100306.1280885033,100306.1280885033,126246.0020418505,124033.44647545458,2212.555566395923,0.0,93223.83833991842,50910.48265386002,47014.83965117601,25939.873953347193,72954.7136045232,19778.0999389293,1450.0,0.0,0.8868778711403731,2.8665848681982213,0.0014957518510113484,1.0,1.0,-3.545283623768455,352311.36626893666,1544739.4933680044,4.384586026068851,1544739.4933680044,4.384586026068851,0.7624593694826802,0.0915968071419264,3.6320883912270676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320883912270676,1.2786078742143703,1.2789068431659354,2.8406585509719102,6019.014599827184,14757.964190988954,6484.97155544958,0.00041509115061673846,25666.73172522203,2617.2782474363858,19384.013953535283,1976.619330101032,0.7552194085734381,0.7552194085734381,32763.593390762522,32395.05729023726,1.0142405478150165,0.8,4336.678573019049,4287.898129693729,1.0142405478150165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.582365690270507,4.732303458455124,-1.066944170233227,5.7992476286883505,3.5,3.5,1.0,0.6,0.0002338116272970961,1.0000182249541667,0.00023380736616856386,198.9094739137453,0.0,8.579637400242709e-07,2.4314692392287838,0.028097628596447245,8.019516069809918e-05,0.00015361646659899694,0.0005579485850355373,0.0915968064371793,0.0915968064371793,0.0915968064371793,0.0918977595752702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510841.2429531393,588.0547058713346,0.0,0.0915968064371793,0.0915968071419264,0.0915968071419264,0.375,0.375,0.5,4.929245474602186,1.6556972945109578,1.6556972945109578,3.808509063674137e-12,0.00637530041382206,1.6247690021993435,3.808509063674137e-12,25939.873953347193,19778.0999389293,0.7624593694826802,0.7998878529615574,3.8673608256444263,0.7950884845393458,0.5154786755763435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514018184815287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.46546055968,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3864480421393,261.3864480421393,-11.76355195786067,244.98826688625834,277.78462919802115,119717.01988948797,119721.74128877759,-4.721399289588641,0.0,nan,277.78462919802115,4.634629198021173,271.22535673566733,-1.9246432643326443,264.6660842733141,-8.483915726685893,258.1068118109633,-15.043188189036698,251.54753934861145,-21.602460651388526,244.98826688625834,-28.161733113741633,1.0,1.0,25762.5980482374,25762.5980482374,277.2977147436944,4.147714743694451,277.2977147436944,277.2977147436944,79909.84718156108,79907.27455459203,2.572626969049452,0.0,8575.796259387458,8575.796259387458,0.9045710279923811,3650.248833183203,277.2977147436944,4.147714743694451,1.0,0.002,0.29887252119883695,0.004406276521787462,0.00046293069053333403,0.001537069304505976,0.231465345266667,0.231465345266667,0.0,-4.9606898450127446e-12,1.0,1.0033134359369709,1.624769002195535,0.0915968071419264,0.0,0.00030230449539933775,386.8963082919297,0.0,1601700.5741674865,267.986322674446,0.006375300410013551,1.0,1279823.2053441613,2599.696356309523,,,,,,,,,,,,,,,,,,,3.0,14757.964190988954,1450.0,0.375,6.1796691888313084,3.5
2881.0,-29.98474911526511,4.733952335611179,34.883597601422345,28.349092904850863,6.457272335691353,-26.340546970172696,-39.851205703429855,2.813070190654724,-5.163683369457658,-5.169996568482995,39.77264523309845,37606.249696528546,20402.134742433995,20402.134742433995,58008.384438962545,79920.26162523606,79907.6913035722,20402.134742433995,100309.82604600619,100309.82604600619,100309.82604600619,126249.8415065675,124033.23663455727,2216.6048720102376,0.0,93224.11581734152,50910.14721415012,47015.52067021266,25940.01546056132,72955.53613077398,19778.23200475643,1450.0,0.0,0.8868769578763479,2.866591662389408,0.0014957518510113484,1.0,1.0,-3.5533119027305133,352312.13715924544,1544753.6840075757,4.384616710804219,1544753.6840075757,4.384616710804219,0.7624603013374013,0.09159841074300756,3.6320675147770163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320675147770163,1.2786076400715638,1.2789066035197858,2.8406427436752444,6018.9811060623715,14757.930373119092,6484.973417438281,0.00041509708854139,25666.955649381653,2617.30108134599,19384.019519144116,1976.6198976351882,0.7552130367128718,0.7552130367128718,32763.442736298115,32395.05729023726,1.0142347181820737,0.8,4336.6586319832795,4287.898129693729,1.0142347181820737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.583424480871984,4.733952335611179,-1.066228117106374,5.800180452717553,3.5,3.5,1.0,0.6,0.00023380736616856386,1.0000179526747917,0.00023380316877630956,198.90961636760895,0.0,8.475788346276473e-07,2.4020384173347527,0.028098476175281873,8.01938530536877e-05,0.00015361351311487614,0.0005579346508153148,0.09159841004164082,0.09159841004164082,0.09159841004164082,0.0918978827532029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510799.09168539266,588.0686782398552,0.0,0.09159841004164082,0.09159841074300756,0.09159841074300756,0.375,0.375,0.5,4.938229691323535,1.64787389712626,1.64787389712626,-2.7284841053187847e-12,0.006313199025328231,1.616684665752473,-2.7284841053187847e-12,25940.01546056132,19778.23200475643,0.7624603013374013,0.7998688339604949,3.8674763521324116,0.7951197059943687,0.5154680739939836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514028675205077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.436029737786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38641414542667,261.38641414542667,-11.763585854573307,244.98810053553325,277.7847277553216,119716.92083895694,119722.10621429366,-5.185375336706766,0.0,nan,277.7847277553216,4.634727755321649,271.2254023113648,-1.924597688635174,264.66607686741054,-8.483923132589439,258.1067514234417,-15.043248576558256,251.547425979488,-21.60257402051198,244.98810053553325,-28.161899464466728,1.0,1.0,25762.5980482374,25762.5980482374,277.29781939713087,4.147819397130888,277.29781939713087,277.29781939713087,79910.06555318492,79907.6913035722,2.3742496127233608,0.0,8575.796259387458,8575.796259387458,0.9045723166336482,3650.2278523509012,277.29781939713087,4.147819397130888,1.0,0.002,0.29857170332570093,0.004407621199701659,0.00046246480031302494,0.0015375351981044493,0.23123240015651247,0.23123240015651247,0.0,-1.582525777088506e-12,1.0,1.0032970154413048,1.6166846657552014,0.09159841074300756,0.0,0.0003008173427374174,384.9929578038589,0.0,1601700.476083379,267.9863166305423,0.006313199028056715,1.0,1279823.0125312896,2599.7975366169035,,,,,,,,,,,,,,,,,,,3.0,14757.930373119092,1450.0,0.375,6.1796691888313084,3.5
2882.0,-29.984921143107616,4.735574166412954,34.883797888235826,28.349355433043115,6.457365294681842,-26.34069249932755,-39.8513458558358,2.813136650907749,-5.163700025965738,-5.169950253320892,39.77297042709208,37605.91439369008,20405.38030465172,20405.38030465172,58011.2946983418,79920.47924752565,79908.07878114512,20405.38030465172,100313.45908579684,100313.45908579684,100313.45908579684,126253.61064730026,124032.97682716633,2220.6338201339167,0.0,93224.36337041357,50909.84172032745,47016.13516676235,25940.151561503408,72956.28672826575,19778.35951109789,1450.0,0.0,0.8868760149205883,2.8665974387322244,0.0014957518510113484,1.0,1.0,-3.5615021886831073,352312.77407652745,1544767.6387572468,4.384648393196498,1544767.6387572468,4.384648393196498,0.7624612163195703,0.09160000538999276,3.632049303983207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632049303983207,1.2786073407700935,1.278906298781237,2.840629165945236,6018.952336481767,14757.898006309317,6484.973567137535,0.0004151020058608946,25667.15249932758,2617.321154454129,19384.019966605203,1976.6199432635206,0.7552072621656422,0.7552072621656422,32763.311318344702,32395.05729023726,1.0142296329188587,0.8,4336.641237144568,4287.898129693729,1.0142296329188587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.584471769012569,4.735574166412954,-1.065528976345175,5.801103142758129,3.5,3.5,1.0,0.6,0.00023380316877630956,1.0000179027038893,0.00023379898314234476,198.90975842493748,0.0,8.349016830467237e-07,2.366111369754415,0.02809931107696492,8.019258278037556e-05,0.000153610585995934,0.0005579212219509847,0.09160000466093086,0.09160000466093086,0.09160000466093086,0.0918979702236401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510757.1346689663,588.0825855450007,0.0,0.09160000466093086,0.09160000538999276,0.09160000538999276,0.375,0.375,0.5,4.947168692934142,1.6399713749154898,1.6399713749154898,1.1539214028744027e-11,0.006250227355167226,1.6084480646377983,1.1539214028744027e-11,25940.151561503408,19778.35951109789,0.7624612163195703,0.7998512480939789,3.8675895672508864,0.7951514160035539,0.5154581747527491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514039008870119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.400102690204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3863792236738,261.3863792236738,-11.76362077632615,244.98793556157918,277.78482288576953,119717.11270696619,119722.45488833486,-5.342181368669644,0.0,nan,277.78482288576953,4.634822885769552,271.2254454209327,-1.9245545790672622,264.66606795609687,-8.48393204390311,258.1066904912497,-15.04330950875027,251.54731302641488,-21.602686973585094,244.98793556157918,-28.1620644384208,1.0,1.0,25762.5980482374,25762.5980482374,277.29791089498633,4.147910894986353,277.29791089498633,277.29791089498633,79910.3289171869,79908.07878114512,2.2501360417809337,0.0,8575.796259387458,8575.796259387458,0.9045734407297581,3650.209550503123,277.29791089498633,4.147910894986353,1.0,0.002,0.29827240094311264,0.004408957586499164,0.0004620012480458257,0.0015379987501716015,0.23100062402291285,0.23100062402291285,0.0,-1.7825727872955444e-12,1.0,1.0032802847221483,1.608448064626259,0.09160000538999276,0.0,0.00029930185541470123,383.05335457314754,0.0,1601700.364483896,267.98629997403424,0.006250227343628012,1.0,1279822.8532275667,2599.9005046100065,,,,,,,,,,,,,,,,,,,3.0,14757.898006309317,1450.0,0.375,6.1796691888313084,3.5
2883.0,-29.985091124007837,4.737169366276406,34.88399545125504,28.34963493458929,6.457442150926145,-26.340837796516535,-39.85148597331715,2.8131888234154165,-5.163718696507999,-5.169906370198871,39.77329245827965,37605.55512587489,20408.57601713907,20408.57601713907,58014.13114301396,79920.75019692146,79908.49029806742,20408.57601713907,100317.0663152065,100317.0663152065,100317.0663152065,126257.35196631332,124032.70953900517,2224.6424273081566,0.0,93224.64637059474,50909.493988178736,47016.83598046222,25940.285651106828,72957.12163156905,19778.48524567702,1450.0,0.0,0.8868750710390222,2.866602952110536,0.0014957518510113484,1.0,1.0,-3.5696797977400934,352313.3775491501,1544781.4578784294,4.384680106740829,1544781.4578784294,4.384680106740829,0.7624621221097889,0.09160159061916906,3.632028020963267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.632028020963267,1.27860710764333,1.278906060247905,2.8406130384005563,6018.9181641498435,14757.8636146703,6484.975515018877,0.000415108070040054,25667.380822097894,2617.344436897197,19384.025788952888,1976.6205369777538,0.7552007710995016,0.7552007710995016,32763.15772954492,32395.05729023726,1.0142236897535286,0.8,4336.620907712166,4287.898129693729,1.0142236897535286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.585502971486654,4.737169366276406,-1.0648422946017932,5.8020116608781995,3.5,3.5,1.0,0.6,0.00023379898314234476,1.000017689704286,0.000233794847380631,198.9098987921157,0.0,8.325634407947479e-07,2.3594847912123154,0.028100143640405712,8.019131284219688e-05,0.00015360767030014787,0.0005579073627650241,0.09160159000558253,0.09160159000558253,0.09160159000558253,0.0918980491675902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510715.3831140507,588.0964242013024,0.0,0.09160159000558253,0.09160159061916906,0.09160159061916906,0.375,0.375,0.5,4.95606251764316,1.6320059311413502,1.6320059311413502,-1.4210854715202004e-11,0.006187673690874362,1.60022657245878,-1.4210854715202004e-11,25940.285651106828,19778.48524567702,0.7624621221097889,0.799831684580005,3.8677032151255304,0.7951811947294648,0.5154473516071761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514049313771322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.39347611166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3863421854504,261.3863421854504,-11.76365781454956,244.9877719212444,277.78491244965664,119717.06019274183,119722.7261423471,-5.665949605256667,0.0,nan,277.78491244965664,4.634912449656667,271.2254843439781,-1.9245156560218675,264.66605623829236,-8.483943761707621,258.1066281326051,-15.043371867394853,251.54720002692608,-21.6027999730739,244.9877719212444,-28.16222807875559,1.0,1.0,25762.5980482374,25762.5980482374,277.2980027639641,4.1480027639641435,277.2980027639641,277.2980027639641,79910.59625291724,79908.49029806742,2.105954849816044,0.0,8575.796259387458,8575.796259387458,0.9045747544624116,3650.1881610680834,277.2980027639641,4.1480027639641435,1.0,0.002,0.29797461148524457,0.004410286891019014,0.0004615400367712915,0.0015384599681102168,0.23077001838564573,0.23077001838564573,0.0,4.881508391951783e-12,1.0,1.0032635839628148,1.600226572472991,0.09160159061916906,0.0,0.00029778895052613057,381.117059374184,0.0,1601700.2511750553,267.986281303492,0.006187673705085217,1.0,1279822.7022890882,2600.0032811463507,,,,,,,,,,,,,,,,,,,3.0,14757.8636146703,1450.0,0.375,6.1796691888313084,3.5
2884.0,-29.985259621930844,4.7387382845506245,34.884190328326035,28.349902352225058,6.4575157180140925,-26.340982087930573,-39.851625881250925,2.813238184042044,-5.163743553987217,-5.169868418278423,39.77361013340551,37605.21150505733,20411.729807827836,20411.729807827836,58016.94131288516,79921.01118692826,79908.8970144329,20411.729807827836,100320.62682226075,100320.62682226075,100320.62682226075,126261.04289893326,124032.41238176203,2228.630517171235,0.0,93224.92137777903,50909.16401135832,47017.508184911894,25940.416076672514,72957.92426158441,19778.607847540537,1450.0,0.0,0.8868741127336683,2.866607841989599,0.0014957518510113484,1.0,1.0,-3.5779371825775,352313.8994582496,1544795.0901623121,4.3847123049579695,1544795.0901623121,4.3847123049579695,0.762463014821373,0.09160316669829009,3.6320077503958124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6320077503958124,1.2786068874423149,1.2789058347071156,2.840597673974029,6018.885608773712,14757.829786374254,6484.9769058093125,0.000415113788511884,25667.599791773428,2617.3667655900263,19384.02994611857,1976.6209608906786,0.7551944904615208,0.7551944904615208,32763.011446935736,32395.05729023726,1.014218029309942,0.8,4336.601545347076,4287.898129693729,1.014218029309942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5865206465040025,4.7387382845506245,-1.0641699763812404,5.802908260931865,3.5,3.5,1.0,0.6,0.000233794847380631,1.000017535395612,0.00023379074776737848,198.91003793485046,0.0,8.226439439114768e-07,2.3313729370451255,0.028100966284349625,8.01900448217773e-05,0.00015360480255885369,0.0005578938333917751,0.09160316605383301,0.09160316605383301,0.09160316605383301,0.09189810662834316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510673.8330996934,588.1101954528809,0.0,0.09160316605383301,0.09160316669829009,0.09160316669829009,0.375,0.375,0.5,4.964910771806786,1.6239766466444507,1.6239766466444507,8.526512829121202e-12,0.006124864291223275,1.5919312357009403,8.526512829121202e-12,25940.416076672514,19778.607847540537,0.762463014821373,0.7998129411104136,3.867815408133816,0.7952109644028573,0.5154369711811845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514059496069254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.365364257494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38630325137893,261.38630325137893,-11.763696748621044,244.98760959830256,277.78499690445466,119717.0422390152,119722.99820841437,-5.95596939914789,0.0,nan,277.78499690445466,4.634996904454681,271.2255194432312,-1.924480556768799,264.66604198199343,-8.483958018006547,258.106564520759,-15.043435479240998,251.54708705953274,-21.602912940467235,244.98760959830256,-28.162390401697422,1.0,1.0,25762.5980482374,25762.5980482374,277.2980881419606,4.1480881419606135,277.2980881419606,277.2980881419606,79910.86186950348,79908.8970144329,1.9648550705751404,0.0,8575.796259387458,8575.796259387458,0.904576005697115,3650.1677891477916,277.2980881419606,4.1480881419606135,1.0,0.002,0.2976783487857171,0.004411608438174268,0.0004610811845841195,0.0015389188151662572,0.23054059229205973,0.23054059229205973,0.0,-2.496232387461106e-13,1.0,1.0032467323572785,1.5919312356924138,0.09160316669829009,0.0,0.00029626219355037293,379.16304246226804,0.0,1601700.130356118,267.98625644601276,0.0061248642826967625,1.0,1279822.5717511256,2600.1069243106795,,,,,,,,,,,,,,,,,,,3.0,14757.829786374254,1450.0,0.375,6.1796691888313084,3.5
2885.0,-29.98542671194524,4.740281210396015,34.884382525978005,28.35014343671503,6.457573750977992,-26.34112666565833,-39.85176585903389,2.8132737047038874,-5.163778254190618,-5.169839614813875,39.77392262538601,37604.89063387973,20414.848899932367,20414.848899932367,58019.7395338121,79921.2692825834,79909.27752053534,20414.848899932367,100324.12642046771,100324.12642046771,100324.12642046771,126264.66783867197,124032.07007191329,2232.597766758689,0.0,93225.19337342103,50908.85668564967,47018.15187530151,25940.541418204262,72958.69329350577,19778.72616081844,1450.0,0.0,0.8868731266139429,2.866611774332747,0.0014957518510113484,1.0,1.0,-3.5863369705533614,352314.2955592421,1544808.5001120358,4.384745437762898,1544808.5001120358,4.384745437762898,0.7624638916340563,0.09160473387182744,3.6319891362968444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319891362968444,1.2786067312911007,1.278905673277326,2.8405834627738624,6018.855496945856,14757.795625895136,6484.976938030688,0.00041511891934693557,25667.8062282072,2617.3878162478727,19384.03004243042,1976.6209707117537,0.7551884204708024,0.7551884204708024,32762.877118092394,32395.05729023726,1.0142128314259973,0.8,4336.583765215035,4287.898129693729,1.0142128314259973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.587527124873955,4.740281210396015,-1.0635137860310975,5.803794996427112,3.5,3.5,1.0,0.6,0.00023379074776737848,1.000017388898722,0.00023378668247443438,198.91017591512752,0.0,8.154542275777836e-07,2.3109972809554384,0.028101781738577202,8.018877618684665e-05,0.00015360197158053183,0.0005578806920942683,0.09160473315229745,0.09160473315229745,0.09160473315229745,0.09189813050983733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510632.4841078238,588.123899435873,0.0,0.09160473315229745,0.09160473387182744,0.09160473387182744,0.375,0.375,0.5,4.973712730276554,1.6158707996978592,1.6158707996978592,2.1032064978498966e-12,0.006061360623277778,1.583502644260534,2.1032064978498966e-12,25940.541418204262,19778.72616081844,0.7624638916340563,0.7997951670583093,3.8679269088849084,0.7952409358594773,0.5154271401572242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406958954646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.344988601406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38626148194857,261.38626148194857,-11.763738518051412,244.98744845519187,277.7850745087041,119716.951360911,119723.34107078405,-6.389709873063593,0.0,nan,277.7850745087041,4.635074508704122,271.2255492980076,-1.9244507019923844,264.66602408729955,-8.48397591270043,258.10649887659423,-15.043501123405747,251.54697366589386,-21.60302633410612,244.98744845519187,-28.16255154480811,1.0,1.0,25762.5980482374,25762.5980482374,277.29816131519453,4.148161315194557,277.29816131519453,277.29816131519453,79911.10824291539,79909.27752053534,1.8307223800511565,0.0,8575.796259387458,8575.796259387458,0.9045771546813796,3650.1490819783285,277.29816131519453,4.148161315194557,1.0,0.002,0.29738363768869136,0.004412921652135419,0.00046062472691534365,0.0015393752734492788,0.2303123634576718,0.2303123634576718,0.0,3.6462239477730307e-13,1.0,1.0032296091033146,1.5835026442584308,0.09160473387182744,0.0,0.0002947106012299599,377.17725039110826,0.0,1601699.9971680278,267.98622174580936,0.006061360621174572,1.0,1279822.4726799033,2600.21212984301,,,,,,,,,,,,,,,,,,,3.0,14757.795625895136,1450.0,0.375,6.1796691888313084,3.5
2886.0,-29.98559196149455,4.741798544331661,34.88457212235648,28.35039981817829,6.457633023834678,-26.341269462961613,-39.85190555742008,2.813310525307254,-5.163814773462036,-5.1698130714910615,39.77423201122424,37604.55994599283,20417.91992859481,20417.91992859481,58022.47987458763,79921.54460194506,79909.67991506011,20417.91992859481,100327.59984365493,100327.59984365493,100327.59984365493,126268.26467244349,124031.72048269845,2236.5441897450305,0.0,93225.47672217309,50908.53356404445,47018.825731254045,25940.664828788562,72959.49056004261,19778.842768335628,1450.0,0.0,0.8868721402382531,2.866615461564105,0.0014957518510113484,1.0,1.0,-3.59472260563615,352314.66057963634,1544821.7768540897,4.384778579218113,1544821.7768540897,4.384778579218113,0.762464759437675,0.09160629145910935,3.631968979371679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631968979371679,1.2786065690464445,1.278905505796556,2.8405680584609527,6018.822857055268,14757.761033791956,6484.978036770048,0.0004151246152038803,25668.02669616987,2617.41029772347,19384.033326635894,1976.6213056075107,0.7551820619513513,0.7551820619513513,32762.73165527211,32395.05729023726,1.0142072027163902,0.8,4336.56451135944,4287.898129693729,1.0142072027163902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.58851809398248,4.741798544331661,-1.0628695234991303,5.804668067830791,3.5,3.5,1.0,0.6,0.00023378668247443438,1.0000171973850298,0.00023378266202398227,198.91031237574384,0.0,8.086281346577819e-07,2.291652133620154,0.02810259036671186,8.018751010261966e-05,0.00015359917237181472,0.0005578674293115945,0.09160629083938246,0.09160629083938246,0.09160629083938246,0.09189814650671814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510591.3460401162,588.1375329851887,0.0,0.09160629083938246,0.09160629145910935,0.09160629145910935,0.375,0.375,0.5,4.9824684395997,1.607704495711971,1.607704495711971,1.2732925824820995e-11,0.005998298028998761,1.5750904658548848,1.2732925824820995e-11,25940.664828788562,19778.842768335628,0.762464759437675,0.7997766716023401,3.8680375076272,0.7952698056031183,0.5154169753288758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140795986994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.325643454074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38621767271565,261.38621767271565,-11.763782327284332,244.98728860657008,277.7851467388606,119716.8684962938,119723.57024656249,-6.701750268693487,0.0,nan,277.7851467388606,4.6351467388606125,271.22557511240706,-1.9244248875929202,264.66600348594767,-8.483996514052308,258.10643185948186,-15.043568140518119,251.54686023302665,-21.603139766973328,244.98728860657008,-28.162711393429902,1.0,1.0,25762.5980482374,25762.5980482374,277.2982347806355,4.148234780635505,277.2982347806355,277.2982347806355,79911.37862139066,79909.67991506011,1.6987063305423362,0.0,8575.796259387458,8575.796259387458,0.9045783988966746,3650.1288242685373,277.2982347806355,4.148234780635505,1.0,0.002,0.2970904753749024,0.004414227631075159,0.00046017066598698033,0.0015398293353031604,0.23008533299349015,0.23008533299349015,0.0,1.290140737297829e-12,1.0,1.0032125184406253,1.5750904658421518,0.09160629145910935,0.0,0.00029316182783993924,375.19506863655744,0.0,1601699.862529232,267.98618522653794,0.005998298016265835,1.0,1279822.3813824998,2600.317131185317,,,,,,,,,,,,,,,,,,,3.0,14757.761033791956,1450.0,0.375,6.1796691888313084,3.5
2887.0,-29.98575602001559,4.743290612404756,34.884759146284345,28.35065434863793,6.457692172493059,-26.34141120076967,-39.85204134425146,2.813347353247146,-5.163857829936944,-5.1697928012696135,39.774537026148344,37604.22080044823,20420.951832169198,20420.951832169198,58025.172632617425,79921.81727812154,79910.07319566606,20420.951832169198,100331.02502783526,100331.02502783526,100331.02502783526,126271.80947911137,124031.33987437996,2240.469604731405,0.0,93225.75754480665,50908.20226496665,47019.50586648889,25940.784451276108,72960.290317765,19778.956145944943,1450.0,0.0,0.8868711377499345,2.8666184892582347,0.0014957518510113484,1.0,1.0,-3.6031926005468335,352314.93933405326,1544834.866111721,4.3848122620964425,1544834.866111721,4.3848122620964425,0.7624656140640325,0.09160783991529053,3.631948985439852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631948985439852,1.2786064066756864,1.2789053382469941,2.8405527819016174,6018.7904878591735,14757.726745538928,6484.979133580497,0.0004151302646652404,25668.245319122074,2617.4325910603598,19384.036605075722,1976.6216399153354,0.7551757575978595,0.7551757575978595,32762.587368536726,32395.05729023726,1.014201619521769,0.8,4336.545413173651,4287.898129693729,1.014201619521769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5894964380855505,4.743290612404756,-1.0622394038480367,5.805530016252793,3.5,3.5,1.0,0.6,0.00023378266202398227,1.0000170734576637,0.00023377867061374688,198.91044785299013,0.0,7.997090553192897e-07,2.266375462774867,0.02810339007576718,8.018627948646177e-05,0.0001535963825375205,0.000557854225724379,0.09160783925301197,0.09160783925301197,0.09160783925301197,0.09189813969027118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510550.4147276483,588.1510974233489,0.0,0.09160783925301197,0.09160783991529053,0.09160783991529053,0.375,0.375,0.5,4.991177485375569,1.599475659277232,1.599475659277232,7.293010639841668e-11,0.005934971332692385,1.566600200722803,7.293010639841668e-11,25940.784451276108,19778.956145944943,0.7624656140640325,0.799757889996224,3.868147060038293,0.7952979953876219,0.5154066772030378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408949761637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.30036678322,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38617229153937,261.38617229153937,-11.76382770846061,244.98713002166838,277.78521456140976,119716.82246102756,119723.76468085179,-6.94221982424679,0.0,nan,277.78521456140976,4.635214561409782,271.2255976534653,-1.9244023465346913,264.66598074551786,-8.48401925448212,258.10636383756054,-15.04363616243944,251.5467469296144,-21.60325307038559,244.98713002166838,-28.1628699783316,1.0,1.0,25762.5980482374,25762.5980482374,277.298300910226,4.1483009102259985,277.298300910226,277.298300910226,79911.66980078364,79910.07319566606,1.5966051175782923,0.0,8575.796259387458,8575.796259387458,0.9045796330485868,3650.108730367051,277.298300910226,4.1483009102259985,1.0,0.002,0.29679887648349584,0.0044155256562415195,0.00045971902066139754,0.0015402809780948568,0.22985951033069876,0.22985951033069876,0.0,-1.2437455579328294e-12,1.0,1.0031952682606942,1.566600200649873,0.09160783991529053,0.0,0.00029159840912540246,373.19415004372615,0.0,1601699.7199642113,267.98614217006303,0.005934971259762278,1.0,1279822.3116616295,2600.423049358306,,,,,,,,,,,,,,,,,,,3.0,14757.726745538928,1450.0,0.375,6.1796691888313084,3.5
2888.0,-29.985919023718843,4.744757775445879,34.884943652390945,28.350891137402527,6.457740061080042,-26.34155311523473,-39.85217706123365,2.813374152606622,-5.16390461348999,-5.1697764175915495,39.77483847233997,37603.89745324011,20423.9404376571,20423.9404376571,58027.83789089721,79922.09108452067,79910.47468599939,20423.9404376571,100334.4151236565,100334.4151236565,100334.4151236565,126275.3165321488,124030.94257796546,2244.373954183353,0.0,93226.03911533716,50907.88641619287,47020.169665715875,25940.901408492304,72961.07107420819,19779.067217639586,1450.0,0.0,0.8868701283966051,2.8666211037967546,0.0014957518510113484,1.0,1.0,-3.611688587257163,352315.16463924176,1544847.802304712,4.384846175686423,1544847.802304712,4.384846175686423,0.7624664581302671,0.09160937922161111,3.6319301144726803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319301144726803,1.2786062907101747,1.2789052171506625,2.8405382805174546,6018.75976116625,14757.691721453524,6484.979093325049,0.0004151354908379386,25668.45621391386,2617.4540963442014,19384.036484749497,1976.621627645475,0.7551695483050582,0.7551695483050582,32762.451185559625,32395.05729023726,1.0141963499088025,0.8,4336.527387623408,4287.898129693729,1.0141963499088025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.590460810627008,4.744757775445879,-1.0616218798937371,5.806379655339616,3.5,3.5,1.0,0.6,0.00023377867061374688,1.0000169637052938,0.00023377470492854733,198.91058245934374,0.0,7.939331974872518e-07,2.2500066816788715,0.028104184008964667,8.018504952078238e-05,0.00015359362109296449,0.000557841297838444,0.0916093783409566,0.0916093783409566,0.0916093783409566,0.09189811891730772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510509.6947304307,588.1645912887082,0.0,0.0916093783409566,0.09160937922161111,0.09160937922161111,0.375,0.375,0.5,4.999839732930974,1.591191513310605,1.591191513310605,-1.8985701899509877e-11,0.005871804101559519,1.5580878303343866,-1.8985701899509877e-11,25940.901408492304,19779.067217639586,0.7624664581302671,0.7997397227738735,3.8682553833432856,0.7953260147713225,0.5153967300588755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409932520012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.28399800213,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3861246964761,261.3861246964761,-11.76387530352389,244.98697255055203,277.78527684240015,119716.72387811074,119724.0047690767,-7.280890965964792,0.0,nan,277.78527684240015,4.635276842400174,271.2256159840326,-1.924384015967405,264.66595512566437,-8.48404487433561,258.1062942672876,-15.043705732712397,251.54663340891972,-21.60336659108026,244.98697255055203,-28.163027449447952,1.0,1.0,25762.5980482374,25762.5980482374,277.2983641105869,4.148364110586897,277.2983641105869,277.2983641105869,79911.93065046569,79910.47468599939,1.4559644662949722,0.0,8575.796259387458,8575.796259387458,0.904580797881841,3650.089765045044,277.2983641105869,4.148364110586897,1.0,0.002,0.29650884532041616,0.004416816104873218,0.0004592697998950892,0.0015407301981310453,0.22963489994754457,0.22963489994754457,0.0,-1.973865515481066e-12,1.0,1.0031779723589611,1.5580878303533723,0.09160937922161111,0.0,0.0002900306899793052,371.1877317582213,0.0,1601699.5733353111,267.98609538651,0.005871804120545221,1.0,1279822.2553092812,2600.5292209035306,,,,,,,,,,,,,,,,,,,3.0,14757.691721453524,1450.0,0.375,6.1796691888313084,3.5
2889.0,-29.986079398614613,4.746200394754243,34.88512569480937,28.351140743494057,6.457784584533018,-26.341693000305938,-39.85231253374366,2.8133981862479596,-5.163954672233729,-5.169763529569661,39.775136441895995,37603.566710845946,20426.885684107237,20426.885684107237,58030.45239495319,79922.38882400487,79910.88552418766,20426.885684107237,100337.7712082949,100337.7712082949,100337.7712082949,126278.78707823985,124030.52990235202,2248.2571758878307,0.0,93226.3365913706,50907.55474942048,47020.8687132779,25941.015869944953,72961.88458322285,19779.176120911954,1450.0,0.0,0.8868691138367049,2.86662334568655,0.0014957518510113484,1.0,1.0,-3.620202306179806,352315.34187429823,1544860.5893829258,4.38488026426653,1544860.5893829258,4.38488026426653,0.7624672919547435,0.09161090869109118,3.6319096494261256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6319096494261256,1.2786061875060704,1.2789051088516163,2.840522504048091,6018.726332720793,14757.65575661821,6484.979983400605,0.0004151412943974742,25668.68275649456,2617.477197258448,19384.039145244897,1976.6218989405045,0.755162987097203,0.755162987097203,32762.30349869442,32395.05729023726,1.0141906351580054,0.8,4336.507839387163,4287.898129693729,1.0141906351580054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.591411191938907,4.746200394754243,-1.0610165730090086,5.807216967763251,3.5,3.5,1.0,0.6,0.00023377470492854733,1.0000166901465688,0.00023377080325957743,198.91071489501886,0.0,7.888167528929255e-07,2.2355066776985506,0.02810497282571756,8.018382178807993e-05,0.00015359088314046738,0.0005578282105417439,0.09161090802539786,0.09161090802539786,0.09161090802539786,0.09189808565828793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510469.18697409576,588.1780142865344,0.0,0.09161090802539786,0.09161090869109118,0.09161090869109118,0.375,0.375,0.5,5.008455081978184,1.5828601320592952,1.5828601320592952,9.322320693172514e-12,0.005808857335921402,1.5495612233898441,9.322320693172514e-12,25941.015869944953,19779.176120911954,0.7624672919547435,0.7997207992932579,3.8683633289926767,0.7953529808945881,0.5153864504137639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514109089609795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.26949799815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3860752231107,261.3860752231107,-11.763924776889269,244.98681641418477,277.7853340320363,119716.57871940969,119724.1469449362,-7.568225526503397,0.0,nan,277.7853340320363,4.635334032036326,271.22563050846406,-1.9243694915359129,264.6659269848968,-8.48407301510315,258.1062234613276,-15.043776538672375,251.54651993775468,-21.603480062245296,244.98681641418477,-28.163183585815204,1.0,1.0,25762.5980482374,25762.5980482374,277.2984249053192,4.148424905319246,277.2984249053192,277.2984249053192,79912.21537564255,79910.88552418766,1.3298514548951061,0.0,8575.796259387458,8575.796259387458,0.9045820611091807,3650.0691976732564,277.2984249053192,4.148424905319246,1.0,0.002,0.2962203847292473,0.004418099012147765,0.00045882300847520515,0.0015411769856464017,0.22941150423760256,0.22941150423760256,0.0,-5.878393258273995e-12,1.0,1.0031606467300875,1.5495612233805218,0.09161090869109118,0.0,0.0002884601223870652,369.1776716129857,0.0,1601699.423252753,267.98604532776625,0.005808857326599082,1.0,1279822.2109800365,2600.6355534114423,,,,,,,,,,,,,,,,,,,3.0,14757.65575661821,1450.0,0.375,6.1796691888313084,3.5
2890.0,-29.98623868904835,4.747618782699958,34.88530530047722,28.351375052612298,6.45783125927558,-26.341831694214186,-39.85244779670609,2.813424264441301,-5.164010935831641,-5.169756677227259,39.77543026191138,37603.25698474205,20429.79344745006,20429.79344745006,58033.05043219212,79922.66016262768,79911.28790860996,20429.79344745006,100341.08135606002,100341.08135606002,100341.08135606002,126282.20806318591,124030.08893854255,2252.1191246433527,0.0,93226.61425893204,50907.251079034555,47021.514644330535,25941.126707125895,72962.64135145643,19779.281936088468,1450.0,0.0,0.8868680835699809,2.8666249518025095,0.0014957518510113484,1.0,1.0,-3.6287896864949403,352315.4361070608,1544873.1984651503,4.3849148806403635,1544873.1984651503,4.3849148806403635,0.7624681132548957,0.09161242917237399,3.6318908774869705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318908774869705,1.2786060746975183,1.2789049910277337,2.8405080730952825,6018.695755263459,14757.621460868366,6484.980186727131,0.0004151465257901873,25668.891881310796,2617.4985220550134,19384.03975300149,1976.6219609144296,0.7551568584507058,0.7551568584507058,32762.16803006329,32395.05729023726,1.0141853931980636,0.8,4336.489908389701,4287.898129693729,1.0141853931980636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.592349478084814,4.747618782699958,-1.0604248413085884,5.808043624008547,3.5,3.5,1.0,0.6,0.00023377080325957743,1.0000165773078418,0.0002337669280332482,198.91084643531215,0.0,7.76083764085666e-07,2.1994213874187776,0.028105748909481646,8.018259597176078e-05,0.00015358820728781665,0.0005578156089381992,0.09161242857622673,0.09161242857622673,0.09161242857622673,0.09189803038996268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510428.8899233542,588.1913668976332,0.0,0.09161242857622673,0.09161242917237399,0.09161242917237399,0.375,0.375,0.5,5.017023170707324,1.574478354596863,1.574478354596863,1.4154011296341196e-11,0.005745741395628556,1.5409669907323291,1.4154011296341196e-11,25941.126707125895,19779.281936088468,0.7624681132548957,0.7997032266861684,3.8684693515070583,0.7953803392704848,0.515376859831726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514118696558276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.23341270787,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38602450711204,261.38602450711204,-11.763975492887937,244.98666157676365,277.78538743746026,119716.54148966503,119724.2998078557,-7.758318190671231,0.0,nan,277.78538743746026,4.635387437460281,271.22564226532245,-1.9243577346775282,264.6658970931836,-8.48410290681636,258.1061519210406,-15.0438480789594,251.54640674890183,-21.603593251098147,244.98666157676365,-28.163338423236326,1.0,1.0,25762.5980482374,25762.5980482374,277.29847867860167,4.148478678601691,277.29847867860167,277.29847867860167,79912.50079112888,79911.28790860996,1.2128825189283816,0.0,8575.796259387458,8575.796259387458,0.9045832198254306,3650.0503318744054,277.29847867860167,4.148478678601691,1.0,0.002,0.2959335074389519,0.004419373951852448,0.00045837866371726936,0.0015416213365704499,0.2291893318586347,0.2291893318586347,0.0,2.8771906732116825e-13,1.0,1.0031431828153123,1.5409669907181751,0.09161242917237399,0.0,0.00028687683712357346,367.151341205031,0.0,1601699.265766662,267.98598906416834,0.005745741381474545,1.0,1279822.187410965,2600.7426773108464,,,,,,,,,,,,,,,,,,,3.0,14757.621460868366,1450.0,0.375,6.1796691888313084,3.5
2891.0,-29.986396833325085,4.749013268888117,34.88548250631599,28.351620397903048,6.457875224770938,-26.341969627517454,-39.852582885045535,2.8134480189516986,-5.164071880688709,-5.169754526386743,39.77572027313217,37602.93718074358,20432.66165826621,20432.66165826621,58035.59883900979,79922.95160735656,79911.68939732827,20432.66165826621,100344.35105559448,100344.35105559448,100344.35105559448,126285.5855636445,124029.62587984305,2255.9596838014522,0.0,93226.9056377984,50906.93092050648,47022.19413032435,25941.23450805003,72963.42863837437,19779.385141646057,1450.0,0.0,0.8868670431569977,2.866626060557487,0.0014957518510113484,1.0,1.0,-3.6374245237784635,352315.4656850253,1544885.644172759,4.384949837978181,1544885.644172759,4.384949837978181,0.762468923192848,0.0916139403776833,3.631870744089763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631870744089763,1.2786059726008363,1.2789048839520378,2.840492553544159,6018.662871196924,14757.586333331548,6484.98117175101,0.00041515224852612195,25669.114405987315,2617.521213257057,19384.042697303783,1976.622261149708,0.7551504267238164,0.7551504267238164,32762.022736246876,32395.05729023726,1.014179771058508,0.8,4336.4706769039185,4287.898129693729,1.014179771058508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.5932750012980295,4.749013268888117,-1.0598457668663137,5.8088590357544305,3.5,3.5,1.0,0.6,0.0002337669280332482,1.000016458048038,0.00023376308074923575,198.9109770292733,0.0,7.708245492754745e-07,2.1845167726466945,0.028106519734030923,8.018137175524701e-05,0.00015358555627800118,0.0005578028885608242,0.09161393977866257,0.09161393977866257,0.09161393977866257,0.09189795812581379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510388.80643294274,588.2046482013993,0.0,0.09161393977866257,0.0916139403776833,0.0916139403776833,0.375,0.375,0.5,5.025543752002699,1.5660472264010536,1.5660472264010536,1.8189894035458565e-12,0.005682645698016131,1.532330002608262,1.8189894035458565e-12,25941.23450805003,19779.385141646057,0.762468923192848,0.7996848695857358,3.868575076274054,0.7954066841711789,0.5153669157615038,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514128238556177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.2185080931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3859726323141,261.3859726323141,-11.764027367685856,244.9865079754573,277.78543728917066,119716.45312122745,119724.38870747405,-7.9355862465950455,0.0,nan,277.78543728917066,4.635437289170682,271.22565142642867,-1.924348573571308,264.6658655636869,-8.48413443631307,258.10607970094185,-15.04392029905813,251.54629383819935,-21.60370616180063,244.9865079754573,-28.163492024542677,1.0,1.0,25762.5980482374,25762.5980482374,277.2985276459367,4.148527645936724,277.2985276459367,277.2985276459367,79912.81597519915,79911.68939732827,1.1265778708766447,0.0,8575.796259387458,8575.796259387458,0.9045844625766799,3650.030097810212,277.2985276459367,4.148527645936724,1.0,0.002,0.29564822156127146,0.004420641050957416,0.0004579367794674139,0.0015420632196120059,0.22896838973370695,0.22896838973370695,0.0,-9.20580452146158e-13,1.0,1.0031256311745764,1.532330002606443,0.0916139403776833,0.0,0.000285285429584148,365.11462041634655,0.0,1601699.102911933,267.98592811931127,0.005682645696197142,1.0,1279822.1800130596,2600.8503016836785,,,,,,,,,,,,,,,,,,,3.0,14757.586333331548,1450.0,0.375,6.1796691888313084,3.5
2892.0,-29.98655328328035,4.750384181554434,34.88565735135272,28.351841505523794,6.45790370462408,-26.342107584492396,-39.85271427137775,2.8134580058302037,-5.1641371884012415,-5.169756828451674,39.77600660983163,37602.62517350605,20435.490480612578,20435.490480612578,58038.11565411863,79923.24380827961,79912.09169659165,20435.490480612578,100347.58217720423,100347.58217720423,100347.58217720423,126288.92158557115,124029.14282371683,2259.778761854324,0.0,93227.19693570603,50906.617584043735,47022.86594629144,25941.33940836693,72964.20535465836,19779.485851727844,1450.0,0.0,0.8868659933773257,2.866626697260908,0.0014957518510113484,1.0,1.0,-3.6460976609322984,352315.4340270398,1544897.932262896,4.384985110088385,1544897.932262896,4.384985110088385,0.7624697221820518,0.0916154421892836,3.631852094266307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631852094266307,1.278605934235539,1.2789048406583552,2.840478052714296,6018.632145678496,14757.550493332867,6484.980773784169,0.0004151574290554613,25669.326425182917,2617.5428331981784,19384.041507754264,1976.622139849415,0.755144143117738,0.755144143117738,32761.888148581864,32395.05729023726,1.0141745631986983,0.8,4336.452862513535,4287.898129693729,1.0141745631986983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.594187814516953,4.750384181554434,-1.0592790680866688,5.809663249641103,3.5,3.5,1.0,0.6,0.00023376308074923575,1.0000162817398293,0.00023375927474154174,198.91110622422957,0.0,7.65267021825106e-07,2.1687667398523507,0.028107285001052747,8.018018110415787e-05,0.00015358289964507787,0.0005577903757194681,0.09161544168223015,0.09161544168223015,0.09161544168223015,0.0918978697580416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510348.9381089048,588.2178576800484,0.0,0.09161544168223015,0.0916154421892836,0.0916154421892836,0.375,0.375,0.5,5.0340166281506304,1.5575697583629449,1.5575697583629449,-1.4665602066088468e-11,0.0056196400504404664,1.5236591675193836,-1.4665602066088468e-11,25941.33940836693,19779.485851727844,0.7624697221820518,0.799666809259457,3.8686797435186873,0.795432710765666,0.5153571534251669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514137711907515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.2027580603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38591855565255,261.38591855565255,-11.764081444347426,244.98635553739643,277.785481573909,119716.27743173971,119724.54984983792,-8.27241809821302,0.0,nan,277.785481573909,4.635481573909033,271.2256563666051,-1.9243436333948694,264.6658311593046,-8.48416884069536,258.10600595200145,-15.043994047998524,251.54618074469875,-21.603819255301232,244.98635553739643,-28.163644462603543,1.0,1.0,25762.5980482374,25762.5980482374,277.29857225488166,4.148572254881685,277.29857225488166,277.29857225488166,79913.09006984993,79912.09169659165,0.9983732582768425,0.0,8575.796259387458,8575.796259387458,0.9045856137509158,3650.0113547376386,277.29857225488166,4.148572254881685,1.0,0.002,0.29536453358078757,0.0044219003488941665,0.00045749736601817417,0.0015425026346129053,0.22874868300908707,0.22874868300908707,0.0,6.310793901342926e-13,1.0,1.0031080099095844,1.5236591675340492,0.0916154421892836,0.0,0.0002836875447914346,363.0696142638067,0.0,1601698.9351581552,267.98586281159874,0.0056196400651060685,1.0,1279822.187931209,2600.958319353429,,,,,,,,,,,,,,,,,,,3.0,14757.550493332867,1450.0,0.375,6.1796691888313084,3.5
