time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2893.0,-29.98670813247832,4.75173185528291,34.885829879566764,28.352061425708257,6.457931973966054,-26.34224412183691,-39.85284915016962,2.8134679633235344,-5.1642060493174995,-5.16976287904489,39.7762894930907,37602.33374087523,20438.279152715262,20438.279152715262,58040.612893590485,79923.53467300118,79912.49885413554,20438.279152715262,100350.7780068508,100350.7780068508,100350.7780068508,126292.21974060874,124028.6434345714,2263.5763060373447,0.0,93227.48659675989,50906.32454504921,47023.513390789645,25941.441733757933,72964.95512454757,19779.58433353742,1450.0,0.0,0.8868649370174797,2.866626934920128,0.0014957518510113484,1.0,1.0,-3.654794386585877,352315.35082035855,1544910.0722225795,4.385020603346662,1544910.0722225795,4.385020603346662,0.7624705109507461,0.0916169346311248,3.6318335427781685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318335427781685,1.2786058959215687,1.2789047974687908,2.8404636286777687,6018.601582875932,14757.514862498592,6484.980386193975,0.0004151625831255661,25669.537300832788,2617.564336530088,19384.040349221235,1976.6220217119237,0.7551378944642047,0.7551378944642047,32761.75427042293,32395.05729023726,1.0141693827984806,0.8,4336.4351420353105,4287.898129693729,1.0141693827984806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595087671929999,4.75173185528291,-1.0587241938188,5.81045604910171,3.5,3.5,1.0,0.6,0.00023375927474154174,1.0000161151682998,0.00023375550773219362,198.9112340974407,0.0,7.570572007137609e-07,2.1455001068227983,0.02810804205825346,8.017895882065305e-05,0.00015358031592088868,0.0005577781428719515,0.09161693423816636,0.09161693423816636,0.09161693423816636,0.09189776791589592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510309.2866011539,588.2309948057277,0.0,0.09161693423816636,0.0916169346311248,0.0916169346311248,0.375,0.375,0.5,5.04244167943187,1.5490509963092904,1.5490509963092904,1.745092959026806e-11,0.00555682972736804,1.5149684924589906,1.745092959026806e-11,25941.441733757933,19779.58433353742,0.7624705109507461,0.7996496014319568,3.8687831946947773,0.7954587622855113,0.5153478635968446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514147083775166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.179491427276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38586280385067,261.38586280385067,-11.764137196149306,244.98620432565934,277.7855212820418,119716.13931564204,119724.66798940914,-8.528673767099122,0.0,nan,277.7855212820418,4.63552128204185,271.2256578907662,-1.9243421092338053,264.66579449949,-8.484205500509972,258.10593110821145,-15.044068891788527,251.54606771693523,-21.60393228306475,244.98620432565934,-28.163795674340633,1.0,1.0,25762.5980482374,25762.5980482374,277.2986136818091,4.148613681809138,277.2986136818091,277.2986136818091,79913.37237185935,79912.49885413554,0.873517723812256,0.0,8575.796259387458,8575.796259387458,0.9045867588532813,3649.9927104920594,277.2986136818091,4.148613681809138,1.0,0.002,0.29508244738722594,0.004423151937813442,0.0004570604300731286,0.0015429395738471297,0.2285302150365643,0.2285302150365643,0.0,3.920258215273087e-12,1.0,1.0030903474980855,1.5149684924415396,0.0916169346311248,0.0,0.0002820857722968154,361.01963615574095,0.0,1601698.7635933885,267.9857939506825,0.0055568297099171104,1.0,1279822.2087424886,2601.0665656833803,,,,,,,,,,,,,,,,,,,3.0,14757.514862498592,1450.0,0.375,6.1796691888313084,3.5
2894.0,-29.98686212547002,4.753056573324644,34.886000101913766,28.3522926963866,6.457955068226856,-26.342380406105068,-39.85298022218046,2.81347334885498,-5.164281622617921,-5.169775385539644,39.776568059081,37602.01302547376,20441.03383526043,20441.03383526043,58043.04686073419,79923.84692280451,79912.88979422368,20441.03383526043,100353.92362948411,100353.92362948411,100353.92362948411,126295.46385670423,124028.11173964926,2267.3521170549584,0.0,93227.78897341577,50905.99374070949,47024.21692522919,25941.54022722012,72965.75715244931,19779.679554897575,1450.0,0.0,0.8868638634168744,2.866626493591489,0.0014957518510113484,1.0,1.0,-3.6635807410178813,352315.17883225385,1544922.0269755789,4.38505667594627,1544922.0269755789,4.38505667594627,0.7624712866564112,0.09161841796272549,3.6318132255756232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6318132255756232,1.2786058787104684,1.278904775436896,2.840447776791446,6018.567994630988,14757.479314372675,6484.9815364758515,0.0004151684464080185,25669.764159923077,2617.5874697193312,19384.04378749074,1976.6223723178396,0.7551313548004497,0.7551313548004497,32761.607649701076,32395.05729023726,1.0141637093323035,0.8,4336.415734916706,4287.898129693729,1.0141637093323035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.595976561486598,4.753056573324644,-1.0581826122504605,5.811239185575104,3.5,3.5,1.0,0.6,0.00023375550773219362,1.000016026082391,0.00023375176160720306,198.91136126374744,0.0,7.493004782907017e-07,2.1235175554758485,0.02810879135873175,8.017777105103648e-05,0.00015357773668115714,0.000557765655232597,0.09161841750231899,0.09161841750231899,0.09161841750231899,0.09189764252039433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510269.8498652727,588.2440602179481,0.0,0.09161841750231899,0.09161841796272549,0.09161841796272549,0.375,0.375,0.5,5.050818457229411,1.5404835408573945,1.5404835408573945,6.536993168992922e-12,0.005493762921730649,1.50619464452177,6.536993168992922e-12,25941.54022722012,19779.679554897575,0.7624712866564112,0.7996308175692283,3.8688867306634855,0.7954833763934402,0.5153378035523001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415635976356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.15750887593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3858052888575,261.3858052888575,-11.764194711142466,244.9860542181246,277.7855563595896,119715.91644003784,119724.71483970957,-8.79839967173315,0.0,nan,277.7855563595896,4.6355563595896,271.2256559312987,-1.9243440687012594,264.6657555030049,-8.484244496995075,258.1058550747102,-15.0441449252898,251.54595464641721,-21.604045353582762,244.9860542181246,-28.163945781875384,1.0,1.0,25762.5980482374,25762.5980482374,277.2986467617621,4.148646761762109,277.2986467617621,277.2986467617621,79913.69047970056,79912.88979422368,0.8006854768755147,0.0,8575.796259387458,8575.796259387458,0.9045880129431421,3649.9722917035015,277.2986467617621,4.148646761762109,1.0,0.002,0.29480197856750645,0.004424395283335712,0.00045662599322580716,0.0015433740052023122,0.22831299661290358,0.22831299661290358,0.0,-1.5718806464781743e-12,1.0,1.0030725151489237,1.506194644515233,0.09161841796272549,0.0,0.00028046839831610853,358.94969708027077,0.0,1601698.5839118082,267.98571837738206,0.005493762915193656,1.0,1279822.2517593873,2601.175793661713,,,,,,,,,,,,,,,,,,,3.0,14757.479314372675,1450.0,0.375,6.1796691888313084,3.5
2895.0,-29.98701432223075,4.754358703952312,34.886168088891395,28.35251757586377,6.457983603475683,-26.342514529655993,-39.85311094494534,2.813483810902639,-5.164357695834951,-5.1697890269661615,39.77684404663774,37601.71274842495,20443.744325692052,20443.744325692052,58045.457074117,79924.14707579669,79913.30371202572,20443.744325692052,100357.04803771777,100357.04803771777,100357.04803771777,126298.68541202745,124027.57913092512,2271.1062811023326,0.0,93228.08576423804,50905.689649764296,47024.8845716375,25941.637374309674,72966.52194594717,19779.773558801844,1450.0,0.0,0.8868627933774118,2.866625923407911,0.0014957518510113484,1.0,1.0,-3.672327852473586,352314.99123772007,1544933.8711457425,4.385092628951795,1544933.8711457425,4.385092628951795,0.7624720549979624,0.0916198918829478,3.6317943226374583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317943226374583,1.2786058379357177,1.2789047298625469,2.8404330833503106,6018.536860992387,14757.442648690934,6484.980979938845,0.0004151736761781574,25669.979487311535,2617.6094270022422,19384.042123964384,1976.62220268536,0.755124955730711,0.755124955730711,32761.471234984256,32395.05729023726,1.0141584307916145,0.8,4336.397678692762,4287.898129693729,1.0141584307916145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.596851190994147,4.754358703952312,-1.057651054595535,5.812009758547847,3.5,3.5,1.0,0.6,0.00023375176160720306,1.0000158391666496,0.00023374805923273887,198.91148694688042,0.0,7.451468213365628e-07,2.111746091667819,0.028109536505553086,8.017658646247473e-05,0.00015357517514472834,0.0005577534491886777,0.0916198913434739,0.0916198913434739,0.0916198913434739,0.09189751336313924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510230.63544200046,588.2570515166722,0.0,0.0916198913434739,0.0916198918829478,0.0916198918829478,0.375,0.375,0.5,5.059147153556967,1.5318832862516842,1.5318832862516842,6.508571459562518e-11,0.005431331131205752,1.497461174492571,6.508571459562518e-11,25941.637374309674,19779.773558801844,0.7624720549979624,0.799613079137763,3.8689882968175446,0.795508070360219,0.5153282868036372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514165584473542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.14573741212,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38574698917785,261.38574698917785,-11.76425301082213,244.98590537374795,277.7855886046068,119715.82699548262,119724.74543271946,-8.918437236825191,0.0,nan,277.7855886046068,4.6355886046068235,271.22565195843595,-1.9243480415640306,264.6657153122636,-8.484284687736363,258.1057786660929,-15.044221333907103,251.54584201991966,-21.604157980080316,244.98590537374795,-28.164094626252023,1.0,1.0,25762.5980482374,25762.5980482374,277.2986813861513,4.148681386151338,277.2986813861513,277.2986813861513,79914.00578692922,79913.30371202572,0.7020749035000335,0.0,8575.796259387458,8575.796259387458,0.9045891797345986,3649.9532942506457,277.2986813861513,4.148681386151338,1.0,0.002,0.29452311988565627,0.004425631322396808,0.0004561940493110047,0.0015438059528417951,0.22809702465550236,0.22809702465550236,0.0,2.1527996399428595e-12,1.0,1.0030547640948277,1.4974611744274853,0.0916198918829478,0.0,0.00027885827231925205,356.88903508547753,0.0,1601698.4045853107,267.985642304165,0.005431331066120038,1.0,1279822.2986797094,2601.284535733193,,,,,,,,,,,,,,,,,,,3.0,14757.442648690934,1450.0,0.375,6.1796691888313084,3.5
2896.0,-29.987165499570384,4.755638518762591,34.88633384598653,28.35273117469626,6.457995059170372,-26.34264944370127,-39.853238000627584,2.8134790033067363,-5.164440527570946,-5.169809163416327,39.777115721989105,37601.39931915903,20446.422225288567,20446.422225288567,58047.82154444759,79924.46131979488,79913.69924846682,20446.422225288567,100360.12147375538,100360.12147375538,100360.12147375538,126301.8521514356,124027.01355807892,2274.8385933566688,0.0,93228.38885351934,50905.364809090956,47025.582271587096,25941.73067768022,72967.31294926732,19779.864293406146,1450.0,0.0,0.8868617058784081,2.8666246701835827,0.0014957518510113484,1.0,1.0,-3.681167071951961,352314.71432222123,1544945.5303200495,4.38512916865308,1544945.5303200495,4.38512916865308,0.7624728102826374,0.09162135663996251,3.631775095926247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631775095926247,1.2786058678190269,1.2789047550187176,2.8404179797181146,6018.50485820815,14757.406427803511,6484.981048913905,0.00041517913284234016,25670.198839706067,2617.631794721548,19384.042330135457,1976.6222237089585,0.7551185112034532,0.7551185112034532,32761.332483585073,32395.05729023726,1.014153061839097,0.8,4336.379313179168,4287.898129693729,1.014153061839097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.597715303989359,4.755638518762591,-1.0571325474175275,5.812771066180119,3.5,3.5,1.0,0.6,0.00023374805923273887,1.0000157330938828,0.00023374438171043684,198.91161178832053,0.0,7.364448099067267e-07,2.0870845912756635,0.028110272950362992,8.017543511992698e-05,0.00015357262411281187,0.0005577412316689528,0.09162135589041472,0.09162135589041472,0.09162135589041472,0.09189736050004783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510191.6370485655,588.2699706996915,0.0,0.09162135589041472,0.09162135663996251,0.09162135663996251,0.375,0.375,0.5,5.067427318099263,1.5232416038821839,1.5232416038821839,-4.274625098332763e-11,0.005368635845400149,1.488642091464385,-4.274625098332763e-11,25941.73067768022,19779.864293406146,0.7624728102826374,0.7995945505150679,3.869089722353824,0.7955318511565179,0.5153184049041591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514174701594111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.121075911724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38568658747187,261.38568658747187,-11.76431341252811,244.98575758367724,277.78561559126626,119715.56665690482,119724.80665313607,-9.239996231247282,0.0,nan,277.78561559126626,4.635615591266287,271.22564398974964,-1.9243560102503352,264.66567238823217,-8.48432761176781,258.1057007867121,-15.0442992132879,251.54572918519406,-21.604270814805915,244.98575758367724,-28.164242416322736,1.0,1.0,25762.5980482374,25762.5980482374,277.29870737211695,4.148707372116974,277.29870737211695,277.29870737211695,79914.30700533658,79913.69924846682,0.6077568697655806,0.0,8575.796259387458,8575.796259387458,0.9045903665088988,3649.9339714058783,277.29870737211695,4.148707372116974,1.0,0.002,0.2942458873910753,0.004426859075119329,0.00045576461813301824,0.0015442353802990047,0.2278823090665091,0.2278823090665091,0.0,-1.5679770849763575e-12,1.0,1.003036838124602,1.4886420915071312,0.09162135663996251,0.0,0.00027723209004299707,354.80782994795845,0.0,1601698.2170787074,267.98555947242903,0.0053686358881464,1.0,1279822.36794063,2601.394290264846,,,,,,,,,,,,,,,,,,,3.0,14757.406427803511,1450.0,0.375,6.1796691888313084,3.5
2897.0,-29.987314951182594,4.756896350711455,34.886497423082744,28.352966566476994,6.458012819507311,-26.342782174120043,-39.853368513844885,2.8134800424438104,-5.164525530907781,-5.169831885587506,39.77738437415369,37601.08721394042,20449.060166775856,20449.060166775856,58050.14738071627,79924.79311507617,79914.10541771866,20449.060166775856,100363.16558449452,100363.16558449452,100363.16558449452,126304.98755231024,124026.43850485348,2278.54904745676,0.0,93228.7046817824,50905.03630279396,47026.298198876044,25941.821967815722,72968.12016669176,19779.95326384461,1450.0,0.0,0.886860616162507,2.866623137811853,0.0014957518510113484,1.0,1.0,-3.68999994518083,352314.40185048094,1544957.0598185451,4.385165782902656,1544957.0598185451,4.385165782902656,0.7624735567295262,0.09162281156428947,3.6317540992346835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317540992346835,1.2786058705619292,1.2789047530599147,2.8404015520737276,6018.470050000957,14757.36940150173,6484.982158587888,0.00041518519846020453,25670.434212885837,2617.655796106299,19384.04564702525,1976.6225619375884,0.7551117167038415,0.7551117167038415,32761.18095878568,32395.05729023726,1.0141471986293786,0.8,4336.359256943487,4287.898129693729,1.0141471986293786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.598566523177241,4.756896350711455,-1.0566246632973177,5.8135210140087725,3.5,3.5,1.0,0.6,0.00023374438171043684,1.0000155535143913,0.00023374074622037666,198.9117352048,0.0,7.315018884852892e-07,2.0730763519673094,0.028111004452251478,8.017425246209243e-05,0.0001535701292483444,0.000557728946417675,0.09162281104803134,0.09162281104803134,0.09162281104803134,0.09189719845852887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510152.8609145718,588.2828157780308,0.0,0.09162281104803134,0.09162281156428947,0.09162281156428947,0.375,0.375,0.5,5.075658961193534,1.5145671548976338,1.5145671548976338,5.684341886080802e-14,0.005306354679703418,1.4798319404066547,5.684341886080802e-14,25941.821967815722,19779.95326384461,0.7624735567295262,0.7995757406828825,3.869190583698367,0.7955549251934108,0.5153084268587809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183757658603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.10706767242,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38562519596144,261.38562519596144,-11.764374804038539,244.9856110116175,277.78563938030436,119715.34807834335,119724.73949089748,-9.391412554126045,0.0,nan,277.78563938030436,4.635639380304383,271.22563370656957,-1.9243662934304098,264.66562803283006,-8.48437196716992,258.1056223590926,-15.044377640907385,251.54561668535453,-21.604383314645446,244.9856110116175,-28.164388988382484,1.0,1.0,25762.5980482374,25762.5980482374,277.29873201222443,4.148732012224457,277.29873201222443,277.29873201222443,79914.65531880171,79914.10541771866,0.5499010830535553,0.0,8575.796259387458,8575.796259387458,0.9045916625332383,3649.912869730857,277.29873201222443,4.148732012224457,1.0,0.002,0.29397027965203426,0.004428079201032112,0.0004553377011767607,0.0015446622952085779,0.22766885058838035,0.22766885058838035,0.0,-3.6146615214893707e-12,1.0,1.0030189294950018,1.4798319404065978,0.09162281156428947,0.0,0.0002756073372104315,352.7284564703199,0.0,1601698.0276752461,267.9854744690922,0.005306354679646574,1.0,1279822.4460947677,2601.503931566409,,,,,,,,,,,,,,,,,,,3.0,14757.36940150173,1450.0,0.375,6.1796691888313084,3.5
2898.0,-29.98746312051639,4.758132521325701,34.88665886314275,28.353175485413544,6.458027065195214,-26.34291410194238,-39.85349511550737,2.8134780466081324,-5.164613143255906,-5.1698575403786675,39.77764990637282,37600.79291924765,20451.659527110995,20451.659527110995,58052.45244635864,79925.09956972385,79914.51855195606,20451.659527110995,100366.17807906706,100366.17807906706,100366.17807906706,126308.08916779628,124025.85151716913,2282.237650627161,0.0,93229.0031327794,50904.7336817521,47026.966056697,25941.91108872921,72968.8771454262,19780.040342718938,1450.0,0.0,0.8868595228127081,2.866621290864792,0.0014957518510113484,1.0,1.0,-3.698839589139709,352314.04905024933,1544968.4554841546,4.385202519311971,1544968.4554841546,4.385202519311971,0.7624742940126961,0.09162425734554176,3.6317357543044553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6317357543044553,1.2786058872802202,1.2789047651335126,2.840387167330883,6018.4395704569915,14757.332749828185,6484.981282860881,0.000415190276347787,25670.64606016042,2617.677398516356,19384.043029418623,1976.6222950159968,0.7551053831676525,0.7551053831676525,32761.048570553205,32395.05729023726,1.0141420759093123,0.8,4336.341733675992,4287.898129693729,1.0141420759093123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.599405292878598,4.758132521325701,-1.0561274721671197,5.81425999349282,3.5,3.5,1.0,0.6,0.00023374074622037666,1.000015420084732,0.0002337371419738424,198.91185756251295,0.0,7.23141636188531e-07,2.0493833969582966,0.028111727593887668,8.017310526458907e-05,0.0001535676409557876,0.000557717092363323,0.09162425685028605,0.09162425685028605,0.09162425685028605,0.0918970259560503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510114.3066465972,588.2955868838761,0.0,0.09162425685028605,0.09162425734554176,0.09162425734554176,0.375,0.375,0.5,5.083842064091811,1.5058658508840495,1.5058658508840495,6.195932655828074e-11,0.00524439712273761,1.4710179512389345,6.195932655828074e-11,25941.91108872921,19780.040342718938,0.7624742940126961,0.7995581274351211,3.8692893038417973,0.795578261820594,0.5152990478983206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514192710356448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.08337471741,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3855627916651,261.3855627916651,-11.764437208334869,244.98546562564485,277.78565995768474,119715.19939364749,119724.74573754972,-9.546343902217892,0.0,nan,277.78565995768474,4.635659957684766,271.2256210912783,-1.9243789087216783,264.66558222486924,-8.484417775130737,258.10554335846115,-15.04445664153883,251.54550449205257,-21.604495507947405,244.98546562564485,-28.164534374355128,1.0,1.0,25762.5980482374,25762.5980482374,277.2987545318797,4.148754531879717,277.2987545318797,277.2987545318797,79914.96711212593,79914.51855195606,0.4485601698688697,0.0,8575.796259387458,8575.796259387458,0.9045927948750165,3649.8944330759778,277.2987545318797,4.148754531879717,1.0,0.002,0.29369629760955884,0.004429291652445979,0.000454913299579476,0.0015450867008264648,0.227456649789738,0.227456649789738,0.0,4.0594090588985665e-13,1.0,1.0030010122421917,1.4710179511769752,0.09162425734554176,0.0,0.0002739816545200363,350.6478954493361,0.0,1601697.8357379166,267.98538685674407,0.005244397060778283,1.0,1279822.534335755,2601.61361422147,,,,,,,,,,,,,,,,,,,3.0,14757.332749828185,1450.0,0.375,6.1796691888313084,3.5
2899.0,-29.987609751774233,4.759347327986286,34.88681819358391,28.35337637169289,6.4580316874577735,-26.343045607849874,-39.85362161239607,2.8134675435272336,-5.164704657045945,-5.169887236204571,39.777911955400576,37600.50553359891,20454.223202233163,20454.223202233163,58054.728735832075,79925.41415870533,79914.92929236364,20454.223202233163,100369.1524945968,100369.1524945968,100369.1524945968,126311.15001682223,124025.24569369556,2285.904323126668,0.0,93229.30606275157,50904.4342502641,47027.63534720829,25941.997522225425,72969.63286943371,19780.125104011626,1450.0,0.0,0.8868584214984945,2.8666190147093773,0.0014957518510113484,1.0,1.0,-3.707713581999144,352313.6406772455,1544979.7017261495,4.385239523386792,1544979.7017261495,4.385239523386792,0.7624750209410549,0.09162569387257763,3.631717523727867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631717523727867,1.2786059433504418,1.2789048166081898,2.8403727846058366,6018.409095188497,14757.295770522547,6484.980261752987,0.0004151953350702268,25670.85833455847,2617.6990444808853,19384.039977258795,1976.6219837823105,0.7550990202444352,0.7550990202444352,32760.91700743402,32395.05729023726,1.014136985121866,0.8,4336.324319622742,4287.898129693729,1.014136985121866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.600232547564118,4.759347327986286,-1.0556414999406964,5.814988827926983,3.5,3.5,1.0,0.6,0.0002337371419738424,1.0000152600332934,0.0002337335751917032,198.91197865021894,0.0,7.169273732423794e-07,2.031772175768903,0.02811244452126091,8.017195903164746e-05,0.00015356518294219496,0.0005577053659256452,0.09162569330817848,0.09162569330817848,0.09162569330817848,0.09189683886906314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510075.9732676991,588.3082843288745,0.0,0.09162569330817848,0.09162569387257763,0.09162569387257763,0.375,0.375,0.5,5.091976460780089,1.4971374009898,1.4971374009898,2.3646862246096134e-11,0.005182579158599765,1.462173654205401,2.3646862246096134e-11,25941.997522225425,19780.125104011626,0.7624750209410549,0.7995406372442877,3.8693873621312203,0.7956012172859739,0.5152897726767843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514201586251534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.06576349622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3854988236973,261.3854988236973,-11.764501176302701,244.98532138828904,277.7856762591044,119714.97567257816,119724.76122057777,-9.785547999580084,0.0,nan,277.7856762591044,4.6356762591044,271.2256052849446,-1.9243947150553709,264.6655343107791,-8.484465689220883,258.10546333661495,-15.044536663385031,251.54539236245162,-21.604607637548355,244.98532138828904,-28.16467861171094,1.0,1.0,25762.5980482374,25762.5980482374,277.2987727313623,4.148772731362328,277.2987727313623,277.2987727313623,79915.26853499937,79914.92929236364,0.3392426357313525,0.0,8575.796259387458,8575.796259387458,0.9045939201563296,3649.876111346506,277.2987727313623,4.148772731362328,1.0,0.002,0.29342394708781744,0.00443049619693775,0.00045449142132663163,0.0015455085793941988,0.2272457106633158,0.2272457106633158,0.0,7.208305133343806e-13,1.0,1.002983032530152,1.462173654181754,0.09162569387257763,0.0,0.0002723501438334452,348.5598791256608,0.0,1601697.6395065181,267.98529534295403,0.005182579134952903,1.0,1279822.6364764522,2601.723653688383,,,,,,,,,,,,,,,,,,,3.0,14757.295770522547,1450.0,0.375,6.1796691888313084,3.5
2900.0,-29.987755055594725,4.760541087690605,34.88697545645649,28.353599225543462,6.458040183149401,-26.343175531724,-39.853747899737186,2.8134606592697144,-5.164798372398877,-5.169919512463781,39.77817099703271,37600.20000968744,20456.74883631803,20456.74883631803,58056.94884600547,79925.74738307024,79915.34772803378,20456.74883631803,100372.09656435181,100372.09656435181,100372.09656435181,126314.17851443721,124024.62945417142,2289.5490602657965,0.0,93229.62063322627,50904.10973847636,47028.345438611,25942.0819500854,72970.42738869641,19780.20810802265,1450.0,0.0,0.8868573179359314,2.8666164604422777,0.0014957518510113484,1.0,1.0,-3.7165865265521347,352313.1968190603,1544990.8189629372,4.385276603068626,1544990.8189629372,4.385276603068626,0.7624757390745014,0.09162712087094779,3.6316971298792136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316971298792136,1.2786059825767857,1.2789048512829566,2.8403567474009646,6018.375114275786,14757.258905857583,6484.981030669853,0.00041520121659387594,25671.089107677595,2617.722576789994,19384.042275602762,1976.6222181481712,0.7550923217280044,0.7550923217280044,32760.76983264875,32395.05729023726,1.0141312902526882,0.8,4336.3048391667935,4287.898129693729,1.0141312902526882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601047527049058,4.760541087690605,-1.0551657598767106,5.8157068475673155,3.5,3.5,1.0,0.6,0.0002337335751917032,1.000015121902862,0.0002337300407487311,198.91209864185885,0.0,7.094756927225253e-07,2.0106541131756366,0.028113153996953633,8.017081471260147e-05,0.00015356276047910172,0.0005576934364882829,0.09162712037754096,0.09162712037754096,0.09162712037754096,0.09189664263370834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510037.8630805472,588.3209073821699,0.0,0.09162712037754096,0.09162712087094779,0.09162712087094779,0.375,0.375,0.5,5.100062152804347,1.4883874334894358,1.4883874334894358,-5.7411853049416095e-12,0.005121140064886731,1.4533329859116293,-5.7411853049416095e-12,25942.0819500854,19780.20810802265,0.7624757390745014,0.7995220682124422,3.8694849708875356,0.7956229793851922,0.5152799751247168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421037002035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.04464543363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3854340491674,261.3854340491674,-11.764565950832605,244.98517835520693,277.7856897431262,119714.74690677534,119724.65583938977,-9.908932614440953,0.0,nan,277.7856897431262,4.63568974312625,271.2255874655474,-1.9244125344525855,264.66548518795787,-8.484514812042107,258.10538291037466,-15.04461708962532,251.5452806327911,-21.604719367208872,244.98517835520693,-28.16482164479305,1.0,1.0,25762.5980482374,25762.5980482374,277.298789247735,4.14878924773501,277.298789247735,277.298789247735,79915.61223175304,79915.34772803378,0.26450371925602667,0.0,8575.796259387458,8575.796259387458,0.9045951789631484,3649.8556155286096,277.298789247735,4.14878924773501,1.0,0.002,0.2931532276300138,0.004431693074601635,0.0004540720670939723,0.001545927931558854,0.22703603354698612,0.22703603354698612,0.0,-1.3471736746983876e-12,1.0,1.0029650593789834,1.4533329859173705,0.09162712087094779,0.0,0.0002707190837969433,346.47244162369765,0.0,1601697.441292212,267.9852016276011,0.005121140070627916,1.0,1279822.7474926529,2601.8336463012793,,,,,,,,,,,,,,,,,,,3.0,14757.258905857583,1450.0,0.375,6.1796691888313084,3.5
2901.0,-29.987898998962546,4.76171407461963,34.887130668238996,28.353811078146123,6.4580400308136845,-26.343305095982362,-39.85387411722911,2.8134461278320573,-5.16489684877638,-5.169956590049097,39.77842637897067,37599.904918121036,20459.241569217575,20459.241569217575,58059.146487338614,79926.08332425701,79915.7573315949,20459.241569217575,100374.99890081247,100374.99890081247,100374.99890081247,126317.16226273657,124023.99050629773,2293.171756438845,0.0,93229.93616657244,50903.793896855444,47029.046966352216,25942.1633619241,72971.21032827631,19780.288527922956,1450.0,0.0,0.8868562031757617,2.866613397982828,0.0014957518510113484,1.0,1.0,-3.7255097261283936,352312.68693427416,1545001.779195787,4.3853140590535,1545001.779195787,4.3853140590535,0.7624764462379006,0.09162853867937544,3.631677254493076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631677254493076,1.2786060571679259,1.2789049213721366,2.840341037126895,6018.341826090213,14757.221833986034,6484.981365006704,0.00041520692522494754,25671.31648365208,2617.7457626867567,19384.043274957985,1976.6223200540435,0.7550856726534483,0.7550856726534483,32760.626399254692,32395.05729023726,1.0141257401612938,0.8,4336.2858539315885,4287.898129693729,1.0141257401612938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.601851889876883,4.76171407461963,-1.0547014390172071,5.816415513636837,3.5,3.5,1.0,0.6,0.0002337300407487311,1.000014980335973,0.00023372653944664438,198.91221751016528,0.0,7.030434691109186e-07,1.9924251914603432,0.028113857040422744,8.016967104156177e-05,0.00015356036970716935,0.0005576817018570745,0.09162853820554866,0.09162853820554866,0.09162853820554866,0.09189642894688528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509999.97408558405,588.3334566789772,0.0,0.09162853820554866,0.09162853867937544,0.09162853867937544,0.375,0.375,0.5,5.1080988944426515,1.4796119617187742,1.4796119617187742,-4.234834705130197e-11,0.005059741272702922,1.4444468639206889,-4.234834705130197e-11,25942.1633619241,19780.288527922956,0.7624764462379006,0.7995038671530506,3.8695818653587075,0.7956445593563181,0.5152704025186093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514219074280643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.026416511915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3853679522155,261.3853679522155,-11.76463204778446,244.9850364638107,277.78569944061906,119714.46289326783,119724.5741244134,-10.111231145539158,0.0,nan,277.78569944061906,4.635699440619078,271.22556684526296,-1.9244331547370166,264.6654342498933,-8.484565750106697,258.10530165453355,-15.04469834546643,251.54516905917347,-21.604830940826503,244.9850364638107,-28.164963536189276,1.0,1.0,25762.5980482374,25762.5980482374,277.29879993289364,4.148799932893667,277.29879993289364,277.29879993289364,79915.94743346432,79915.7573315949,0.19010186941886786,0.0,8575.796259387458,8575.796259387458,0.9045964057655793,3649.8356407655415,277.29879993289364,4.148799932893667,1.0,0.002,0.2928841478698108,0.004432881897148709,0.0004536552481747187,0.0015463447486464348,0.22682762408735935,0.22682762408735935,0.0,-3.1788465089388485e-12,1.0,1.0029469929510055,1.4444468639630372,0.09162853867937544,0.0,0.00026907939149030277,344.37396042663903,0.0,1601697.2376467853,267.9851031512236,0.005059741315051269,1.0,1279822.8750232987,2601.944175003838,,,,,,,,,,,,,,,,,,,3.0,14757.221833986034,1450.0,0.375,6.1796691888313084,3.5
2902.0,-29.988041699535515,4.76286659291651,34.887283867495135,28.354004211165034,6.4580412455928355,-26.343433405026516,-39.85399635331703,2.813432951077135,-5.16499770572392,-5.169996419174877,39.7786787707833,37599.623532510224,20461.697804908254,20461.697804908254,58061.32133741848,79926.39635226269,79916.17276102494,20461.697804908254,100377.87056593319,100377.87056593319,100377.87056593319,126320.11328113452,124023.34087320036,2296.7724079341565,0.0,93230.23723186881,50903.500235852065,47029.70777335194,25942.24271520133,72971.95048855327,19780.36715068009,1450.0,0.0,0.8868550852330894,2.8666100394422496,0.0014957518510113484,1.0,1.0,-3.734433727180601,352312.13921264536,1545012.611158742,4.385351622034849,1545012.611158742,4.385351622034849,0.7624771446259511,0.09162994715497155,3.6316596719904437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316596719904437,1.2786061254143912,1.2789049851575347,2.840327134216909,6018.312367492256,14757.184630959491,6484.979740970329,0.00041521173449792496,25671.523670270315,2617.7668898421293,19384.03842060458,1976.6218250477564,0.7550793895047551,0.7550793895047551,32760.499512631584,32395.05729023726,1.0141208303449067,0.8,4336.2690588721125,4287.898129693729,1.0141208303449067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.602644475671507,4.76286659291651,-1.05424721089536,5.81711380381187,3.5,3.5,1.0,0.6,0.00023372653944664438,1.0000148510135018,0.00023372306842219955,198.9123353522965,0.0,6.96451762242778e-07,1.9737442941960328,0.028114553492184988,8.016856346085275e-05,0.00015355797598579164,0.0005576703087000765,0.09162994673169429,0.09162994673169429,0.09162994673169429,0.09189620543893133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509962.30956777796,588.3459311732755,0.0,0.09162994673169429,0.09162994715497155,0.09162994715497155,0.375,0.375,0.5,5.116086679752526,1.4708157372134565,1.4708157372134565,8.071765478234738e-12,0.004998713450959258,1.4355626919942779,8.071765478234738e-12,25942.24271520133,19780.36715068009,0.7624771446259511,0.7994866503043634,3.8696767761850714,0.7956662929891981,0.5152613200110128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514227697054394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.00773561465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3853010105448,261.3853010105448,-11.764698989455155,244.98489573361175,277.78570628747684,119714.29140763184,119724.53185998717,-10.24045235531572,0.0,nan,277.78570628747684,4.635706287476864,271.225544176708,-1.9244558232919644,264.6653820659295,-8.484617934070457,258.1052199551576,-15.044780044842355,251.54505784438538,-21.604942155614594,244.98489573361175,-28.165104266388227,1.0,1.0,25762.5980482374,25762.5980482374,277.29880854585036,4.148808545850386,277.29880854585036,277.29880854585036,79916.26561783475,79916.17276102494,0.09285680981702171,0.0,8575.796259387458,8575.796259387458,0.9045974910384856,3649.817970350396,277.29880854585036,4.148808545850386,1.0,0.002,0.29261670767213316,0.0044340630051432515,0.00045324096629498873,0.001546759032726409,0.22662048314749436,0.22662048314749436,0.0,-9.786021819280233e-13,1.0,1.0029289296625672,1.4355626919862061,0.09162994715497155,0.0,0.0002674398391832013,342.2756605169734,0.0,1601697.0318003292,267.98500229427606,0.004998713442887492,1.0,1279823.0120176978,2602.054675758652,,,,,,,,,,,,,,,,,,,3.0,14757.184630959491,1450.0,0.375,6.1796691888313084,3.5
2903.0,-29.988182933648186,4.763998924637698,34.887435078524106,28.354203805234306,6.458033414038086,-26.343561298879717,-39.85412229141218,2.8134117792657305,-5.165102123935412,-5.170040004754526,39.77892783866725,37599.346242505904,20464.120194547977,20464.120194547977,58063.46643705388,79926.73307171464,79916.58535557981,20464.120194547977,100380.70555012778,100380.70555012778,100380.70555012778,126323.02508856781,124022.67413106616,2300.3509575016483,0.0,93230.55266644608,50903.20129217252,47030.39041585951,25942.319538440035,72972.70995429954,19780.443588453105,1450.0,0.0,0.8868539601977861,2.8666062810153923,0.0014957518510113484,1.0,1.0,-3.743385320791333,352311.5398332547,1545023.300524495,4.385389423394244,1545023.300524495,4.385389423394244,0.7624778331460851,0.09163134643991712,3.6316405922172437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316405922172437,1.2786062306416994,1.278905085971134,2.8403119781409303,6018.280253585936,14757.147125185458,6484.979302543482,0.000415217145466456,25671.745399652988,2617.78949994677,19384.037110117395,1976.6216914152535,0.7550728167621752,0.7550728167621752,32760.361820604146,32395.05729023726,1.0141155024240145,0.8,4336.250833579852,4287.898129693729,1.0141155024240145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6034261399168255,4.763998924637698,-1.0538035471598795,5.817802471797577,3.5,3.5,1.0,0.6,0.00023372306842219955,1.0000146984132443,0.00023371963311444874,198.91245198354605,0.0,6.904295783874586e-07,1.9566774251500578,0.028115243921763376,8.01674223510657e-05,0.00015355564607113386,0.0005576589174360741,0.0916313459617322,0.0916313459617322,0.0916313459617322,0.09189596837699124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509924.86851953197,588.3583311882297,0.0,0.0916313459617322,0.09163134643991712,0.09163134643991712,0.375,0.375,0.5,5.124025378572845,1.4619985054667382,1.4619985054667382,2.1316282072803006e-11,0.004937880819113616,1.4266546839631928,2.1316282072803006e-11,25942.319538440035,19780.443588453105,0.7624778331460851,0.7994691498420289,3.8697716724022486,0.7956874079833017,0.5152521574990591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514236245389505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.9906687456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3852326886641,261.3852326886641,-11.764767311335902,244.98475612454342,277.78570925278353,119713.99506749048,119724.44665877875,-10.451591288250913,0.0,nan,277.78570925278353,4.635709252783556,271.2255186271396,-1.9244813728603845,264.6653280014865,-8.484671998513477,258.1051373758394,-15.0448626241606,251.54494675019197,-21.60505324980801,244.98475612454342,-28.165243875456554,1.0,1.0,25762.5980482374,25762.5980482374,277.29881307178624,4.148813071786265,277.29881307178624,277.29881307178624,79916.5938384982,79916.58535557981,0.008482918390654959,0.0,8575.796259387458,8575.796259387458,0.9045986687277373,3649.79879517833,277.29881307178624,4.148813071786265,1.0,0.002,0.2923509116687447,0.004435236201458961,0.0004528292276932717,0.0015471707724991203,0.22641461384663586,0.22641461384663586,0.0,1.9239210918842176e-13,1.0,1.0029108170628969,1.4266546839418766,0.09163134643991712,0.0,0.00026579565462767475,340.17143513357047,0.0,1601696.8221335828,267.98489787606457,0.004937880797797334,1.0,1279823.1619327297,2602.1654572235357,,,,,,,,,,,,,,,,,,,3.0,14757.147125185458,1450.0,0.375,6.1796691888313084,3.5
2904.0,-29.988322742857523,4.765111341240712,34.88758432148593,28.354398998804413,6.458020206028962,-26.343688447971925,-39.85424431795252,2.813385911130536,-5.1652104774795475,-5.170087692019877,39.77917351096819,37599.060051339795,20466.510008516812,20466.510008516812,58065.5700598566,79927.07369501366,79916.99244932849,20466.510008516812,100383.5024578453,100383.5024578453,100383.5024578453,126325.8961433848,124021.98881816972,2303.907325215078,0.0,93230.86957414204,50902.891027011,47031.08727459004,25942.393685539508,72973.48096012956,19780.517723200228,1450.0,0.0,0.8868528265706508,2.8666020866060204,0.0014957518510113484,1.0,1.0,-3.7523695707442926,352310.8840487724,1545033.84421526,4.385427513506429,1545033.84421526,4.385427513506429,0.7624785115425198,0.09163273636078884,3.6316215265145346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6316215265145346,1.2786063575548492,1.2789052085213128,2.840296784899059,6018.248060929551,14757.109705365376,6484.978940533547,0.00041522257941863214,25671.967437537685,2617.8121415098617,19384.03602804547,1976.621581074625,0.7550662439569018,0.7550662439569018,32760.224229973985,32395.05729023726,1.0141101784322286,0.8,4336.23262170881,4287.898129693729,1.0141101784322286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604197292543046,4.765111341240712,-1.053370537513179,5.818481878753891,3.5,3.5,1.0,0.6,0.00023371963311444874,1.0000145501374254,0.0002337162325111472,198.912567438228,0.0,6.833254880303729e-07,1.9365444330780768,0.028115927247251406,8.016631669772411e-05,0.00015355331641672465,0.0005576475293666749,0.09163273594852946,0.09163273594852946,0.09163273594852946,0.09189571644861914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509887.65138900955,588.3706565786516,0.0,0.09163273594852946,0.09163273636078884,0.09163273636078884,0.375,0.375,0.5,5.131914824569343,1.4531588808916922,1.4531588808916922,-1.9895196601282805e-12,0.004877214540329078,1.417718121275584,-1.9895196601282805e-12,25942.393685539508,19780.517723200228,0.7624785115425198,0.7994512189739194,3.8698658620499864,0.7957078283216588,0.515242791718854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514244705887243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.97053575353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3851628782865,261.3851628782865,-11.76483712171347,244.98461763000557,277.78570812656574,119713.66856305262,119724.34785812369,-10.679295071072035,0.0,nan,277.78570812656574,4.63570812656576,271.225490027258,-1.924509972741987,264.6652719279394,-8.48472807206059,258.1050538286313,-15.044946171368679,251.5448357293189,-21.605164270681087,244.98461763000557,-28.165382369994404,1.0,1.0,25762.5980482374,25762.5980482374,277.29881285460255,4.148812854602568,277.29881285460255,277.29881285460255,79916.92341688539,79916.99244932849,-0.06903244310524315,0.0,8575.796259387458,8575.796259387458,0.904599845546334,3649.779634147107,277.29881285460255,4.148812854602568,1.0,0.002,0.29208676536766237,0.0044364014114342595,0.0004524200405866226,0.0015475799617831482,0.22621002029331128,0.22621002029331128,0.0,2.3697706123815276e-12,1.0,1.002892645544924,1.4177181212775736,0.09163273636078884,0.0,0.0002641459627007625,338.0601645214929,0.0,1601696.608172875,267.98478952252043,0.0048772145423185975,1.0,1279823.325955824,2602.276573949985,,,,,,,,,,,,,,,,,,,3.0,14757.109705365376,1450.0,0.375,6.1796691888313084,3.5
2905.0,-29.988461460607926,4.766204138716825,34.887731632007096,28.354593633580976,6.458013903714125,-26.343813924176317,-39.854366100020684,2.8133663672804823,-5.1653208148156295,-5.170137756198878,39.77941627451331,37598.78435570041,20468.864303526345,20468.864303526345,58067.648659226754,79927.40236707684,79917.40490411186,20468.864303526345,100386.2692076382,100386.2692076382,100386.2692076382,126328.7351415434,124021.29362249526,2307.441519048135,0.0,93231.17920199868,50902.596012572656,47031.75909936224,25942.465933905205,72974.22503326744,19780.590190034625,1450.0,0.0,0.8868516913737259,2.8665976354113645,0.0014957518510113484,1.0,1.0,-3.761351630014019,352310.1955790929,1545044.2631223134,4.385465656430185,1545044.2631223134,4.385465656430185,0.7624791814483068,0.09163411696177115,3.631603156558931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631603156558931,1.2786064550947271,1.2789053017357292,2.84028220105449,6018.217159512922,14757.07232698772,6484.97795552068,0.00041522771479398464,25672.1825548633,2617.834077372324,19384.033083776096,1976.6212808427033,0.7550598022724022,0.7550598022724022,32760.09166017513,32395.05729023726,1.014105048723965,0.8,4336.215074408695,4287.898129693729,1.014105048723965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.604956983800684,4.766204138716825,-1.0529470492082202,5.819151187925045,3.5,3.5,1.0,0.6,0.0002337162325111472,1.0000144365634362,0.0002337128585006396,198.91268199169818,0.0,6.764227335512539e-07,1.9169820268842535,0.028116603669984957,8.016521327354058e-05,0.0001535510192376066,0.0005576363661561332,0.09163411652650505,0.09163411652650505,0.09163411652650505,0.09189545612607974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509850.66048262804,588.3829066129903,0.0,0.09163411652650505,0.09163411696177115,0.09163411696177115,0.375,0.375,0.5,5.139755029578581,1.4443016338661891,1.4443016338661891,1.3812950783176348e-11,0.004816941383239737,1.4087861261848502,1.3812950783176348e-11,25942.465933905205,19780.590190034625,0.7624791814483068,0.7994339373159923,3.8699585045765232,0.795728199001153,0.5152337601195477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514253081036752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.95097334734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3850925770622,261.3850925770622,-11.764907422937767,244.98448029866103,277.78570485546203,119713.46039674377,119724.21477939752,-10.754382653755496,0.0,nan,277.78570485546203,4.635704855462052,271.22545994410484,-1.924540055895136,264.66521503274055,-8.48478496725943,258.104970121383,-15.045029878616958,251.5447252100219,-21.60527478997807,244.98448029866103,-28.16551970133895,1.0,1.0,25762.5980482374,25762.5980482374,277.2988108856407,4.148810885640728,277.2988108856407,277.2988108856407,79917.26844433624,79917.40490411186,-0.1364597756182775,0.0,8575.796259387458,8575.796259387458,0.9046009794183314,3649.7611723417253,277.2988108856407,4.148810885640728,1.0,0.002,0.29182426813262313,0.004437558889814037,0.00045201340561330615,0.0015479865911369633,0.22600670280665308,0.22600670280665308,0.0,-3.2497307796142128e-12,1.0,1.0028744824930285,1.4087861261710373,0.09163411696177115,0.0,0.0002624968959516699,335.9496956315024,0.0,1601696.392501268,267.98467918518435,0.004816941369426786,1.0,1279823.498154265,2602.3876354285953,,,,,,,,,,,,,,,,,,,3.0,14757.07232698772,1450.0,0.375,6.1796691888313084,3.5
