time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2906.0,-29.988598982153775,4.767277600492461,34.887877041702794,28.354786557052307,6.4580025807495405,-26.343938825863663,-39.85448777731506,2.8133424244573053,-5.16543361696165,-5.17019064597112,39.779656085038525,37598.51120435512,20471.18458771497,20471.18458771497,58069.695792070095,79927.73926768312,79917.82009019113,20471.18458771497,100389.00467790611,100389.00467790611,100389.00467790611,126331.54078959677,124020.58725334612,2310.953536250637,0.0,93231.49416306586,50902.30062077456,47032.437269212554,25942.53611169066,72974.97338090322,19780.660852846355,1450.0,0.0,0.8868505524811938,2.866592880438803,0.0014957518510113484,1.0,1.0,-3.770336720149146,352309.46825334826,1545054.5553443802,4.385503923594016,1545054.5553443802,4.385503923594016,0.7624798426678285,0.09163548828639428,3.6315846156526246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315846156526246,1.2786065729615026,1.278905415315797,2.840267438357653,6018.1858791298,14757.034464076703,6484.97694682576,0.0004152329116057384,25672.400351412827,2617.856286439592,19384.03006871948,1976.6209733924918,0.7550532791396236,0.7550532791396236,32759.95785654649,32395.05729023726,1.0140998712786653,0.8,4336.1973637955025,4287.898129693729,1.0140998712786653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.605705700340539,4.767277600492461,-1.0525332275714971,5.819810828063958,3.5,3.5,1.0,0.6,0.0002337128585006396,1.0000143120879366,0.0002337095136295289,198.91279555745447,0.0,6.711334791326866e-07,1.9019922798620337,0.028117274803464088,8.016411081269821e-05,0.0001535487476879414,0.0005576252698562545,0.0916354878651882,0.0916354878651882,0.0916354878651882,0.09189518568267292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509813.8956012471,588.3950813615955,0.0,0.0916354878651882,0.09163548828639428,0.09163548828639428,0.375,0.375,0.5,5.147545987661706,1.4354304099691149,1.4354304099691149,2.6716406864579767e-12,0.004757029009454072,1.399853925821958,2.6716406864579767e-12,25942.53611169066,19780.660852846355,0.7624798426678285,0.7994166024002144,3.8700504616491465,0.7957480914582468,0.5152247333905058,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514261390812482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.93598360031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38502152656,261.38502152656,-11.764978473439953,244.9843440799938,277.78569897312553,119713.20640263012,119724.07540671698,-10.869004086858858,0.0,nan,277.78569897312553,4.635698973125557,271.22542799450105,-1.9245720054989306,264.6651570158716,-8.484842984128363,258.10488603724735,-15.045113962752623,251.54461505862076,-21.605384941379214,244.9843440799938,-28.165655920006174,1.0,1.0,25762.5980482374,25762.5980482374,277.2988064095745,4.148806409574547,277.2988064095745,277.2988064095745,79917.61326325616,79917.82009019113,-0.2068269349692855,0.0,8575.796259387458,8575.796259387458,0.9046021238401014,3649.7425387308876,277.2988064095745,4.148806409574547,1.0,0.002,0.29156342023448084,0.00443870860982619,0.0004516093227785033,0.0015483906769406845,0.22580466138925165,0.22580466138925165,0.0,-2.808122658015666e-13,1.0,1.0028563181934989,1.3998539258192864,0.09163548828639428,0.0,0.000260847570977408,333.83889822602595,0.0,1601696.1745167174,267.9845663830383,0.004757029006782432,1.0,1279823.68007153,2602.4986951881983,,,,,,,,,,,,,,,,,,,3.0,14757.034464076703,1450.0,0.375,6.1796691888313084,3.5
2907.0,-29.98873514481666,4.768332012502588,34.88802058333012,28.354992751870327,6.457986144903662,-26.344063015843922,-39.854605577979214,2.8133140159213035,-5.165548413677186,-5.170245929033068,39.77989303837917,37598.20885690142,20473.47055956345,20473.47055956345,58071.679416464875,79928.10113763882,79918.23961020786,20473.47055956345,100391.71016977131,100391.71016977131,100391.71016977131,126334.31457386185,124019.87118924147,2314.4433846203738,0.0,93231.82468310632,50901.96658162718,47033.17566831015,25942.60440409054,72975.7800724007,19780.7298615482,1450.0,0.0,0.8868494117482077,2.8665878668712366,0.0014957518510113484,1.0,1.0,-3.779318753181201,352308.7080172974,1545064.7249915514,4.385542252664652,1545064.7249915514,4.385542252664652,0.76248049553688,0.09163685027917687,3.631564150736784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631564150736784,1.2786067114591735,1.2789055495688408,2.8402511250643796,6018.151313218895,14756.996306983054,6484.977440156316,0.0004152388573572423,25672.63603596019,2617.880319575002,19384.031543317524,1976.6211237596453,0.7550464049023213,0.7550464049023213,32759.810167814605,32395.05729023726,1.0140941565643695,0.8,4336.177815312179,4287.898129693729,1.0140941565643695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.606443344867438,4.768332012502588,-1.0521287009482858,5.820460713450874,3.5,3.5,1.0,0.6,0.0002337095136295289,1.000014170681683,0.00023370620185333513,198.91290800115326,0.0,6.653376634073298e-07,1.8855669380963727,0.028117940141127496,8.016304348953496e-05,0.00015354647013999395,0.0005576138564325781,0.09163684988597665,0.09163684988597665,0.09163684988597665,0.09189490675910746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509777.35709537985,588.4071807200609,0.0,0.09163684988597665,0.09163685027917687,0.09163685027917687,0.375,0.375,0.5,5.155287720438839,1.4265489391255528,1.4265489391255528,1.2846612662542611e-11,0.0046975153558719285,1.390927175851857,1.2846612662542611e-11,25942.60440409054,19780.7298615482,0.76248049553688,0.7993976235424438,3.870142339347059,0.7957664770263617,0.515214894854149,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514269628939507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.919558258545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38494952173846,261.38494952173846,-11.765050478261514,244.9842089599345,277.78569008354174,119712.85203606152,119723.86702772543,-11.014991663882068,0.0,nan,277.78569008354174,4.6356900835417605,271.225393858822,-1.9246061411780033,264.66509763409874,-8.484902365901235,258.10480140937796,-15.045198590622022,251.544505184656,-21.605494815343974,244.9842089599345,-28.16579104006547,1.0,1.0,25762.5980482374,25762.5980482374,277.29880004558714,4.148800045587166,277.29880004558714,277.29880004558714,79917.97627612017,79918.23961020786,-0.2633340876927832,0.0,8575.796259387458,8575.796259387458,0.9046033870173615,3649.7219714904677,277.29880004558714,4.148800045587166,1.0,0.002,0.29130422088047014,0.00443985061540974,0.0004512077912644098,0.0015487922099353482,0.2256038956322049,0.2256038956322049,0.0,1.1997581747524855e-12,1.0,1.0028381641581905,1.3909271758390105,0.09163685027917687,0.0,0.0002591990359125196,331.72911329898545,0.0,1601695.9548170816,267.9844515863228,0.004697515343025316,1.0,1279823.8702205087,2602.609688334343,,,,,,,,,,,,,,,,,,,3.0,14756.996306983054,1450.0,0.375,6.1796691888313084,3.5
2908.0,-29.988869838834837,4.769367625809095,34.88816226908001,28.355172683391743,6.457960218577926,-26.344186833091097,-39.85472704572601,2.813277212834481,-5.1656672434967845,-5.170305385921737,39.780126607192585,37597.94846456947,20475.72640416551,20475.72640416551,58073.674868734975,79928.44898442688,79918.65012174813,20475.72640416551,100394.37652591364,100394.37652591364,100394.37652591364,126337.0465253092,124019.13554251805,2317.910982791138,0.0,93232.14508153668,50901.678371708156,47033.85189980947,25942.66999939556,72976.52189920504,19780.79655164843,1450.0,0.0,0.8868482620147785,2.86658241005256,0.0014957518510113484,1.0,1.0,-3.7883384658217096,352307.8903844454,1545074.749430413,4.38558088422146,1545074.749430413,4.38558088422146,0.7624811382987682,0.09163820309621325,3.6315458427296363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315458427296363,1.2786068887829145,1.278905722699346,2.840236412449214,6018.120138952824,14756.95814319212,6484.97624699816,0.0004152440126430679,25672.853687965322,2617.902513902844,19384.027976887948,1976.6207600850391,0.7550398647725948,0.7550398647725948,32759.67804465969,32395.05729023726,1.0140890441548687,0.8,4336.160327131071,4287.898129693729,1.0140890441548687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.607171267840489,4.769367625809095,-1.0517344080688042,5.821102033877899,3.5,3.5,1.0,0.6,0.00023370620185333513,1.0000140178518035,0.00023370292584035465,198.91301923214945,0.0,6.587550333530849e-07,1.8669117645226427,0.02811859889616085,8.01619429548302e-05,0.00015354425889850494,0.0005576030150778686,0.09163820270219496,0.09163820270219496,0.09163820270219496,0.09189461269394493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509741.04326962447,588.4192052290247,0.0,0.09163820270219496,0.09163820309621325,0.09163820309621325,0.375,0.375,0.5,5.162980045091404,1.4176532105221895,1.4176532105221895,-5.1102233555866405e-11,0.004638142424937541,1.3819669201000124,-5.1102233555866405e-11,25942.66999939556,19780.79655164843,0.7624811382987682,0.7993805938892657,3.870232917079534,0.7957857315938702,0.5152060893844688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427778567244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.90090308498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38487600685335,261.38487600685335,-11.76512399314663,244.98407490613496,277.785677107571,119712.49026449479,119723.7362592936,-11.245994798818483,0.0,nan,277.785677107571,4.635677107571041,271.2253566672854,-1.924643332714595,264.6650362269964,-8.484963773003585,258.1047157867099,-15.045284213290074,251.54439534642222,-21.605604653577757,244.98407490613496,-28.165925093865013,1.0,1.0,25762.5980482374,25762.5980482374,277.2987884573194,4.1487884573194265,277.2987884573194,277.2987884573194,79918.3055251371,79918.65012174813,-0.3445966110302834,0.0,8575.796259387458,8575.796259387458,0.9046045170593959,3649.7035719432847,277.2987884573194,4.1487884573194265,1.0,0.002,0.2910466764923365,0.004440984589524651,0.00045080881936103044,0.0015491911813564456,0.22540440968051523,0.22540440968051523,0.0,7.174759918127105e-13,1.0,1.0028199411258163,1.3819669201511147,0.09163820309621325,0.0,0.00025754407677808754,329.61110976361977,0.0,1601695.7306731902,267.9843327565032,0.004638142476039775,1.0,1279824.0747257748,2602.721078286592,,,,,,,,,,,,,,,,,,,3.0,14756.95814319212,1450.0,0.375,6.1796691888313084,3.5
2909.0,-29.989003334412633,4.770384729361544,34.88830213717823,28.355365187767916,6.457942007066562,-26.34430880026011,-39.8548444971442,2.8132474729214554,-5.165787245599745,-5.170366520301981,39.780357566357765,37597.66969602536,20477.947574306854,20477.947574306854,58075.617270332215,79928.79810052937,79919.06903607836,20477.947574306854,100397.01661038521,100397.01661038521,100397.01661038521,126339.7506591782,124018.39428529568,2321.3563738825155,0.0,93232.46635396176,50901.371458081485,47034.54988431142,25942.734048792994,72977.28393310441,19780.861867328305,1450.0,0.0,0.8868471131901717,2.8665767688435864,0.0014957518510113484,1.0,1.0,-3.7973385606990178,352307.049686385,1545084.66191648,4.385619485309408,1545084.66191648,4.385619485309408,0.7624817735140998,0.0916395465812092,3.6315267773937645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315267773937645,1.2786070333077488,1.278905863069007,2.8402211803880246,6018.087864042961,14756.920175682608,6484.975685619834,0.00041524943502053486,25673.076936767582,2617.925278945163,19384.026298890563,1976.6205889769253,0.7550332337114535,0.7550332337114535,32759.54045595892,32395.05729023726,1.0140837202655202,0.8,4336.14211551541,4287.898129693729,1.0140837202655202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.60788800195039,4.770384729361544,-1.0513487672431063,5.82173349660465,3.5,3.5,1.0,0.6,0.00023370292584035465,1.0000138931423181,0.00023369967901745435,198.9131294735758,0.0,6.516416329902885e-07,1.8467523878944776,0.02811925053779384,8.01608788225648e-05,0.00015354204701778984,0.0005575920552009562,0.0916395461913652,0.0916395461913652,0.0916395461913652,0.09189431281237793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509704.9574147936,588.4311538459095,0.0,0.0916395461913652,0.0916395465812092,0.0916395465812092,0.375,0.375,0.5,5.170623060029211,1.408749435585321,1.408749435585321,-1.2505552149377763e-12,0.004579274702223302,1.3730279596029504,-1.2505552149377763e-12,25942.734048792994,19780.861867328305,0.7624817735140998,0.799362804332188,3.8703224373341527,0.7958040384672029,0.515196889630611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514285854435818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.880743708345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38480206675644,261.38480206675644,-11.765197933243542,244.98394200186658,277.7856621316464,119712.20790558329,119723.51894729244,-11.31104170916877,0.0,nan,277.7856621316464,4.635662131646427,271.2253181056901,-1.924681894309856,264.66497407973486,-8.485025920265116,258.10463005377824,-15.04536994622174,251.5442860278222,-21.605713972177767,244.98394200186658,-28.166057998133397,1.0,1.0,25762.5980482374,25762.5980482374,277.2987761713863,4.1487761713863165,277.2987761713863,277.2987761713863,79918.66604444804,79919.06903607836,-0.4029916303261416,0.0,8575.796259387458,8575.796259387458,0.9046056938446131,3649.6844112807335,277.2987761713863,4.1487761713863165,1.0,0.002,0.29079078333944997,0.004442110947858815,0.00045041240362728174,0.001549587593696301,0.22520620181364087,0.22520620181364087,0.0,-2.676417247549079e-12,1.0,1.0028017605961228,1.373027959604201,0.0916395465812092,0.0,0.0002558928427699751,327.4978745348022,0.0,1601695.5059185526,267.98421275440023,0.004579274703473857,1.0,1279824.2850003962,2602.8322130828683,,,,,,,,,,,,,,,,,,,3.0,14756.920175682608,1450.0,0.375,6.1796691888313084,3.5
2910.0,-29.989136583331263,4.771383526598009,34.888440174027046,28.35555392028766,6.457925989286857,-26.344430326069503,-39.8549618437886,2.813219732070526,-5.165913868888879,-5.1704341105794205,39.78058449836519,37597.39855131699,20480.144332585503,20480.144332585503,58077.5428839025,79929.14005808206,79919.46195738652,20480.144332585503,100399.60628997203,100399.60628997203,100399.60628997203,126342.40066294526,124017.62129791117,2324.77936503409,0.0,93232.7836361411,50901.07557562806,47035.23117834782,25942.794372973243,72978.02555132107,19780.924024444896,1450.0,0.0,0.8868459460684175,2.8665704473875295,0.0014957518510113484,1.0,1.0,-3.806426141013162,352306.12020993617,1545094.4016059807,4.385658701260348,1545094.4016059807,4.385658701260348,0.7624823964627466,0.0916408810499171,3.6315083828726666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6315083828726666,1.2786071685104685,1.2789059941516987,2.8402064936826874,6018.056744676708,14756.88198335944,6484.974452371432,0.0004152545757399917,25673.294346739272,2617.9474485924625,19384.022612628563,1976.6202130828126,0.7550266962560844,0.7550266962560844,32759.407708186376,32395.05729023726,1.0140785836974784,0.8,4336.124544658211,4287.898129693729,1.0140785836974784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.608596858764285,4.771383526598009,-1.0509744926160645,5.822358019214073,3.5,3.5,1.0,0.6,0.00023369967901745435,1.0000138674869934,0.00023369643823513674,198.913239511417,0.0,6.45835703945215e-07,1.8302983849807393,0.028119896373497783,8.015981565261121e-05,0.00015353986336484314,0.0005575813009145517,0.09164088065988989,0.09164088065988989,0.09164088065988989,0.09189398922858746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509669.09470084985,588.4430281028615,0.0,0.09164088065988989,0.0916408810499171,0.0916408810499171,0.375,0.375,0.5,5.178216334014447,1.399824737460733,1.399824737460733,-2.1941559680271894e-11,0.004520241690556759,1.3640079695662735,-2.1941559680271894e-11,25942.794372973243,19780.924024444896,0.7624823964627466,0.7993454610386727,3.870411295988694,0.7958223375481711,0.5151879386607547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142938514158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.86428970543,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3847280006148,261.3847280006148,-11.765271999385163,244.9838101006726,277.7856459005572,119711.97693502392,119723.30725873327,-11.330323709361688,0.0,nan,277.7856459005572,4.635645900557222,271.22527874057994,-1.9247212594200391,264.66491158060364,-8.485088419396334,258.1045444206262,-15.045455579373765,251.54417726064926,-21.605822739350714,244.9838101006726,-28.166189899327378,1.0,1.0,25762.5980482374,25762.5980482374,277.2987543985812,4.148754398581218,277.2987543985812,277.2987543985812,79919.05653002718,79919.46195738652,-0.40542735933559015,0.0,8575.796259387458,8575.796259387458,0.9046068292225368,3649.66592478703,277.2987543985812,4.148754398581218,1.0,0.002,0.2905365566582605,0.00444322887177027,0.000450018563214329,0.001549981434612587,0.2250092816071645,0.2250092816071645,0.0,-2.1730841952283253e-12,1.0,1.0027834143577203,1.364007969588215,0.0916408810499171,0.0,0.00025422638056586195,325.36515483853395,0.0,1601695.273286177,267.9840861311111,0.0045202417124983185,1.0,1279824.5174805617,2602.944309287269,,,,,,,,,,,,,,,,,,,3.0,14756.88198335944,1450.0,0.375,6.1796691888313084,3.5
2911.0,-29.98926758170534,4.772364339393822,34.88857644386631,28.35574586587029,6.45788536465326,-26.344552287069938,-39.855079260282196,2.8131700700236535,-5.16603885334257,-5.170500934969084,39.780809620092825,37597.112552829894,20482.302465187582,20482.302465187582,58079.41501801748,79929.53289569232,79919.88037431802,20482.302465187582,100402.1828395056,100402.1828395056,100402.1828395056,126345.03713255687,124016.85700433764,2328.1801282192305,0.0,93233.13355098308,50900.746088727625,47035.98606917273,25942.854293051267,72978.840362224,19780.985745711994,1450.0,0.0,0.8868447894048919,2.866564194727685,0.0014957518510113484,1.0,1.0,-3.8154355148670334,352305.20126820443,1545104.0636481547,4.38569756587809,1545104.0636481547,4.38569756587809,0.762483014485044,0.0916422060630676,3.6314876833453384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314876833453384,1.2786074052672578,1.2789062268199167,2.8401897786492762,6018.021327526659,14756.84201804907,6484.9745776513455,0.0004152606195436138,25673.53704063686,2617.9721964826786,19384.022987098608,1976.6202512681302,0.7550195735171583,0.7550195735171583,32759.258325710525,32395.05729023726,1.0140728034692252,0.8,4336.104771986316,4287.898129693729,1.0140728034692252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.609293251724378,4.772364339393822,-1.0506072214270974,5.822971560820919,3.5,3.5,1.0,0.6,0.00023369643823513674,1.0000136332813803,0.00023369325222927245,198.9133476908483,0.0,6.446345093465303e-07,1.8268941994880668,0.02812054100800713,8.0158751862866e-05,0.00015353768637227074,0.0005575702169902406,0.09164220572720429,0.09164220572720429,0.09164220572720429,0.09189366893440346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509633.46405533096,588.4548251661432,0.0,0.09164220572720429,0.0916422060630676,0.0916422060630676,0.375,0.375,0.5,5.185760253137787,1.3908961886555744,1.3908961886555744,2.9558577807620168e-12,0.004462081626513736,1.3550654201020507,2.9558577807620168e-12,25942.854293051267,19780.985745711994,0.762483014485044,0.7993265517499366,3.8705006868798923,0.795839105276892,0.5151782676488138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514301833628191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.86088551994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3846517989531,261.3846517989531,-11.76534820104689,244.98367918520708,277.7856244126992,119711.42805423457,119723.08506079376,-11.657006559182229,0.0,nan,277.7856244126992,4.635624412699201,271.2252353672007,-1.9247646327992811,264.6648463217031,-8.485153678296854,258.10445727620316,-15.045542723796814,251.544068230705,-21.605931769294983,244.98367918520708,-28.166320814792897,1.0,1.0,25762.5980482374,25762.5980482374,277.2987363646384,4.14873636463841,277.2987363646384,277.2987363646384,79919.40711552976,79919.88037431802,-0.4732587882608641,0.0,8575.796259387458,8575.796259387458,0.9046081068715711,3649.645121762065,277.2987363646384,4.14873636463841,1.0,0.002,0.29028398232299635,0.004444339582923467,0.000449627282979748,0.001550372717573898,0.22481364148987398,0.22481364148987398,0.0,5.536461046562469e-13,1.0,1.0027652248668695,1.3550654200990948,0.0916422060630676,0.0,0.0002525740445518419,323.2505127497105,0.0,1601695.043824397,267.9839611466574,0.004462081623557879,1.0,1279824.7473261724,2603.0554802763036,,,,,,,,,,,,,,,,,,,3.0,14756.84201804907,1450.0,0.375,6.1796691888313084,3.5
2912.0,-29.989397429443425,4.7733274411371776,34.88871097710656,28.35591221172365,6.457858538456231,-26.34467183265203,-39.85519629260523,2.813132941663618,-5.166165171946943,-5.170569545014781,39.78103208485544,37596.87047189551,20484.42779147303,20484.42779147303,58081.298263368546,79929.86877695937,79920.3035739369,20484.42779147303,100404.73136540993,100404.73136540993,100404.73136540993,126347.643977626,124016.08527784086,2331.55869978514,0.0,93233.4455747972,50900.47986094753,47036.62857094407,25942.912612216074,72979.54118316015,19781.046046685155,1450.0,0.0,0.8868436332700468,2.866557746980792,0.0014957518510113484,1.0,1.0,-3.8244331772608575,352304.2577727017,1545113.611698449,4.3857364128006635,1545113.611698449,4.3857364128006635,0.7624836248097524,0.09164352181841864,3.6314709276534263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314709276534263,1.2786075838397934,1.278906401360323,2.840176277343621,6017.992719880087,14756.803584501718,6484.971992146934,0.00041526516171708005,25673.741421094765,2617.993037489333,19384.0152588529,1976.6194632063857,0.7550132620298994,0.7550132620298994,32759.137404624533,32395.05729023726,1.0140681245351484,0.8,4336.088766541602,4287.898129693729,1.0140681245351484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.609979058639886,4.7733274411371776,-1.0502483346902656,5.823575775827443,3.5,3.5,1.0,0.6,0.00023369325222927245,1.0000135135458608,0.00023369009424746662,198.91345492017822,0.0,6.337390922297259e-07,1.7960165873790432,0.028121174747099357,8.015769156668108e-05,0.00015353556066259139,0.0005575599249071696,0.09164352145931033,0.09164352145931033,0.09164352145931033,0.09189334244161096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509598.0609335546,588.4665465024924,0.0,0.09164352145931033,0.09164352181841864,0.09164352181841864,0.375,0.375,0.5,5.193254899746705,1.381968178916793,1.381968178916793,2.0122570276726037e-11,0.004404373067814049,1.3461363677538998,2.0122570276726037e-11,25942.912612216074,19781.046046685155,0.7624836248097524,0.7993104866176617,3.8705868562016827,0.7958572679649932,0.5151700032963608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514309681030968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.83000790783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38457520905314,261.38457520905314,-11.765424790946838,244.98354940043282,277.7856010176732,119711.18437441169,119722.90077185647,-11.716397444765285,0.0,nan,277.7856010176732,4.635601017673196,271.2251906942259,-1.9248093057740903,264.6647803707775,-8.485219629222456,258.1043700473287,-15.045629952671277,251.54395972388068,-21.606040276119302,244.98354940043282,-28.166450599567156,1.0,1.0,25762.5980482374,25762.5980482374,277.29871710273557,4.1487171027355885,277.29871710273557,277.29871710273557,79919.74251859196,79920.3035739369,-0.5610553449369036,0.0,8575.796259387458,8575.796259387458,0.9046091410910795,3649.6282822916933,277.29871710273557,4.1487171027355885,1.0,0.002,0.29003305804222423,0.004445442659449812,0.00044923855699823727,0.0015507614413034024,0.22461927849911864,0.22461927849911864,0.0,-1.6983602024733813e-12,1.0,1.0027470620258803,1.3461363677337772,0.09164352181841864,0.0,0.00025092399287286743,321.13879499149175,0.0,1601694.813486592,267.98383482805303,0.004404373047691479,1.0,1279824.9833135693,2603.1664920055864,,,,,,,,,,,,,,,,,,,3.0,14756.803584501718,1450.0,0.375,6.1796691888313084,3.5
2913.0,-29.989525873676037,4.7742731086930785,34.88884381121679,28.356099791731708,6.457829951437208,-26.344790291164145,-39.85530937844885,2.8130943689217887,-5.166292235445326,-5.170639461176559,39.78125215681908,37596.59289860065,20486.519893931454,20486.519893931454,58083.112792532105,79930.23297085203,79920.73612851034,20486.519893931454,100407.2560224418,100407.2560224418,100407.2560224418,126350.22561663443,124015.3104647403,2334.915151894141,0.0,93233.77549060776,50900.167656718215,47037.34203765505,25942.969594192633,72980.31163184768,19781.105149555216,1450.0,0.0,0.8868424791488639,2.8665511533122765,0.0014957518510113484,1.0,1.0,-3.833401291004577,352303.2963176922,1545123.0570962694,4.385775192131449,1545123.0570962694,4.385775192131449,0.7624842282505409,0.09164482832364461,3.6314516426485546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314516426485546,1.2786077690469777,1.2789065825727608,2.8401607831268625,6017.959889494031,14756.764907729417,6484.971395912574,0.00041527067391220114,25673.968612345023,2618.0162045494662,19384.013476668497,1976.6192814741526,0.755006511433839,0.755006511433839,32758.99823006468,32395.05729023726,1.0140627393044495,0.8,4336.070345017308,4287.898129693729,1.0140627393044495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.610654144787247,4.7742731086930785,-1.0498974368453586,5.824170545538437,3.5,3.5,1.0,0.6,0.00023369009424746662,1.0000133674930538,0.00023368697043851252,198.9135609905821,0.0,6.28165071571877e-07,1.7802198128346993,0.02812180291217093,8.015666703735358e-05,0.00015353342721011304,0.0005575492164436273,0.09164482802726391,0.09164482802726391,0.09164482802726391,0.09189301148020096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509562.8858333077,588.4781919671624,0.0,0.09164482802726391,0.09164482832364461,0.09164482832364461,0.375,0.375,0.5,5.200700434014374,1.3730465994401015,1.3730465994401015,7.958078640513122e-12,0.0043472257312373586,1.337238170171986,7.958078640513122e-12,25942.969594192633,19781.105149555216,0.7624842282505409,0.7992924614767402,3.870673035336013,0.7958737294180773,0.5151607612784428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431745951337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.814211133285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38449826902166,261.38449826902166,-11.765501730978315,244.98342076718643,277.7855757708569,119710.84982940777,119722.61978857078,-11.769959162979625,0.0,nan,277.7855757708569,4.635575770856917,271.2251447701224,-1.9248552298775508,264.6647137693898,-8.4852862306102,258.1042827686545,-15.045717231345463,251.54385176792,-21.60614823207999,244.98342076718643,-28.166579232813547,1.0,1.0,25762.5980482374,25762.5980482374,277.2986976255721,4.14869762557214,277.2986976255721,277.2986976255721,79920.10685924202,79920.73612851034,-0.6292692683200585,0.0,8575.796259387458,8575.796259387458,0.9046103314265037,3649.6089008617973,277.2986976255721,4.14869762557214,1.0,0.002,0.2897837783262744,0.004446538240602791,0.00044885237721554723,0.0015511476270022484,0.2244261886077736,0.2244261886077736,0.0,4.217795383787415e-12,1.0,1.0027289611563146,1.337238170164028,0.09164482832364461,0.0,0.0002492794425964322,319.03411840807763,0.0,1601694.5831132806,267.98370776455465,0.00434722572327928,1.0,1279825.223793419,2603.2771331637064,,,,,,,,,,,,,,,,,,,3.0,14756.764907729417,1450.0,0.375,6.1796691888313084,3.5
2914.0,-29.989653234810472,4.775201574486855,34.8889749538815,28.35627986295151,6.457797115571798,-26.34490819977175,-39.85542239444328,2.813052080533552,-5.166422769994028,-5.170713039785029,39.781469052142114,37596.323947211466,20488.584105400078,20488.584105400078,58084.90805261154,79930.59514316861,79921.15921412333,20488.584105400078,100409.7433195234,100409.7433195234,100409.7433195234,126352.76745256079,124014.51803121423,2338.2494213465557,0.0,93234.10311880124,50899.86388881511,47038.04358887348,25943.024133037386,72981.06772191086,19781.162144506357,1450.0,0.0,0.886841317878367,2.8665441697691336,0.0014957518510113484,1.0,1.0,-3.8423997742613665,352302.28450067627,1545132.3661963705,4.385814211753726,1545132.3661963705,4.385814211753726,0.7624848222422864,0.09164612576761333,3.6314328161513725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6314328161513725,1.2786079713995342,1.2789067809782726,2.840145609429051,6017.927738249163,14756.726423032906,6484.970546306279,0.0004152760384189626,25674.19193441437,2618.0389770629495,19384.010937138428,1976.619022514154,0.7549998452397476,0.7549998452397476,32758.862364285756,32395.05729023726,1.014057482109481,0.8,4336.052361452281,4287.898129693729,1.014057482109481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611320230983022,4.775201574486855,-1.0495558115543897,5.824757386041244,3.5,3.5,1.0,0.6,0.00023368697043851252,1.00001325478562,0.00023368387300887295,198.91366616665226,0.0,6.213679629148898e-07,1.760956806900798,0.028122424280133847,8.015564315293715e-05,0.00015353132728557537,0.000557538700212115,0.09164612546188373,0.09164612546188373,0.09164612546188373,0.09189266728035181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509527.9356047257,588.4897625684952,0.0,0.09164612546188373,0.09164612576761333,0.09164612576761333,0.375,0.375,0.5,5.208096714878744,1.3641256704319744,1.3641256704319744,-6.252776074688882e-13,0.004290269790999446,1.3283132655236614,-6.252776074688882e-13,25943.024133037386,19781.162144506357,0.7624848222422864,0.7992748226481217,3.870758425602702,0.7958900830820937,0.5151517389478264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514325153927112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.79494812735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3844207547234,261.3844207547234,-11.76557924527657,244.98329322455444,277.7855482848923,119710.49573933963,119722.353547434,-11.857808094395313,0.0,nan,277.7855482848923,4.635548284892309,271.2250972728236,-1.924902727176402,264.6646462607576,-8.485353739242385,258.10419524869064,-15.045804751309333,251.54374423662188,-21.6062557633781,244.98329322455444,-28.166706775445533,1.0,1.0,25762.5980482374,25762.5980482374,277.2986733818126,4.148673381812614,277.2986733818126,277.2986733818126,79920.46973040974,79921.15921412333,-0.6894837135914713,0.0,8575.796259387458,8575.796259387458,0.9046114934591568,3649.589980232129,277.2986733818126,4.148673381812614,1.0,0.002,0.289536148327832,0.004447625878104558,0.0004484687494270799,0.0015515312531643856,0.22423437471353994,0.22423437471353994,0.0,2.5914652368452806e-12,1.0,1.0027108051243736,1.3283132655242866,0.09164612576761333,0.0,0.00024762972952721004,316.9228366794263,0.0,1601694.349018086,267.98357723000595,0.0042902697916247234,1.0,1279825.4768703054,2603.3880933202554,,,,,,,,,,,,,,,,,,,3.0,14756.726423032906,1450.0,0.375,6.1796691888313084,3.5
2915.0,-29.989779401942577,4.776113086442944,34.8891044265573,28.356465591955953,6.45776250809839,-26.345025210937578,-39.855535270739324,2.8130083170978306,-5.166555437016314,-5.170789130038247,39.781683183306214,37596.05135356725,20490.61856595125,20490.61856595125,58086.6699195185,79930.96809171795,79921.58154277723,20490.61856595125,100412.20010872849,100412.20010872849,100412.20010872849,126355.27688856312,124013.7153795411,2341.561509022026,0.0,93234.43769128679,50899.55261888745,47038.76119155482,25943.076779834635,72981.83797138945,19781.217486353267,1450.0,0.0,0.8868401538259011,2.866536915398381,0.0014957518510113484,1.0,1.0,-3.851398332710801,352301.23814711254,1545141.5567016772,4.385853324922074,1545141.5567016772,4.385853324922074,0.7624854081197132,0.09164741411373342,3.631413239054746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631413239054746,1.2786081805322198,1.2789069861992273,2.84012983363142,6017.894311227026,14756.687625561306,6484.970193027633,0.0004152816827030558,25674.422477887874,2618.062485954722,19384.009881164915,1976.6189148348228,0.7549930245893327,0.7549930245893327,32758.721081482607,32395.05729023726,1.0140520153137789,0.8,4336.033660875154,4287.898129693729,1.0140520153137789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.611976717059948,4.776113086442944,-1.04922268212884,5.825335768571784,3.5,3.5,1.0,0.6,0.00023368387300887295,1.0000131305356972,0.0002336808046547257,198.91377035680037,0.0,6.161210853004422e-07,1.7460871557414532,0.028123040401219147,8.015462054620519e-05,0.00015352925246266776,0.0005575281599751102,0.09164741378605276,0.09164741378605276,0.09164741378605276,0.09189231411093166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509493.21224402013,588.5012576735642,0.0,0.09164741378605276,0.09164741411373342,0.09164741411373342,0.375,0.375,0.5,5.215443743445059,1.3552053342148156,1.3552053342148156,-1.1993961379630491e-11,0.004233693021944873,1.3193907973274577,-1.1993961379630491e-11,25943.076779834635,19781.217486353267,0.7624854081197132,0.7992568341769408,3.8708433664169766,0.7959058244366194,0.5151425669535175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332783465869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.78007847619,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38434271806136,261.38434271806136,-11.765657281938616,244.9831667643739,277.78551867174883,119710.11113021006,119722.04884742374,-11.937717213682449,0.0,nan,277.78551867174883,4.635518671748855,271.22504829027304,-1.9249517097269404,264.6645779087997,-8.485422091200292,258.1041075273243,-15.045892472675689,251.54363714584855,-21.606362854151428,244.9831667643739,-28.166833235626086,1.0,1.0,25762.5980482374,25762.5980482374,277.2986465381414,4.148646538141406,277.2986465381414,277.2986465381414,79920.84743119309,79921.58154277723,-0.7341115841409191,0.0,8575.796259387458,8575.796259387458,0.9046127018190144,3649.57030525002,277.2986465381414,4.148646538141406,1.0,0.002,0.28929016780736533,0.004448705776106414,0.0004480876743369428,0.0015519123252706645,0.2240438371684714,0.2240438371684714,0.0,-3.923927155424778e-13,1.0,1.0026926532348799,1.3193907973394516,0.09164741411373342,0.0,0.00024598025373057905,314.8118599083102,0.0,1601694.113020123,267.98344456298366,0.0042336930339388346,1.0,1279825.7385860009,2603.4990227683743,,,,,,,,,,,,,,,,,,,3.0,14756.687625561306,1450.0,0.375,6.1796691888313084,3.5
2916.0,-29.989904310691514,4.777007885603194,34.8892322483359,28.356631518714153,6.457722799092793,-26.345141599715454,-39.85564800733698,2.8129600881156693,-5.1666904134845595,-5.170867891817689,39.78189452501198,37595.80221264611,20492.624101487017,20492.624101487017,58088.426314133125,79931.32748025114,79922.00163427221,20492.624101487017,100414.62573575923,100414.62573575923,100414.62573575923,126357.75320557333,124012.90179509501,2344.851410478318,0.0,93234.76307990572,50899.269161669654,47039.43768692896,25943.127469814102,72982.56515674306,19781.271123195314,1450.0,0.0,0.8868389862684649,2.8665293735343154,0.0014957518510113484,1.0,1.0,-3.860399832767996,352300.1550583494,1545150.6275235862,4.38589255593053,1545150.6275235862,4.38589255593053,0.7624859857860868,0.09164869336277306,3.6313954900571663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313954900571663,1.2786084102952617,1.2789072120925362,2.8401154417704704,6017.86381660065,14756.64871567296,6484.968335248696,0.00041528663768181345,25674.637569822502,2618.084419228024,19384.00432813935,1976.6183485838028,0.7549864832726189,0.7549864832726189,32758.59299146209,32395.05729023726,1.014047059004601,0.8,4336.016706530715,4287.898129693729,1.014047059004601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.612623869522673,4.777007885603194,-1.0488980423248853,5.825905927928079,3.5,3.5,1.0,0.6,0.0002336808046547257,1.0000129995850537,0.00023367776694071916,198.91387350785718,0.0,6.103378922212981e-07,1.7296975865551587,0.02812365073911137,8.015359921711452e-05,0.00015352720543761119,0.0005575180014272213,0.09164869304534895,0.09164869304534895,0.09164869304534895,0.09189195136281107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509458.7156541193,588.5126773194957,0.0,0.09164869304534895,0.09164869336277306,0.09164869336277306,0.375,0.375,0.5,5.222741511974877,1.3462854754966997,1.3462854754966997,-4.8203219193965197e-11,0.004177478333133422,1.3104680590496969,-4.8203219193965197e-11,25943.127469814102,19781.271123195314,0.7624859857860868,0.7992400432774094,3.870926961238022,0.7959219601198982,0.5151340204595772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434034148575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.763688907005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3842639046315,261.3842639046315,-11.765736095368482,244.9830413608144,277.7854864484492,119709.74643617969,119721.80297976892,-12.056543589260906,0.0,nan,277.7854864484492,4.635486448449228,271.22499743092095,-1.9250025690790267,264.6645084133953,-8.485491586604667,258.10401939586785,-15.045980604132126,251.5435303783413,-21.606469621658675,244.9830413608144,-28.166958639185566,1.0,1.0,25762.5980482374,25762.5980482374,277.298616762075,4.148616762075051,277.298616762075,277.298616762075,79921.19969490923,79922.00163427221,-0.8019393629801925,0.0,8575.796259387458,8575.796259387458,0.904613797340891,3649.552467507452,277.298616762075,4.148616762075051,1.0,0.002,0.2890458370334112,0.004449777920622244,0.0004477091522176056,0.0015522908476803426,0.2238545761088028,0.2238545761088028,0.0,-1.0205204736823958e-13,1.0,1.0026744999799004,1.3104680590979,0.09164869336277306,0.0,0.0002443305141222652,312.70054688585907,0.0,1601693.8748902676,267.9833095865154,0.004177478381336641,1.0,1279826.0094904925,2603.6099532563603,,,,,,,,,,,,,,,,,,,3.0,14756.64871567296,1450.0,0.375,6.1796691888313084,3.5
2917.0,-29.990028054397758,4.777886222584567,34.889358445500825,28.356807643454545,6.457685440889706,-26.3452567048686,-39.85576053438706,2.812914091361398,-5.166826787418813,-5.17094851663781,39.78210332276756,37595.547153933905,20494.599562798096,20494.599562798096,58090.146716732,79931.69484386523,79922.4245560864,20494.599562798096,100417.0241188845,100417.0241188845,100417.0241188845,126360.20069273014,124012.08153197168,2348.1191607584656,0.0,93235.0934389228,50898.97680543728,47040.12959276169,25943.176573845638,72983.30616660733,19781.3233589301,1450.0,0.0,0.8868378184355002,2.8665216282223835,0.0014957518510113484,1.0,1.0,-3.869386946084262,352299.0463538995,1545159.5891981816,4.385931796267204,1545159.5891981816,4.385931796267204,0.7624865560554543,0.09164996348170822,3.6313768026211424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313768026211424,1.278608629652919,1.2789074276172065,2.8401003390747386,6017.831815800668,14756.609818905257,6484.967230445465,0.00041529194408656205,25674.86066761933,2618.107168872075,19384.001025808557,1976.6180118397779,0.7549797943112232,0.7549797943112232,32758.45812883367,32395.05729023726,1.01404184064169,0.8,4335.998855745424,4287.898129693729,1.01404184064169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.613261317540763,4.777886222584567,-1.048581314813612,5.826467537398179,3.5,3.5,1.0,0.6,0.00023367776694071916,1.0000128783482953,0.000233674757595803,198.9139756969016,0.0,6.042434596470727e-07,1.712425964639804,0.028124254982571015,8.015257979840144e-05,0.0001535251871423177,0.0005575078032066822,0.09164996319825948,0.09164996319825948,0.09164996319825948,0.09189158206488501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509424.4466351388,588.5240212604281,0.0,0.09164996319825948,0.09164996348170822,0.09164996348170822,0.375,0.375,0.5,5.229990099901259,1.337368957892636,1.337368957892636,-3.808509063674137e-12,0.004121729218979908,1.301561570553531,-3.808509063674137e-12,25943.176573845638,19781.3233589301,0.7624865560554543,0.7992228652303486,3.8710099405447185,0.7959374515608129,0.5151252954766156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514347824129812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.74641728509,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38418477528916,261.38418477528916,-11.76581522471082,244.98291704436963,277.7854525062092,119709.38994628705,119721.49481703431,-12.104870747246787,0.0,nan,277.7854525062092,4.635452506209219,271.22494541383986,-1.9250545861601154,264.66443832147297,-8.485561678527006,258.1039312291054,-15.046068770894578,251.54342413673766,-21.60657586326232,244.98291704436963,-28.16708295563035,1.0,1.0,25762.5980482374,25762.5980482374,277.29858545300374,4.148585453003761,277.29858545300374,277.29858545300374,79921.5751454214,79922.4245560864,-0.8494106649886817,0.0,8575.796259387458,8575.796259387458,0.9046149507840056,3649.533686634248,277.29858545300374,4.148585453003761,1.0,0.002,0.288803153208019,0.004450842448305215,0.0004473331794891414,0.0015526668218481725,0.22366658974457068,0.22366658974457068,0.0,1.3373139401418044e-12,1.0,1.0026563789858611,1.3015615705573396,0.09164996348170822,0.0,0.0002426835735531372,310.59281680849347,0.0,1601693.635831876,267.98317321258116,0.004121729222788417,1.0,1279826.2868025845,2603.720688405389,,,,,,,,,,,,,,,,,,,3.0,14756.609818905257,1450.0,0.375,6.1796691888313084,3.5
2918.0,-29.99015086108844,4.778748326774429,34.88948303159029,28.356989321205788,6.457645886361008,-26.34537118634416,-39.85586921973152,2.8128662116151837,-5.166965715611411,-5.171032011956423,39.78230926180237,37595.27283879451,20496.547497785552,20496.547497785552,58091.82033658006,79932.07286332562,79922.84221944581,20496.547497785552,100419.38971723136,100419.38971723136,100419.38971723136,126362.61334379316,124011.24860238802,2351.3647414051316,0.0,93235.43034382389,50898.661140033844,47040.85467087782,25943.223626561798,72984.07829743961,19781.373811727022,1450.0,0.0,0.8868366463348429,2.866513575028945,0.0014957518510113484,1.0,1.0,-3.878384469728701,352297.89817911625,1545168.4282139502,4.385971180073153,1545168.4282139502,4.385971180073153,0.7624871178874623,0.09165122458185504,3.6313573053849617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313573053849617,1.2786088576767485,1.2789076518463474,2.840084583789911,6017.798432242701,14756.570802054048,6484.966759172349,0.00041529756581499205,25675.091295908696,2618.1306864126586,19383.999617141675,1976.6178681957322,0.7549729577877099,0.7549729577877099,32758.317421928783,32395.05729023726,1.0140363961465746,0.8,4335.9802313957625,4287.898129693729,1.0140363961465746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6138898832788815,4.778748326774429,-1.0482729945576397,5.827021321332069,3.5,3.5,1.0,0.6,0.000233674757595803,1.000012780842796,0.00023367177107363102,198.91407711223886,0.0,5.986007615174809e-07,1.696434558140541,0.028124853583332533,8.015159519431386e-05,0.00015352316240148915,0.0005574974573324495,0.09165122429181728,0.09165122429181728,0.09165122429181728,0.0918912024557175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509390.40384466125,588.5352899305461,0.0,0.09165122429181728,0.09165122458185504,0.09165122458185504,0.375,0.375,0.5,5.237189465169682,1.3284539673682048,1.3284539673682048,5.4228621593210846e-11,0.004066296345001774,1.2926475422277122,5.4228621593210846e-11,25943.223626561798,19781.373811727022,0.7624871178874623,0.7992047147491368,3.8710925753377845,0.7959519622873418,0.5151160871769673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514355236989391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.730425878595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3841052729891,261.3841052729891,-11.765894727010902,244.98279375926342,277.78541678671525,119708.9921019467,119721.15402617611,-12.161924229448939,0.0,nan,277.78541678671525,4.635416786715268,271.2248921812234,-1.925107818776553,264.6643675757339,-8.4856324242661,258.10384297024433,-15.046157029755648,251.54331836475401,-21.606681635245963,244.98279375926342,-28.16720624073656,1.0,1.0,25762.5980482374,25762.5980482374,277.29855066026,4.148550660260014,277.29855066026,277.29855066026,79921.96701639165,79922.84221944581,-0.8752030541654676,0.0,8575.796259387458,8575.796259387458,0.9046161542081369,3649.5140919118867,277.29855066026,4.148550660260014,1.0,0.002,0.28856211793766,0.00445189918019693,0.00044695975771062355,0.0015530402431099032,0.22347987885531176,0.22347987885531176,0.0,8.205268062222437e-13,1.0,1.002638241835921,1.2926475421734835,0.09165122458185504,0.0,0.00024103502348200623,308.48302831401804,0.0,1601693.394291961,267.98303428438857,0.004066296290773153,1.0,1279826.5739876884,2603.831513055149,,,,,,,,,,,,,,,,,,,3.0,14756.570802054048,1450.0,0.375,6.1796691888313084,3.5
