time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2919.0,-29.990272257270608,4.779594450015324,34.88960603689788,28.357156470324867,6.457599897157426,-26.34548504182872,-39.85598157215861,2.812812681711322,-5.167105416745585,-5.171116817749673,39.78251285208489,37595.029868423444,20498.46521159589,20498.46521159589,58093.49508001933,79932.44679176761,79923.26573313138,20498.46521159589,100421.73094472727,100421.73094472727,100421.73094472727,126365.0003015762,124010.41208721108,2354.5882143651306,0.0,93235.76456636783,50898.378109250174,47041.5405079085,25943.269356848938,72984.80986475744,19781.42308074256,1450.0,0.0,0.8868354760649886,2.8665053757819563,0.0014957518510113484,1.0,1.0,-3.887355087681158,352296.73198496026,1545177.16645878,4.386010502432774,1545177.16645878,4.386010502432774,0.7624876729547708,0.09165247655240816,3.6313389742218423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313389742218423,1.2786091118324383,1.2789079022426368,2.8400696824517304,6017.766858095208,14756.531308540703,6484.965181670609,0.00041530273969308385,25675.31294330551,2618.1532881570683,19383.99490188341,1976.6173873732018,0.7549662566795519,0.7549662566795519,32758.18513015734,32395.05729023726,1.014031277270897,0.8,4335.962720896112,4287.898129693729,1.014031277270897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.614508697153297,4.779594450015324,-1.0479720635869185,5.8275665136022425,3.5,3.5,1.0,0.6,0.00023367177107363102,1.000012634058867,0.00023366881888801778,198.91417736284973,0.0,5.940613016149186e-07,1.6835697287766793,0.02812544764463415,8.015057738108276e-05,0.00015352119369254827,0.000557487494024811,0.09165247629923036,0.09165247629923036,0.09165247629923036,0.09189081835493312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509356.589073796,588.5464827696335,0.0,0.09165247629923036,0.09165247655240816,0.09165247655240816,0.375,0.375,0.5,5.2443397487614405,1.3195452806743333,1.3195452806743333,-2.8421709430404007e-13,0.004011401004106574,1.2837617300685338,-2.8421709430404007e-13,25943.269356848938,19781.42308074256,0.7624876729547708,0.7991878978134881,3.8711740845742737,0.7959669304841369,0.5151075948281282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514362593724257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.71756104923,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38402500879863,261.38402500879863,-11.765974991201347,244.9826715031154,277.7853785144823,119708.57718029543,119720.85565513435,-12.278474838933715,0.0,nan,277.7853785144823,4.6353785144823405,271.22483711220787,-1.925162887792112,264.66429570993495,-8.48570429006503,258.10375430766214,-15.046245692337834,251.54321290538905,-21.606787094610922,244.9826715031154,-28.16732849688458,1.0,1.0,25762.5980482374,25762.5980482374,277.298515239232,4.14851523923204,277.298515239232,277.298515239232,79922.33229508408,79923.26573313138,-0.9334380473010242,0.0,8575.796259387458,8575.796259387458,0.9046172856569048,3649.4956690929516,277.298515239232,4.14851523923204,1.0,0.002,0.2883227262053849,0.004452948399974458,0.00044658888055876413,0.0015534111211475121,0.22329444027938206,0.22329444027938206,0.0,1.7062761793751324e-12,1.0,1.0026201613115238,1.283761730068818,0.09165247655240816,0.0,0.00023939149308261932,306.37966426249574,0.0,1601693.1526495488,267.9828945832544,0.004011401004390791,1.0,1279826.8656804664,2603.9419993645965,,,,,,,,,,,,,,,,,,,3.0,14756.531308540703,1450.0,0.375,6.1796691888313084,3.5
2920.0,-29.990392425780623,4.780424837201078,34.88972748754477,28.357334376219683,6.457555221746492,-26.345597661027753,-39.8560899431817,2.812760456990085,-5.167246091245943,-5.171203093899936,39.7827140340605,37594.76497871327,20500.353538068084,20500.353538068084,58095.11851678135,79932.8300416749,79923.69294283637,20500.353538068084,100424.04648090445,100424.04648090445,100424.04648090445,126367.36016825383,124009.57053552341,2357.789632730421,0.0,93236.10395395332,50898.06904860674,47042.26100594065,25943.31368734937,72985.57469329002,19781.471102001662,1450.0,0.0,0.8868343070284644,2.866497014166328,0.0014957518510113484,1.0,1.0,-3.896305089325722,352295.54557539924,1545185.8013713511,4.386049783421535,1545185.8013713511,4.386049783421535,0.76248822106513,0.09165371946603561,3.6313194997700404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313194997700404,1.2786093598704025,1.2789081465636747,2.8400539005424648,6017.733418123251,14756.492133581258,6484.964668924426,0.0004153083656141956,25675.544099013507,2618.176859479385,19383.993369250755,1976.6172310881652,0.75495940006177,0.75495940006177,32758.044587389162,32395.05729023726,1.014025839138193,0.8,4335.944118272033,4287.898129693729,1.014025839138193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615118028229769,4.780424837201078,-1.047678514062059,5.828103351263137,3.5,3.5,1.0,0.6,0.00023366881888801778,1.0000125063029603,0.00023366589659152352,198.91427659972013,0.0,5.872315726797989e-07,1.6642142769745503,0.02812603487620683,8.014959564715774e-05,0.00015351922324086003,0.000557477348944085,0.0916537192292372,0.0916537192292372,0.0916537192292372,0.09189042917763304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509323.00144933595,588.5576000695828,0.0,0.0916537192292372,0.09165371946603561,0.09165371946603561,0.375,0.375,0.5,5.251441068091973,1.3106461124165207,1.3106461124165207,7.673861546209082e-12,0.00395700265397636,1.2748980045741973,7.673861546209082e-12,25943.31368734937,19781.471102001662,0.76248822106513,0.7991700265845147,3.8712550289486263,0.7959808326633944,0.515098567582692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514369865969607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.69820559743,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38394435228673,261.38394435228673,-11.766055647713245,244.98255031283912,277.7853383917349,119708.15311545334,119720.4916060311,-12.338490577755525,0.0,nan,277.7853383917349,4.635338391734933,271.2247807759547,-1.9252192240452928,264.66422316017616,-8.485776839823814,258.10366554439696,-15.046334455603017,251.54310792861838,-21.606892071381594,244.98255031283912,-28.167449687160854,1.0,1.0,25762.5980482374,25762.5980482374,277.29847877882975,4.1484787788297695,277.29847877882975,277.29847877882975,79922.71758272058,79923.69294283637,-0.9753601157863159,0.0,8575.796259387458,8575.796259387458,0.9046184876703409,3649.4760972688905,277.29847877882975,4.1484787788297695,1.0,0.002,0.2880849741230227,0.004453990091744569,0.0004462205418652397,0.0015537794595983753,0.22311027093261984,0.22311027093261984,0.0,1.4636148196189858e-12,1.0,1.002602124944941,1.2748980045665235,0.09165371946603561,0.0,0.00023775184817205545,304.28127320858493,0.0,1601692.9106137704,267.98275390875403,0.003957002646302499,1.0,1279827.1624302315,2604.0522218685815,,,,,,,,,,,,,,,,,,,3.0,14756.492133581258,1450.0,0.375,6.1796691888313084,3.5
2921.0,-29.990511589998654,4.781239722461865,34.88984740393639,28.357488253992074,6.457506856932018,-26.34570974530532,-39.856198209431,2.812705012244843,-5.167388192260205,-5.171291233464899,39.78291269522044,37594.52854193971,20502.21376920913,20502.21376920913,58096.742311148846,79933.19207609084,79924.12041697405,20502.21376920913,100426.33418618319,100426.33418618319,100426.33418618319,126369.69062650911,124008.7215998586,2360.9690266505127,0.0,93236.42921425067,50897.795585228305,47042.9262544693,25943.35644032593,72986.28269479523,19781.517730187134,1450.0,0.0,0.886833137629871,2.8664884494588057,0.0014957518510113484,1.0,1.0,-3.9052443368045147,352294.3335446165,1545194.328124549,4.386089076646637,1545194.328124549,4.386089076646637,0.7624887618411265,0.09165495339754628,3.6313024276617054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6313024276617054,1.278609622766276,1.2789084057843112,2.8400399645087693,6017.703889340129,14756.452999040746,6484.962232858593,0.00041531308271277847,25675.754380581337,2618.1983022317854,19383.986087686957,1976.6164885752992,0.7549529334315153,0.7549529334315153,32757.921381673114,32395.05729023726,1.0140210718465843,0.8,4335.927810427454,4287.898129693729,1.0140210718465843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.615718293417144,4.781239722461865,-1.0473924791612,5.828632201623065,3.5,3.5,1.0,0.6,0.00023366589659152352,1.0000124017947565,0.00023366299875097083,198.91437500731809,0.0,5.812864931644092e-07,1.6473659216279355,0.028126616162699996,8.014861487347912e-05,0.0001535172817180444,0.0005574676777907605,0.09165495312689077,0.09165495312689077,0.09165495312689077,0.09189003345307656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509289.6400877728,588.5686421229354,0.0,0.09165495312689077,0.09165495339754628,0.09165495339754628,0.375,0.375,0.5,5.25849348964064,1.3017572238164234,1.3017572238164234,1.0857093002414331e-11,0.003903041204694091,1.2660468966603844,1.0857093002414331e-11,25943.35644032593,19781.517730187134,0.7624887618411265,0.7991536992953974,3.871334307737638,0.7959953592114073,0.5150903314140239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437706467804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.68135724208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38386313068366,261.38386313068366,-11.766136869316313,244.982430134568,277.78529612679955,119707.77961527061,119720.20455119385,-12.424935923244075,0.0,nan,277.78529612679955,4.635296126799574,271.2247229283525,-1.9252770716474856,264.66414972990646,-8.485850270093522,258.10357653146065,-15.04642346853933,251.5430033330146,-21.606996666985367,244.982430134568,-28.16756986543197,1.0,1.0,25762.5980482374,25762.5980482374,277.2984404858475,4.148440485847516,277.2984404858475,277.2984404858475,79923.06936154998,79924.12041697405,-1.0510554240754573,0.0,8575.796259387458,8575.796259387458,0.9046195414030818,3649.458939800014,277.2984404858475,4.148440485847516,1.0,0.002,0.2878488595555021,0.00445502419473427,0.0004458547379621278,0.001554145259831134,0.22292736898106388,0.22292736898106388,0.0,-2.2067382643431444e-12,1.0,1.0025841134667646,1.2660468966495273,0.09165495339754628,0.0,0.00023611433472025485,302.18561059428976,0.0,1601692.6675740029,267.9826118077398,0.003903041193836998,1.0,1279827.4655891405,2604.1622939780927,,,,,,,,,,,,,,,,,,,3.0,14756.452999040746,1450.0,0.375,6.1796691888313084,3.5
2922.0,-29.990629502561372,4.782039325443261,34.889965801041406,28.35765128200876,6.457455244678836,-26.345821027839257,-39.856306405831106,2.8126467699488735,-5.1675323993817415,-5.171381860303888,39.78310871942346,37594.283352873164,20504.04764263912,20504.04764263912,58098.33099551228,79933.57120237396,79924.54428244148,20504.04764263912,100428.5919250806,100428.5919250806,100428.5919250806,126371.98928177738,124007.86287980892,2364.1264019684654,0.0,93236.76526765311,50897.50700863253,47043.62028780065,25943.39735669677,72987.01764449742,19781.562756735493,1450.0,0.0,0.8868319651114499,2.8664796164832977,0.0014957518510113484,1.0,1.0,-3.914182465660076,352293.08731405844,1545202.741733691,4.386128474772456,1545202.741733691,4.386128474772456,0.7624892948582649,0.09165617836833272,3.63128408434294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63128408434294,1.2786098985738097,1.2789086779508945,2.8400250055887697,6017.672193183671,14756.413557017251,6484.960737812663,0.0004153182875284264,25675.97662481529,2618.2209648366456,19383.981618894624,1976.6160328852998,0.7549462247196633,0.7549462247196633,32757.78900177703,32395.05729023726,1.0140159495765102,0.8,4335.910288263386,4287.898129693729,1.0140159495765102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616310053416098,4.782039325443261,-1.0471142332316852,5.829153558674946,3.5,3.5,1.0,0.6,0.00023366299875097083,1.0000122715421578,0.000233660131380818,198.91447238136485,0.0,5.764221424103845e-07,1.6335803515910297,0.028127192584842406,8.014763474364227e-05,0.00015351536400732858,0.0005574578980219253,0.09165617814707208,0.09165617814707208,0.09165617814707208,0.09188962880621818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509256.50433808926,588.5796091450999,0.0,0.09165617814707208,0.09165617836833272,0.09165617836833272,0.375,0.375,0.5,5.26549702851076,1.2928775042051939,1.2928775042051939,1.2789769243681803e-11,0.0038494609221402243,1.2571993946438056,1.2789769243681803e-11,25943.39735669677,19781.562756735493,0.7624892948582649,0.799136697449752,3.8714135031774135,0.7960091105310751,0.5150817853112737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514384203230977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.66757167204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3837812652975,261.3837812652975,-11.766218734702477,244.98231097097255,277.7852515596227,119707.34340837946,119719.86682743243,-12.523419052972207,0.0,nan,277.7852515596227,4.635251559622702,271.22466344189286,-1.9253365581071193,264.66407532416423,-8.485924675835747,258.10348720643066,-15.04651279356932,251.54289908870186,-21.60710091129812,244.98231097097255,-28.16768902902743,1.0,1.0,25762.5980482374,25762.5980482374,277.29839928479413,4.148399284794152,277.29839928479413,277.29839928479413,79923.43989689983,79924.54428244148,-1.1043855416501174,0.0,8575.796259387458,8575.796259387458,0.904620673596142,3649.4405047646546,277.29839928479413,4.148399284794152,1.0,0.002,0.2876143820503284,0.004456050639641825,0.0004454914675760199,0.0015545085334878592,0.22274573378800994,0.22274573378800994,0.0,1.0638790196026982e-12,1.0,1.0025661085304225,1.2571993946310158,0.09165617836833272,0.0,0.00023447728223941305,300.0905389565067,0.0,1601692.4226647753,267.98246760061824,0.003849460909350455,1.0,1279827.7773029595,2604.2723203210294,,,,,,,,,,,,,,,,,,,3.0,14756.413557017251,1450.0,0.375,6.1796691888313084,3.5
2923.0,-29.990746142104907,4.782823876807053,34.89008270048358,28.35783268036323,6.457409072364884,-26.345930620657057,-39.85641048112882,2.812593550914826,-5.1676777530400955,-5.171474102219168,39.783302328725526,37594.011376117356,20505.853836794013,20505.853836794013,58099.86521291137,79933.96224724667,79924.96942510406,20505.853836794013,100430.82326189807,100430.82326189807,100430.82326189807,126374.26008259969,124006.99828126792,2367.261801331774,0.0,93237.10887296146,50897.18727237536,47044.357333984546,25943.43682070162,72987.79415468617,19781.606494312873,1450.0,0.0,0.8868307931121102,2.8664706062297727,0.0014957518510113484,1.0,1.0,-3.9231039994043613,352291.8188774084,1545211.0517253017,4.386167855527207,1545211.0517253017,4.386167855527207,0.762489820875548,0.091657394417182,3.6312641338155767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312641338155767,1.2786101510446948,1.2789089268143363,2.8400088415132902,6017.637943447366,14756.374231352976,6484.960560439775,0.0004153240934020521,25676.21231534923,2618.244998582516,19383.98108871519,1976.6159788220434,0.7549392741672982,0.7549392741672982,32757.645022840716,32395.05729023726,1.0140103785023449,0.8,4335.891230818721,4287.898129693729,1.0140103785023449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.616892881780219,4.782823876807053,-1.046843169900555,5.829667046707608,3.5,3.5,1.0,0.6,0.000233660131380818,1.0000121390657863,0.00023365729499954252,198.91456870421513,0.0,5.703614210738871e-07,1.616404267323396,0.02812776294626348,8.014669195651323e-05,0.00015351343942430476,0.000557447846640148,0.09165739418035838,0.09165739418035838,0.09165739418035838,0.09188921853096799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509223.5948229018,588.5905009474632,0.0,0.09165739418035838,0.091657394417182,0.091657394417182,0.375,0.375,0.5,5.272451777183013,1.2840084480455403,1.2840084480455403,-1.1880274541908875e-11,0.003796349179083336,1.2483701028148175,-1.1880274541908875e-11,25943.43682070162,19781.606494312873,0.762489820875548,0.7991183960538383,3.871492307599528,0.7960216620573274,0.5150725790731907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439126680989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.65039558778,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3836994834489,261.3836994834489,-11.766300516551098,244.98219290690827,277.7852060599897,119706.92353122293,119719.43417102874,-12.510639805824399,0.0,nan,277.7852060599897,4.635206059989741,271.2246034293736,-1.9253965706263898,264.6640007987583,-8.485999201241668,258.1033981681397,-15.0466018318603,251.54279553752403,-21.60720446247595,244.98219290690827,-28.16780709309171,1.0,1.0,25762.5980482374,25762.5980482374,277.29835661759466,4.148356617594686,277.29835661759466,277.29835661759466,79923.8493029295,79924.96942510406,-1.120122174557764,0.0,8575.796259387458,8575.796259387458,0.9046219049876499,3649.4204544846543,277.29835661759466,4.148356617594686,1.0,0.002,0.2873815384316362,0.004457069551417863,0.0004451307265956939,0.0015548692742144601,0.22256536329784693,0.22256536329784693,0.0,8.101540271976404e-13,1.0,1.0025481398745204,1.2483701028266978,0.091657394417182,0.0,0.00023284340068659818,297.9995258343487,0.0,1601692.1771208614,267.9823222469599,0.0037963491909636105,1.0,1279828.0945718067,2604.382129082137,,,,,,,,,,,,,,,,,,,3.0,14756.374231352976,1450.0,0.375,6.1796691888313084,3.5
2924.0,-29.990861794497537,4.783593593960225,34.890198117346074,28.357992565166228,6.457357805949043,-26.346039834452213,-39.85651455642653,2.812535845903904,-5.167824876710824,-5.1715685138951235,39.78349337760203,37593.76340570001,20507.633942182016,20507.633942182016,58101.397347882026,79934.33678800639,79925.3916032054,20507.633942182016,100433.02554538741,100433.02554538741,100433.02554538741,126376.50013177333,124006.12489302007,2370.375238753259,0.0,93237.44097666553,50896.896616720274,47045.049288828064,25943.474586385906,72988.52387521397,19781.64874252255,1450.0,0.0,0.8868296193333007,2.8664613610202894,0.0014957518510113484,1.0,1.0,-3.932020710131269,352290.5206076277,1545219.2518520409,4.386207296145408,1545219.2518520409,4.386207296145408,0.7624903393974516,0.09165860154859531,3.631246154513015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631246154513015,1.2786104242367597,1.2789091964434232,2.8399941731122773,6017.606862865779,14756.335077670568,6484.958885459714,0.000415329170549517,25676.430902594533,2618.2672882783145,19383.9760820877,1976.615468288121,0.7549326522686222,0.7549326522686222,32757.515269701093,32395.05729023726,1.0140053578817774,0.8,4335.874056339301,4287.898129693729,1.0140053578817774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.617467291739659,4.783593593960225,-1.0465795239308955,5.83017311789112,3.5,3.5,1.0,0.6,0.00023365729499954252,1.0000120363405427,0.00023365448265462,198.91466421194116,0.0,5.641975580902125e-07,1.598935879627662,0.02812832714382157,8.014574917963682e-05,0.0001535115458199057,0.0005574382104318811,0.09165860130258846,0.09165860130258846,0.09165860130258846,0.09188880054022915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509190.91065257584,588.6013178227411,0.0,0.09165860130258846,0.09165860154859531,0.09165860154859531,0.375,0.375,0.5,5.279357770363392,1.275149520472553,1.275149520472553,-3.956301952712238e-11,0.0037436371843000416,1.2395478037638554,-3.956301952712238e-11,25943.474586385906,19781.64874252255,0.7624903393974516,0.7991013714301182,3.8715697234670454,0.7960346950873542,0.5150640321206222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514398254134757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.63292720008,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3836173965903,261.3836173965903,-11.766382603409681,244.98207586665671,277.78515892652393,119706.51894487471,119719.07624383339,-12.557298958660095,0.0,nan,277.78515892652393,4.635158926523957,271.2245423145505,-1.9254576854494871,264.66392570257807,-8.486074297421908,258.1033090906026,-15.046690909397398,251.5426924786297,-21.607307521370274,244.98207586665671,-28.167924133343263,1.0,1.0,25762.5980482374,25762.5980482374,277.2983114349452,4.148311434945242,277.2983114349452,277.2983114349452,79924.22861985248,79925.3916032054,-1.1629833529150346,0.0,8575.796259387458,8575.796259387458,0.9046230147086929,3649.40238528558,277.2983114349452,4.148311434945242,1.0,0.002,0.2871503276076853,0.004458080853865966,0.0004447725128215689,0.001555227487283219,0.22238625641078447,0.22238625641078447,0.0,1.0478770628985501e-13,1.0,1.0025301846650845,1.2395478038034184,0.09165860154859531,0.0,0.00023121061066684405,295.90991037593204,0.0,1601691.9301223203,267.98217512328915,0.003743637223863061,1.0,1279828.4193034484,2604.4918536067257,,,,,,,,,,,,,,,,,,,3.0,14756.335077670568,1450.0,0.375,6.1796691888313084,3.5
2925.0,-29.99097622837963,4.784348702757877,34.890312074014,28.358145744446688,6.457303137059427,-26.346148291835767,-39.85662226388229,2.8124752005149185,-5.167972957739039,-5.171664377342576,39.78368210686379,37593.539226702895,20509.38694500693,20509.38694500693,58102.92617170983,79934.71045325522,79925.8157107849,20509.38694500693,100435.20265579183,100435.20265579183,100435.20265579183,126378.71364733699,124005.24687932633,2373.4667680106722,0.0,93237.77240895238,50896.62989852467,47045.71390047524,25943.51099154516,72989.2248920204,19781.689779341166,1450.0,0.0,0.8868284465603972,2.8664519554512276,0.0014957518510113484,1.0,1.0,-3.9409157871583034,352289.2023791711,1545227.352450327,4.386246703034597,1545227.352450327,4.386246703034597,0.7624908512108444,0.09165979977709299,3.6312286911935963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312286911935963,1.2786107110031297,1.27890947968072,2.8399798781168726,6017.576573485869,14756.295645880353,6484.9566962882855,0.0004153340479631715,25676.64565855389,2618.289187291674,19383.9695385078,1976.6148010286695,0.7549260832693793,0.7549260832693793,32757.38924018874,32395.05729023726,1.0140004813466423,0.8,4335.857374729343,4287.898129693729,1.0140004813466423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6180329561594995,4.784348702757877,-1.0463227812526217,5.830671484010499,3.5,3.5,1.0,0.6,0.00023365448265462,1.0000119095364421,0.0002336516999711844,198.91475871347998,0.0,5.594166459142108e-07,1.5853867745208734,0.028128886560467484,8.014477351127528e-05,0.0001535097091433447,0.0005574288602180973,0.09165979951784393,0.09165979951784393,0.09165979951784393,0.09188837751393679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509158.45241445623,588.6120595948615,0.0,0.09165979951784393,0.09165979977709299,0.09165979977709299,0.375,0.375,0.5,5.286215126609641,1.2663030548598044,1.2663030548598044,6.30961949354969e-12,0.0036914196035127134,1.2307485901842483,6.30961949354969e-12,25943.51099154516,19781.689779341166,0.7624908512108444,0.7990853174474442,3.871646263722605,0.7960479955454627,0.515056013847502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440518233041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.61937809497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38353486163584,261.38353486163584,-11.76646513836414,244.9819598436087,277.7851098796631,119706.10524539261,119718.73109215476,-12.625846762157936,0.0,nan,277.7851098796631,4.635109879663105,271.2244798724523,-1.9255201275476566,264.6638498652423,-8.486150134757679,258.10321985802943,-15.046780141970544,251.54258985081913,-21.60741014918085,244.9819598436087,-28.16804015639127,1.0,1.0,25762.5980482374,25762.5980482374,277.29826502551543,4.148265025515457,277.29826502551543,277.29826502551543,79924.59838670824,79925.8157107849,-1.2173240766569506,0.0,8575.796259387458,8575.796259387458,0.9046240925803111,3649.3848346495643,277.29826502551543,4.148265025515457,1.0,0.002,0.28692074550133195,0.004459084685287121,0.0004444168206024981,0.001555583179801473,0.22220841030124905,0.22220841030124905,0.0,4.03971127382885e-13,1.0,1.0025122756694442,1.2307485901779387,0.09165979977709299,0.0,0.00022958189843079208,293.82551386816897,0.0,1601691.6827450588,267.98202704226094,0.003691419597203094,1.0,1279828.7490280652,2604.6013010782976,,,,,,,,,,,,,,,,,,,3.0,14756.295645880353,1450.0,0.375,6.1796691888313084,3.5
2926.0,-29.99108924218544,4.785089439790818,34.89042459995172,28.35830528000372,6.457245260709268,-26.346255791893633,-39.85672605978323,2.812411810411285,-5.168121039086714,-5.171760830356555,39.783868765098646,37593.29527407927,20511.111556503583,20511.111556503583,58104.406830582855,79935.09665940425,79926.24697895326,20511.111556503583,100437.35853545685,100437.35853545685,100437.35853545685,126380.90496219831,124004.368481867,2376.536480331307,0.0,93238.11094239661,50896.33791636762,47046.41447336554,25943.54642674146,72989.960900107,19781.729924145795,1450.0,0.0,0.8868272782847141,2.8664424793374157,0.0014957518510113484,1.0,1.0,-3.9497717695239203,352287.87604659225,1545235.364187172,4.3862859588809835,1545235.364187172,4.3862859588809835,0.7624913571475203,0.09166098901535226,3.6312102039083003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6312102039083003,1.2786110104257005,1.278909775615101,2.839964754174396,6017.544527666584,14756.25633318403,6484.955430432137,0.0004153393409260005,25676.869612792918,2618.312024268524,19383.965754779063,1976.6144151957155,0.754919351427537,0.754919351427537,32757.25582077393,32395.05729023726,1.0139953188747126,0.8,4335.839714971742,4287.898129693729,1.0139953188747126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.618589459176974,4.785089439790818,-1.046072338888239,5.831161778679057,3.5,3.5,1.0,0.6,0.0002336516999711844,1.0000117617542033,0.00023364895184964287,198.91485204237222,0.0,5.535168041666027e-07,1.5686666230081523,0.02812944007727165,8.014383328613528e-05,0.00015350786668504913,0.0005574193318869454,0.09166098877713054,0.09166098877713054,0.09166098877713054,0.09188795269300422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509126.2202971129,588.6227262199657,0.0,0.09166098877713054,0.09166098901535226,0.09166098901535226,0.375,0.375,0.5,5.2930240542073195,1.257474186298282,1.257474186298282,-8.071765478234738e-12,0.003639791269847592,1.221989060832641,-8.071765478234738e-12,25943.54642674146,19781.729924145795,0.7624913571475203,0.79906823282701,3.871722337558767,0.7960602542328211,0.5150474779062959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514412037536997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.60265794346,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3834517975676,261.3834517975676,-11.766548202432375,244.98184486894542,277.78505872618996,119705.63639073547,119718.34317899957,-12.706788264097767,0.0,nan,277.78505872618996,4.635058726189982,271.2244159547418,-1.9255840452581765,264.6637731832934,-8.486226816706562,258.1031304118413,-15.0468695881587,251.5424876403938,-21.607512359606176,244.98184486894542,-28.16815513105456,1.0,1.0,25762.5980482374,25762.5980482374,277.2982188614956,4.14821886149565,277.2982188614956,277.2982188614956,79924.97136743086,79926.24697895326,-1.2756115224037785,0.0,8575.796259387458,8575.796259387458,0.9046252336512107,3649.366254927842,277.2982188614956,4.14821886149565,1.0,0.002,0.2866927849502619,0.004460081206082932,0.0004440636396388833,0.0015559363582844444,0.22203181981944164,0.22203181981944164,0.0,-2.0766721675613553e-12,1.0,1.002494446693232,1.2219890608407127,0.09166098901535226,0.0,0.0002279603452294437,291.75027908941325,0.0,1601691.436232041,267.98187896091326,0.0036397912779193575,1.0,1279829.080780539,2604.710274047784,,,,,,,,,,,,,,,,,,,3.0,14756.25633318403,1450.0,0.375,6.1796691888313084,3.5
2927.0,-29.991201213899714,4.785816014941353,34.89053570938882,28.358471660781674,6.457190011287207,-26.346362091383096,-39.85682587428016,2.812350888768155,-5.1682706412209996,-5.171859219181178,39.78405297231646,37593.03430139097,20512.81098229241,20512.81098229241,58105.84528368338,79935.48497636152,79926.67552861127,20512.81098229241,100439.48651090369,100439.48651090369,100439.48651090369,126383.0667960762,124003.48239133773,2379.5844047384635,0.0,93238.44996010466,50896.02738249431,47047.13619734483,25943.580285172502,72990.71648251734,19781.76868112448,1450.0,0.0,0.8868261090250462,2.866432792802354,0.0014957518510113484,1.0,1.0,-3.9586190961684338,352286.52309971146,1545243.2707534723,4.386325247861115,1545243.2707534723,4.386325247861115,0.7624918559305527,0.09166216946335601,3.631191114589094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631191114589094,1.278611298340309,1.2789100600830228,2.8399491849497434,6017.5115383478005,14756.217491484826,6484.95483816126,0.000415344879529524,25677.097959812432,2618.3353091843223,19383.963984441776,1976.6142346715521,0.7549125689663169,0.7549125689663169,32757.118056446052,32395.05729023726,1.013989988288151,0.8,4335.821480109597,4287.898129693729,1.013989988288151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.61913783519168,4.785816014941353,-1.0458288982903206,5.831644913231673,3.5,3.5,1.0,0.6,0.00023364895184964287,1.000011653310089,0.0002336462290976841,198.91494451076218,0.0,5.466421898273342e-07,1.549183965970665,0.028129986719461476,8.014292913577665e-05,0.00015350602271386622,0.0005574097057145027,0.09166216921948875,0.09166216921948875,0.09166216921948875,0.0918875210255694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509094.2121450931,588.6333183972156,0.0,0.09166216921948875,0.09166216946335601,0.09166216946335601,0.375,0.375,0.5,5.299784612953628,1.2486619975574058,1.2486619975574058,5.945821612840518e-11,0.0035885779601585455,1.2132401230127243,5.945821612840518e-11,25943.580285172502,19781.76868112448,0.7624918559305527,0.7990504277179062,3.8717977570760738,0.7960717209509902,0.5150385708351721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418807679426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.583175286425,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3833686341357,261.3833686341357,-11.76663136586427,244.9817309559296,277.78500631234175,119705.18576253501,119717.90775102512,-12.721988490109686,0.0,nan,277.78500631234175,4.635006312341773,271.2243512410601,-1.9256487589398716,264.66369616977744,-8.486303830222539,258.1030410984937,-15.046958901506287,251.54238602721202,-21.60761397278796,244.9817309559296,-28.16826904407037,1.0,1.0,25762.5980482374,25762.5980482374,277.2981704446672,4.148170444667244,277.2981704446672,277.2981704446672,79925.3644088262,79926.67552861127,-1.311119785081246,0.0,8575.796259387458,8575.796259387458,0.904626411878671,3649.3470701620395,277.2981704446672,4.148170444667244,1.0,0.002,0.28646644419012857,0.004461070215013182,0.00044371296596114454,0.001556287029790044,0.22185648298057226,0.22185648298057226,0.0,-4.248811372176142e-12,1.0,1.002476638507538,1.213240122953266,0.09166216946335601,0.0,0.0002263405559965617,289.67730232040446,0.0,1601691.18857407,267.981729358779,0.0035885779007003293,1.0,1279829.4191908096,2604.8191200458937,,,,,,,,,,,,,,,,,,,3.0,14756.217491484826,1450.0,0.375,6.1796691888313084,3.5
2928.0,-29.99131222810669,4.78652862318802,34.890645410848364,28.358609368465864,6.457133518515314,-26.346467653444503,-39.85692932093514,2.8122889438558794,-5.16842249649028,-5.171960216816281,39.78423459218307,37592.82371688044,20514.48701040886,20514.48701040886,58107.310727289296,79935.84322320305,79927.09717811726,20514.48701040886,100441.58418852612,100441.58418852612,100441.58418852612,126385.19647167406,124002.58593238183,2382.610539292229,0.0,93238.76976433133,50895.7781146983,47047.768499592254,25943.61228314794,72991.38078274019,19781.805821278158,1450.0,0.0,0.8868249358454982,2.866422825501343,0.0014957518510113484,1.0,1.0,-3.9674684602897514,352285.1342815463,1545251.0662948042,4.386364668626181,1545251.0662948042,4.386364668626181,0.7624923470710254,0.09166334113067647,3.6311752078475537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311752078475537,1.2786115909440054,1.2789103492735658,2.839936094405838,6017.483801056088,14756.178521362988,6484.9515838185525,0.00041534918773609736,25677.298512841615,2618.355759901864,19383.954256993642,1976.613242747895,0.754906293872754,0.754906293872754,32757.003260122234,32395.05729023726,1.0139855464187588,0.8,4335.806285355107,4287.898129693729,1.0139855464187588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.619678661172478,4.78652862318802,-1.0455927728059695,5.8321213959939895,3.5,3.5,1.0,0.6,0.0002336462290976841,1.0000115536687277,0.00023364352965774205,198.9150361884991,0.0,5.415960547939927e-07,1.5348832192861754,0.02813052831551627,8.014199209416567e-05,0.00015350423700351843,0.0005574007797067311,0.09166334099278295,0.09166334099278295,0.09166334099278295,0.09188707995246648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509062.42729041347,588.6438363462534,0.0,0.09166334099278295,0.09166334113067647,0.09166334113067647,0.375,0.375,0.5,5.306496801322511,1.2398635080799068,1.2398635080799068,4.320099833421409e-12,0.003537720325994087,1.2044917565265223,4.320099833421409e-12,25943.61228314794,19781.805821278158,0.7624923470710254,0.7990352128434368,3.8718713931313613,0.7960845527809164,0.5150309983691908,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425515400844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.568874539735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832853634211,261.3832853634211,-11.766714636578854,244.98161806561953,277.7849526612224,119704.83222014258,119717.5706203738,-12.738400231239526,0.0,nan,277.7849526612224,4.634952661222428,271.22428574210267,-1.9257142578973117,264.6636188229815,-8.486381177018472,258.1029519038603,-15.04704809613969,251.5422849847402,-21.60771501525977,244.98161806561953,-28.16838193438045,1.0,1.0,25762.5980482374,25762.5980482374,277.29811861442056,4.148118614420582,277.29811861442056,277.29811861442056,79925.72675031496,79927.09717811726,-1.3704278022923972,0.0,8575.796259387458,8575.796259387458,0.9046273936700004,3649.3310838867915,277.29811861442056,4.148118614420582,1.0,0.002,0.28624172332847014,0.004462051626467639,0.00044336479912060917,0.0015566352031499036,0.22168239956030458,0.22168239956030458,0.0,2.2705127708522177e-12,1.0,1.0024588307079598,1.2044917565222022,0.09166334113067647,0.0,0.00022472067206047512,287.6042052675919,0.0,1601690.9388398416,267.9815775035097,0.003537720321673987,1.0,1279829.7665743632,2604.9279559475917,,,,,,,,,,,,,,,,,,,3.0,14756.178521362988,1450.0,0.375,6.1796691888313084,3.5
2929.0,-29.991422213301924,4.787227476521885,34.89075372213558,28.35877138366925,6.457074034654189,-26.34657258850575,-39.85702892588449,2.8122244098565146,-5.168575292909054,-5.172062620728864,39.78441390992137,37592.571701041794,20516.13760033654,20516.13760033654,58108.70930137833,79936.23525160848,79927.51863873641,20516.13760033654,100443.65623907295,100443.65623907295,100443.65623907295,126387.29918195019,124001.68424974942,2385.6149322007745,0.0,93239.1109404079,50895.47498787075,47048.48439170795,25943.642942877246,72992.1273345852,19781.841768430764,1450.0,0.0,0.886823763840517,2.866412703071858,0.0014957518510113484,1.0,1.0,-3.976299716073868,352283.72613186867,1545258.763052022,4.3864040499946135,1545258.763052022,4.3864040499946135,0.7624928315574823,0.09166450410942945,3.631156314130392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631156314130392,1.2786118954959063,1.278910650444912,2.8399206412216724,6017.451057613172,14756.139300506422,6484.950703616747,0.0004153546479275387,25677.526075529822,2618.3789648381276,19383.95162601154,1976.6129744623845,0.7548995011822446,0.7548995011822446,32756.86690715853,32395.05729023726,1.013980270452984,0.8,4335.788237304974,4287.898129693729,1.013980270452984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620211278679173,4.787227476521885,-1.04536317033996,5.832590646861845,3.5,3.5,1.0,0.6,0.00023364352965774205,1.0000114465853356,0.00023364085526775434,198.91512701653116,0.0,5.369591937632196e-07,1.5217423551249643,0.028131065274710033,8.014108986110532e-05,0.00015350243979663674,0.0005573913535019779,0.09166450391055309,0.09166450391055309,0.09166450391055309,0.09188663402906205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509030.86662335246,588.6542797929106,0.0,0.09166450391055309,0.09166450410942945,0.09166450410942945,0.375,0.375,0.5,5.313160720223984,1.2310794486793384,1.2310794486793384,8.043343768804334e-11,0.0034873278198119806,1.1957629046549982,8.043343768804334e-11,25943.642942877246,19781.841768430764,0.7624928315574823,0.7990176981698328,3.871945550326961,0.7960955711705255,0.5150222780701125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514432165768156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.555733675574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3832018265584,261.3832018265584,-11.7667981734416,244.9815061626153,277.7848974905011,119704.35484780102,119717.13396220356,-12.779114402529327,0.0,nan,277.7848974905011,4.634897490501146,271.22421922492464,-1.9257807750753386,264.6635409593472,-8.48645904065279,258.10286269376945,-15.047137306230525,251.54218442819246,-21.60781557180752,244.9815061626153,-28.168493837384688,1.0,1.0,25762.5980482374,25762.5980482374,277.29806535587085,4.1480653558708696,277.29806535587085,277.29806535587085,79926.12458959283,79927.51863873641,-1.3940491435787408,0.0,8575.796259387458,8575.796259387458,0.9046285598206248,3649.312095701044,277.29806535587085,4.1480653558708696,1.0,0.002,0.28601861893083047,0.004463025601948875,0.0004430191349048231,0.0015569808657062072,0.22150956745241154,0.22150956745241154,0.0,6.110303235606906e-13,1.0,1.0024410618767823,1.1957629045745648,0.09166450410942945,0.0,0.00022310421023553632,285.53548788922876,0.0,1601690.6887025137,267.9814247070909,0.003487327739378543,1.0,1279830.1187941828,2605.0365595124777,,,,,,,,,,,,,,,,,,,3.0,14756.139300506422,1450.0,0.375,6.1796691888313084,3.5
2930.0,-29.991530862469745,4.787912795626459,34.89086066953631,28.35892718229445,6.457010479547305,-26.34667672826764,-39.85713216299189,2.81215634534155,-5.1687281921854265,-5.172165703150393,39.78459120481878,37592.3423771272,20517.761707480313,20517.761707480313,58110.10408460751,79936.62763636597,79927.94547405765,20517.761707480313,100445.70718153796,100445.70718153796,100445.70718153796,126389.37980116042,124000.7821317187,2388.597669441714,0.0,93239.45184703018,50895.193850145784,47049.17555209378,25943.67261962246,72992.84817171624,19781.876816715834,1450.0,0.0,0.8868225957041685,2.8664025008769327,0.0014957518510113484,1.0,1.0,-3.9850923698960514,352282.30865429284,1545266.3730127038,4.386443301440745,1545266.3730127038,4.386443301440745,0.7624933102861404,0.09166565817507909,3.6311377881722677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6311377881722677,1.278612216354367,1.2789109679586572,2.8399054394502197,6017.418846883626,14756.099962325532,6484.949507680026,0.00041535997746296665,25677.750965755073,2618.40189725901,19383.94805127665,1976.6126099408718,0.754892750425374,0.754892750425374,32756.733208115747,32395.05729023726,1.013975097181881,0.8,4335.7705405350525,4287.898129693729,1.013975097181881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.620735350638547,4.787912795626459,-1.04513957323788,5.833052368864339,3.5,3.5,1.0,0.6,0.00023364085526775434,1.0000113075491261,0.00023363821339217867,198.9152167413162,0.0,5.319766240962371e-07,1.5076217526887359,0.02813159725133413,8.014015473745026e-05,0.00015350070053030408,0.000557382194206502,0.09166565804136044,0.09166565804136044,0.09166565804136044,0.09188618595037236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508999.5305031286,588.66464863827,0.0,0.09166565804136044,0.09166565817507909,0.09166565817507909,0.375,0.375,0.5,5.319776573732141,1.2223145284238512,1.2223145284238512,-4.888534022029489e-12,0.003437510964943158,1.1870733332543182,-4.888534022029489e-12,25943.67261962246,19781.876816715834,0.7624933102861404,0.7990010863315599,3.872018847010417,0.796106817861156,0.5150140502627178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438754497687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.54161307314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38311782328185,261.38311782328185,-11.766882176718127,244.98139526116287,277.7848403854005,119703.85652055891,119716.70698492102,-12.850464362093186,0.0,nan,277.7848403854005,4.634840385400537,271.2241513605539,-1.9258486394460874,264.66346233570533,-8.486537664294644,258.102773310858,-15.04722668914195,251.54208428601052,-21.607915713989456,244.98139526116287,-28.168604738837104,1.0,1.0,25762.5980482374,25762.5980482374,277.29801204554144,4.1480120455414635,277.29801204554144,277.29801204554144,79926.50815986557,79927.94547405765,-1.437314192080521,0.0,8575.796259387458,8575.796259387458,0.904629703270508,3649.293477113129,277.29801204554144,4.1480120455414635,1.0,0.002,0.2857971239099536,0.004463992320504042,0.0004426759630043467,0.0015573240381613414,0.22133798150217335,0.22133798150217335,0.0,1.165688205684301e-12,1.0,1.002423372268236,1.1870733332592067,0.09166565817507909,0.0,0.0002214948397009031,283.4758455385672,0.0,1601690.4392913692,267.98127180781455,0.003437510969831692,1.0,1279830.4733480948,2605.1446913019026,,,,,,,,,,,,,,,,,,,3.0,14756.099962325532,1450.0,0.375,6.1796691888313084,3.5
2931.0,-29.991638381284602,4.788584771793136,34.89096626107735,28.359068976156436,6.456944883400796,-26.346780054816925,-39.85723148854447,2.812086556934171,-5.168882926668232,-5.172270985870261,39.78476600403442,37592.116907766525,20519.362860786598,20519.362860786598,58111.47976855312,79937.00625994714,79928.36593419974,20519.362860786598,100447.72879498634,100447.72879498634,100447.72879498634,126391.4294064457,123999.87063921524,2391.5587672304678,0.0,93239.78281899364,50894.92044514813,47049.84708205057,25943.70061145936,72993.54769350993,19781.91039032587,1450.0,0.0,0.8868214253978932,2.8663920610017666,0.0014957518510113484,1.0,1.0,-3.99388429502676,352280.8609262964,1545273.8758799713,4.386482625870699,1545273.8758799713,4.386482625870699,0.7624937816923534,0.09166680369323647,3.631120622477772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631120622477772,1.2786125451334616,1.278911293436461,2.839891283953229,6017.388853084117,14756.06102932313,6484.947388588722,0.00041536481294872113,25677.96350300517,2618.4235700269887,19383.941717170936,1976.6119640418426,0.7548862554813731,0.7548862554813731,32756.609325768437,32395.05729023726,1.0139703037568557,0.8,4335.754143129714,4287.898129693729,1.0139703037568557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621252015782038,4.788584771793136,-1.0449227934624705,5.833507565255607,3.5,3.5,1.0,0.6,0.00023363821339217867,1.000011189918062,0.0002336355990289692,198.91530553270206,0.0,5.255092527383263e-07,1.4892932222604167,0.028132122760586867,8.013925505425296e-05,0.0001534989583379257,0.0005573732331496984,0.09166680347029803,0.09166680347029803,0.09166680347029803,0.09188573002857979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508968.41650361865,588.6749436659792,0.0,0.09166680347029803,0.09166680369323647,0.09166680369323647,0.375,0.375,0.5,5.326344384284649,1.2135660516888152,1.2135660516888152,-1.3926637620897964e-11,0.003388059202052318,1.1783866908435243,-1.3926637620897964e-11,25943.70061145936,19781.91039032587,0.7624937816923534,0.7989848902634978,3.872090979818124,0.7961180351523041,0.5150060258149222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514445263197298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.52328454271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38303335560397,261.38303335560397,-11.766966644396007,244.9812853558508,277.7847813553569,119703.39277463594,119716.31428103187,-12.921506395929853,0.0,nan,277.7847813553569,4.6347813553569495,271.2240821554567,-1.925917844543278,264.6633829555551,-8.48661704444487,258.10268375565255,-15.047316244347428,251.54198455575172,-21.608015444248252,244.9812853558508,-28.16871464414919,1.0,1.0,25762.5980482374,25762.5980482374,277.29795579152153,4.147955791521554,277.29795579152153,277.29795579152153,79926.87773203793,79928.36593419974,-1.4882021618104773,0.0,8575.796259387458,8575.796259387458,0.90463076276106,3649.276225590161,277.29795579152153,4.147955791521554,1.0,0.002,0.2855772379156831,0.004464951526524574,0.000442335281483301,0.0015576647187545475,0.2211676407416505,0.2211676407416505,0.0,2.37848369472049e-13,1.0,1.0024056878645118,1.178386690857451,0.09166680369323647,0.0,0.00021988581666884777,281.41664845518244,0.0,1601690.188299419,267.98111707333175,0.0033880592159789558,1.0,1279830.8354694895,2605.252788418843,,,,,,,,,,,,,,,,,,,3.0,14756.06102932313,1450.0,0.375,6.1796691888313084,3.5
