time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2932.0,-29.991745588573657,4.789243597560679,34.8910705082859,28.359225333575182,6.456893428562927,-26.346881686859472,-39.857326762843854,2.812029526846049,-5.169039179966603,-5.172378202652991,39.78493842355686,37591.87351669264,20520.94090844016,20520.94090844016,58112.814425132805,79937.37792927978,79928.78208995821,20520.94090844016,100449.72299839837,100449.72299839837,100449.72299839837,126393.45005186173,123998.95180656326,2394.498245298476,0.0,93240.11046048313,50894.63294764369,47050.5305698216,25943.727053463354,72994.25762328495,19781.94260175101,1450.0,0.0,0.886820253857405,2.866381410888406,0.0014957518510113484,1.0,1.0,-4.002666289899707,352279.38660843344,1545281.2766308836,4.386521991843079,1545281.2766308836,4.386521991843079,0.7624942461422566,0.09166794046608817,3.631103068012233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631103068012233,1.2786128147431544,1.278911559766216,2.8398769558254764,6017.358493500737,14756.022184530344,6484.94548931828,0.0004153697383930705,25678.177874340912,2618.4454298196542,19383.936040124485,1976.611385144212,0.7548797323151971,0.7548797323151971,32756.482637595316,32395.05729023726,1.0139654017696718,0.8,4335.73737433762,4287.898129693729,1.0139654017696718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.621761225121433,4.789243597560679,-1.044712595314988,5.833956192875667,3.5,3.5,1.0,0.6,0.0002336355990289692,1.0000111575059443,0.00023363299226746917,198.9153940668927,0.0,5.200368565871755e-07,1.4737844515680554,0.028132642797443454,8.013839207576827e-05,0.00015349720695320094,0.0005573641790990766,0.0916679402415803,0.0916679402415803,0.0916679402415803,0.09188526724035564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508937.5249082387,588.6851647937557,0.0,0.0916679402415803,0.09166794046608817,0.09166794046608817,0.375,0.375,0.5,5.332864207888391,1.204833006568549,1.204833006568549,2.8421709430404007e-12,0.003339022686361659,1.1697119127532574,2.8421709430404007e-12,25943.727053463354,19781.94260175101,0.7624942461422566,0.7989681106976553,3.8721621851286505,0.7961285766484045,0.5149976825670317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451704187863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.50777577202,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38294982185647,261.38294982185647,-11.767050178143506,244.9811764479295,277.7847231957834,119703.06858742295,119715.84722520804,-12.778637785092748,0.0,nan,277.7847231957834,4.634723195783408,271.2240138462137,-1.9259861537862548,264.66330449664133,-8.486695503358646,258.1025951470703,-15.047404852929674,251.54188579750058,-21.608114202499394,244.9811764479295,-28.168823552070478,1.0,1.0,25762.5980482374,25762.5980482374,277.2978971015165,4.1478971015165484,277.2978971015165,277.2978971015165,79927.29698052423,79928.78208995821,-1.4851094339828705,0.0,8575.796259387458,8575.796259387458,0.9046318462452889,3649.2585833522944,277.2978971015165,4.1478971015165484,1.0,0.002,0.2853589589417082,0.004465903278931862,0.00044199708748068184,0.0015580029127982141,0.22099854374034092,0.22099854374034092,0.0,2.788958300414812e-13,1.0,1.0023880268619747,1.1697119127504152,0.09166794046608817,0.0,0.00021827879973337373,279.3600191234383,0.0,1601689.9361651728,267.9809608200334,0.003339022683519488,1.0,1279831.2042428073,2605.360741755339,,,,,,,,,,,,,,,,,,,3.0,14756.022184530344,1450.0,0.375,6.1796691888313084,3.5
2933.0,-29.99185126220944,4.789889481995281,34.891173434118976,28.35937641737985,6.456819742404224,-26.34698416174812,-39.85742594869805,2.8119526419410406,-5.169195646500555,-5.17248618205634,39.785108816037756,37591.6382183089,20522.493867946338,20522.493867946338,58114.13208625524,79937.78487956703,79929.2017037359,20522.493867946338,100451.69557168224,100451.69557168224,100451.69557168224,126395.44805351592,123998.03186699361,2397.416186522312,0.0,93240.46029128683,50894.340144557835,47051.244607476656,25943.75248183369,72994.99708931035,19781.973890250356,1450.0,0.0,0.8868190857725378,2.8663706724960574,0.0014957518510113484,1.0,1.0,-4.011412971295215,352277.90180753387,1545288.5904011338,4.38656124177042,1545288.5904011338,4.38656124177042,0.7624947048081063,0.09166906844425542,3.6310843075869172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310843075869172,1.278613176330557,1.2789119181048896,2.8398614802387905,6017.325702589568,14755.982097658974,6484.944253737918,0.00041537516138223413,25678.406887019086,2618.4687826137456,19383.932346892096,1976.6110085393175,0.754872856099614,0.754872856099614,32756.34724604027,32395.05729023726,1.0139601630249055,0.8,4335.719453542159,4287.898129693729,1.0139601630249055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62226233893917,4.789889481995281,-1.0445082061202378,5.834397688115518,3.5,3.5,1.0,0.6,0.00023363299226746917,1.000010997901025,0.00023363042282320253,198.91548133462612,0.0,5.185249910141477e-07,1.4694998245340944,0.02813316132243447,8.01374936762091e-05,0.00015349549859126007,0.0005573550962199543,0.09166906829902914,0.09166906829902914,0.09166906829902914,0.09188480198119188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508906.8565224989,588.6953117787167,0.0,0.09166906829902914,0.09166906844425542,0.09166906844425542,0.375,0.375,0.5,5.3393362305186,1.1961191015321901,1.1961191015321901,-7.258904588525183e-11,0.0032905355557772964,1.161073210761117,-7.258904588525183e-11,25943.75248183369,19781.973890250356,0.7624947048081063,0.79895098486588,3.8722339344648606,0.7961385629641416,0.5149892419656519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514458126521685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.503491144984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3828651706277,261.3828651706277,-11.767134829372253,244.98106841885527,277.7846619224,119702.46968074572,119715.41926616117,-12.949585415449352,0.0,nan,277.7846619224,4.634661922400028,271.223943221692,-1.9260567783079523,264.66322452098177,-8.486775479018206,258.10250582027254,-15.047494179727437,251.54178711956448,-21.608212880435502,244.98106841885527,-28.168931581144705,1.0,1.0,25762.5980482374,25762.5980482374,277.29783805212094,4.14783805212096,277.29783805212094,277.29783805212094,79927.6800305901,79929.2017037359,-1.5216731458058348,0.0,8575.796259387458,8575.796259387458,0.9046330041608823,3649.2397291248517,277.29783805212094,4.14783805212096,1.0,0.002,0.28514228048792123,0.004466847792296239,0.0004416613720017871,0.0015583386278675857,0.22083068600089356,0.22083068600089356,0.0,-1.3062727982626754e-13,1.0,1.0023704385768373,1.161073210833706,0.09166906844425542,0.0,0.00021667828488243385,277.3117107478976,0.0,1601689.6845911737,267.9808043534994,0.0032905356283663423,1.0,1279831.5756392593,2605.4682617466087,,,,,,,,,,,,,,,,,,,3.0,14755.982097658974,1450.0,0.375,6.1796691888313084,3.5
2934.0,-29.991956295997998,4.79052258571241,34.89127503212109,28.359524078574054,6.456752346967993,-26.347085431699618,-39.857524959929265,2.811881482659229,-5.169355323155628,-5.1725975866064084,39.78527638055359,37591.41349373007,20524.027554976765,20524.027554976765,58115.44104870684,79938.1750097885,79929.60527306945,20524.027554976765,100453.63282804622,100453.63282804622,100453.63282804622,126397.40850617633,123997.09596028851,2400.3125458878235,0.0,93240.79847650699,50894.06331400639,47051.927958333996,25943.775678130118,72995.70363646411,19782.00325765077,1450.0,0.0,0.8868179104811782,2.8663595690420163,0.0014957518510113484,1.0,1.0,-4.02018649662358,352276.3699153824,1545295.7828137828,4.386600733920831,1545295.7828137828,4.386600733920831,0.7624951550258141,0.09167018808546067,3.631066396404429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631066396404429,1.278613511312956,1.2789122498800582,2.8398467279419215,6017.294444242731,14755.942786836344,6484.942596496853,0.00041538027019440463,25678.626689073026,2618.4911961855505,19383.927393287653,1976.610503412241,0.75486620168578,0.75486620168578,32756.21798322996,32395.05729023726,1.013955161426491,0.8,4335.702343964064,4287.898129693729,1.013955161426491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.622757233854315,4.79052258571241,-1.0443111186164495,5.83483370432886,3.5,3.5,1.0,0.6,0.00023363042282320253,1.000010931318486,0.00023362786896255968,198.91556807402569,0.0,5.111022430626101e-07,1.448463756839437,0.02813367242467753,8.013659686762513e-05,0.0001534938259555774,0.0005573462734828471,0.09167018781191606,0.09167018781191606,0.09167018781191606,0.091884324273805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508876.4079953144,588.7053856934023,0.0,0.09167018781191606,0.09167018808546067,0.09167018808546067,0.375,0.375,0.5,5.345760335873475,1.1874167798747521,1.1874167798747521,-2.9558577807620168e-12,0.003242263450772498,1.1524110899828202,-2.9558577807620168e-12,25943.775678130118,19782.00325765077,0.7624951550258141,0.7989346053368628,3.872304625631346,0.7961487889497647,0.5149811786313372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464456986167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.48245507729,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38278023514704,261.38278023514704,-11.767219764852939,244.9809612765449,277.7845991937498,119701.98106188297,119714.97413088659,-12.993069003627383,0.0,nan,277.7845991937498,4.634599193749807,271.2238716103089,-1.9261283896910868,264.6631440268671,-8.48685597313289,258.10241644342557,-15.04758355657441,251.54168885998624,-21.60831114001374,244.9809612765449,-28.16903872345509,1.0,1.0,25762.5980482374,25762.5980482374,277.2977737066802,4.147773706680198,277.2977737066802,277.2977737066802,79928.08332122503,79929.60527306945,-1.5219518444209825,0.0,8575.796259387458,8575.796259387458,0.904634109658252,3649.221728386451,277.2977737066802,4.147773706680198,1.0,0.002,0.28492720709292385,0.004467784616633735,0.0004413281396440089,0.0015586718600265471,0.22066406982200445,0.22066406982200445,0.0,-3.294439374079694e-13,1.0,1.002352801843404,1.152411089985776,0.09167018808546067,0.0,0.00021507322942479964,275.2575925035808,0.0,1601689.4296305499,267.98064467684435,0.0032422634537283557,1.0,1279831.9588157977,2605.57606237784,,,,,,,,,,,,,,,,,,,3.0,14755.942786836344,1450.0,0.375,6.1796691888313084,3.5
2935.0,-29.99205983333997,4.791143148546478,34.891375348286644,28.359668561629974,6.456680985858517,-26.347185751420103,-39.857620059605665,2.8118069039338436,-5.16951275386873,-5.172707560409832,39.78544261475522,37591.181139130174,20525.532460449995,20525.532460449995,58116.713599580165,79938.57070303758,79930.0275262789,20525.532460449995,100455.55998672888,100455.55998672888,100455.55998672888,126399.35886501933,123996.17135669415,2403.187508325174,0.0,93241.14066311483,50893.77707693182,47052.62620687,25943.79887829044,72996.42508516044,19782.032537548985,1450.0,0.0,0.8868167472959084,2.866348605484086,0.0014957518510113484,1.0,1.0,-4.0288736913004755,352274.8577011776,1545302.9181486585,4.386639819352322,1545302.9181486585,4.386639819352322,0.7624956017563962,0.0916712987524054,3.631048603049216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631048603049216,1.2786138621068097,1.2789125974903008,2.8398320326875157,6017.263306762026,14755.902804855643,6484.940586057313,0.00041538531368183354,25678.846762010973,2618.513637379837,19383.921383949328,1976.609890630269,0.754859498309936,0.754859498309936,32756.0895706384,32395.05729023726,1.01395019273069,0.8,4335.685346923243,4287.898129693729,1.01395019273069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623242841446802,4.791143148546478,-1.0441183896056172,5.835261538152095,3.5,3.5,1.0,0.6,0.00023362786896255968,1.0000107755852141,0.00023362535151267628,198.91565357768943,0.0,5.080026405536137e-07,1.4396794833289412,0.028134180427318085,8.01357354972515e-05,0.00015349213346530817,0.000557337396798251,0.09167129855768841,0.09167129855768841,0.09167129855768841,0.09188385230620251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508846.1845058173,588.715384907211,0.0,0.09167129855768841,0.0916712987524054,0.0916712987524054,0.375,0.375,0.5,5.352136959059212,1.178738962777345,1.178738962777345,-4.263256414560601e-12,0.0031948065411029347,1.1438338691093577,-4.263256414560601e-12,25943.79887829044,19782.032537548985,0.7624956017563962,0.7989178111729204,3.872374421139809,0.7961583533957857,0.5149729058001793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144707491253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.47367080378,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3826948426221,261.3826948426221,-11.767305157377905,244.9808550821949,277.78453460304956,119701.46517059019,119714.52815633618,-13.062985745981313,0.0,nan,277.78453460304956,4.6345346030495875,271.2237986988789,-1.9262013011210684,264.66306279470706,-8.486937205292918,258.10232689053583,-15.047673109464142,251.54159098636617,-21.608409013633803,244.9808550821949,-28.169144917805085,1.0,1.0,25762.5980482374,25762.5980482374,277.2977129706614,4.147712970661416,277.2977129706614,277.2977129706614,79928.46614957646,79930.0275262789,-1.5613767024333356,0.0,8575.796259387458,8575.796259387458,0.904635207881306,3649.203846064462,277.2977129706614,4.147712970661416,1.0,0.002,0.2847137231882616,0.00446871460795545,0.00044099737073165603,0.001559002628800566,0.220498685365828,0.220498685365828,0.0,-4.677781599571329e-13,1.0,1.0023353372807162,1.143833869113621,0.0916712987524054,0.0,0.0002134837438736626,273.22339884855603,0.0,1601689.1784559996,267.98048724613125,0.003194806545366191,1.0,1279832.3370712793,2605.6828429809398,,,,,,,,,,,,,,,,,,,3.0,14755.902804855643,1450.0,0.375,6.1796691888313084,3.5
2936.0,-29.992162924718972,4.791751328241274,34.891474375093416,28.35981915649029,6.456611908795641,-26.34728544136942,-39.85771879144011,2.8117344254401924,-5.169673157780437,-5.172820728481814,39.78560606862197,37590.95806308356,20527.018436849557,20527.018436849557,58117.976499933124,79938.96717622738,79930.43380213037,20527.018436849557,100457.45223897992,100457.45223897992,100457.45223897992,126401.27218292671,123995.23114949132,2406.041033435398,0.0,93241.48210463462,50893.498856930964,47053.31471967073,25943.81994394678,72997.1346636175,19782.05997513037,1450.0,0.0,0.8868155779071656,2.8663373011740596,0.0014957518510113484,1.0,1.0,-4.037585893024357,352273.30156889505,1545309.934166755,4.386679113303551,1545309.934166755,4.386679113303551,0.7624960402080623,0.09167240096722225,3.631030210094836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.631030210094836,1.278614203095018,1.2789129353391628,2.839816890275074,6017.231221807103,14755.863573119983,6484.939373048735,0.00041539061915922527,25679.070872340475,2618.5364902734855,19383.917758185515,1976.6095209052546,0.7548527691889501,0.7548527691889501,32755.95683067654,32395.05729023726,1.0139450566001456,0.8,4335.667777099887,4287.898129693729,1.0139450566001456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.623722340946751,4.791751328241274,-1.043932662334293,5.835683990575567,3.5,3.5,1.0,0.6,0.00023362535151267628,1.0000107291807228,0.00023362284493095206,198.9157387131305,0.0,5.007601889059152e-07,1.4191543753593638,0.02813468118750699,8.013484123746898e-05,0.00015349051027520728,0.0005573286797721495,0.09167240075275823,0.09167240075275823,0.09167240075275823,0.09188336877362087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508816.179466036,588.7253115295802,0.0,0.09167240075275823,0.09167240096722225,0.09167240096722225,0.375,0.375,0.5,5.358465998253236,1.1700780463930869,1.1700780463930869,-9.322320693172514e-12,0.003147570701401037,1.1352348354574815,-9.322320693172514e-12,25943.81994394678,19782.05997513037,0.7624960402080623,0.7989013799992414,3.872443835570085,0.7961679149154289,0.5149648439806401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447695162362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.453145695814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38260932433474,261.38260932433474,-11.76739067566524,244.98074976124292,277.78446888742695,119700.96088650895,119714.04311094877,-13.082224439831398,0.0,nan,277.78446888742695,4.634468887426976,271.2237250621909,-1.9262749378090689,264.66298123695356,-8.487018763046422,258.1022374117148,-15.047762588285195,251.54149358647953,-21.608506413520445,244.98074976124292,-28.16925023875706,1.0,1.0,25762.5980482374,25762.5980482374,277.2976471772983,4.1476471772983246,277.2976471772983,277.2976471772983,79928.87591425031,79930.43380213037,-1.5578878800588427,0.0,8575.796259387458,8575.796259387458,0.9046363431102192,3649.1853611453103,277.2976471772983,4.1476471772983246,1.0,0.002,0.2845018330056255,0.0044696369831728954,0.0004406690675952832,0.0015593309269049214,0.2203345337976416,0.2203345337976416,0.0,-5.499795497493354e-12,1.0,1.002317827551652,1.1352348354668038,0.09167240096722225,0.0,0.00021189001820453524,271.18377967727025,0.0,1601688.924177114,267.98032684221954,0.0031475707107233575,1.0,1279832.7263132299,2605.7898868226557,,,,,,,,,,,,,,,,,,,3.0,14755.863573119983,1450.0,0.375,6.1796691888313084,3.5
2937.0,-29.99226408278901,4.792347380439221,34.89157217296177,28.359966189041756,6.456539738547576,-26.34738370065473,-39.85781354187054,2.811659356406588,-5.169829825057775,-5.172931132558108,39.78576868616369,37590.7306387979,20528.473736774493,20528.473736774493,58119.204375572386,79939.36832500261,79930.86849754788,20528.473736774493,100459.34223432238,100459.34223432238,100459.34223432238,126403.18389237202,123994.3104972647,2408.8733951073227,0.0,93241.82746803424,50893.21516182787,47054.01367356264,25943.84165804964,72997.85533161229,19782.0878580375,1450.0,0.0,0.886814425627719,2.8663262755212684,0.0014957518510113484,1.0,1.0,-4.046179392174167,352271.78344866156,1545316.9143108306,4.386717832414863,1545316.9143108306,4.386717832414863,0.7624964767659872,0.09167349445852485,3.6310121121044636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6310121121044636,1.2786145560638327,1.2789132851853255,2.8398019519521185,6017.19956929331,14755.823385741845,6484.93752805149,0.0004153957710312376,25679.293978998354,2618.559240821112,19383.912243365277,1976.608958550094,0.7548459961250603,0.7548459961250603,32755.826219306753,32395.05729023726,1.013940002836665,0.8,4335.650489022783,4287.898129693729,1.013940002836665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.624191941666175,4.792347380439221,-1.0437503414582894,5.83609772189751,3.5,3.5,1.0,0.6,0.00023362284493095206,1.0000105279803724,0.00023362038538012018,198.91582225205912,0.0,4.985985553177954e-07,1.413028305770632,0.02813517978606231,8.013398304777492e-05,0.00015348886188317715,0.0005573199165709454,0.0916734942956423,0.0916734942956423,0.0916734942956423,0.09188289594732052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508786.39939367835,588.7351635100838,0.0,0.0916734942956423,0.09167349445852485,0.09167349445852485,0.375,0.375,0.5,5.36474806095777,1.1614517018064703,1.1614517018064703,-1.3073986337985843e-12,0.003101307500344319,1.126751740383952,-1.3073986337985843e-12,25943.84165804964,19782.0878580375,0.7624964767659872,0.7988846796276233,3.872512150898237,0.7961768754924422,0.5149566445210197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514483127411155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.44701962622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3825235977062,261.3825235977062,-11.767476402293767,244.98064546070356,277.78440173470943,119700.44350124265,119713.5575966669,-13.114095424256021,0.0,nan,277.78440173470943,4.634401734709456,271.22365047990803,-1.9263495200919465,264.6628992251076,-8.487100774892383,258.1021479703045,-15.047852029695491,251.54139671550428,-21.6086032844957,244.98064546070356,-28.16935453929642,1.0,1.0,25762.5980482374,25762.5980482374,277.2975874618583,4.147587461858336,277.2975874618583,277.2975874618583,79929.2587327001,79930.86849754788,-1.6097648477880284,0.0,8575.796259387458,8575.796259387458,0.9046374601317361,3649.167172664986,277.2975874618583,4.147587461858336,1.0,0.002,0.2842915152225085,0.004470552850137698,0.00044034320264466846,0.001559656798172584,0.22017160132233424,0.22017160132233424,0.0,8.172525156613375e-13,1.0,1.0023005532405247,1.1267517403852594,0.09167349445852485,0.0,0.0002103176331384565,269.1714696762801,0.0,1601688.6756342156,267.9801701749422,0.0031013075016517178,1.0,1279833.1060481213,2605.8955357494533,,,,,,,,,,,,,,,,,,,3.0,14755.823385741845,1450.0,0.375,6.1796691888313084,3.5
2938.0,-29.99236455903452,4.792931461607865,34.8916687348853,28.36010983390736,6.456471945868652,-26.347480908543197,-39.857908117677994,2.8115882953751488,-5.169989105311572,-5.173044392928679,39.78592864381616,37590.51096994036,20529.910260345277,20529.910260345277,58120.42123028564,79939.75347841984,79931.2885500159,20529.910260345277,100461.19881036118,100461.19881036118,100461.19881036118,126405.06020963052,123993.37564959591,2411.684560034619,0.0,93242.16021722442,50892.942917328335,47054.68588877342,25943.86139926935,72998.54728804277,19782.114031978006,1450.0,0.0,0.8868132684301474,2.866314944533291,0.0014957518510113484,1.0,1.0,-4.054792447030252,352270.2260574354,1545323.7803053872,4.386756716854726,1545323.7803053872,4.386756716854726,0.7624969054350222,0.09167457953524276,3.6309945685785943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309945685785943,1.2786148903658814,1.2789136164204968,2.839787488740702,6017.168923483856,14755.784699901045,6484.935839090814,0.0004154007712823929,25679.509692498774,2618.5812374764855,19383.907194948795,1976.6084437548802,0.7548394586603426,0.7548394586603426,32755.69960932705,32395.05729023726,1.0139351039043232,0.8,4335.633730580583,4287.898129693729,1.0139351039043232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.62465548357307,4.792931461607865,-1.0435746536288875,5.836506115236753,3.5,3.5,1.0,0.6,0.00023362038538012018,1.000010457028044,0.00023361794243074462,198.91590522798074,0.0,4.89243576094472e-07,1.3865162946517338,0.028135669029638405,8.013312644817796e-05,0.00015348725893194222,0.0005573114035278985,0.09167457936200643,0.09167457936200643,0.09167457936200643,0.09188241282456774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508756.83571849775,588.7449435942189,0.0,0.09167457936200643,0.09167457953524276,0.09167457953524276,0.375,0.375,0.5,5.3709830782960335,1.1528516911798192,1.1528516911798192,-3.9108272176235914e-11,0.003055287617087288,1.1182519458984075,-3.9108272176235914e-11,25943.86139926935,19782.114031978006,0.7624969054350222,0.7988685985237641,3.872579420332342,0.7961859980713043,0.5149487540020913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489187386848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.420507615105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3824381605628,261.3824381605628,-11.767561839437178,244.98054215261402,277.78433416851215,119699.9946098506,119713.06442113481,-13.069811284195403,0.0,nan,277.78433416851215,4.634334168512169,271.22357576533216,-1.9264242346678202,264.66281736215336,-8.487182637846615,258.102058958972,-15.047941041027968,251.54130055579327,-21.608699444206707,244.98054215261402,-28.169457847385956,1.0,1.0,25762.5980482374,25762.5980482374,277.29752318265,4.147523182650048,277.29752318265,277.29752318265,79929.65460914203,79931.2885500159,-1.6339408738713246,0.0,8575.796259387458,8575.796259387458,0.9046385429294282,3649.1495414214874,277.29752318265,4.147523182650048,1.0,0.002,0.28408277311508184,0.004471461232531676,0.00044001977582715354,0.0015599802252409755,0.22000988791357676,0.22000988791357676,0.0,1.0681290921188413e-12,1.0,1.0022832441936778,1.1182519459375158,0.09167457953524276,0.0,0.0002087419612793156,267.1549539839988,0.0,1601688.4244350758,267.9800108946884,0.00305528765619556,1.0,1279833.4956071498,2606.0013874097835,,,,,,,,,,,,,,,,,,,3.0,14755.784699901045,1450.0,0.375,6.1796691888313084,3.5
2939.0,-29.99246401016461,4.793503755655673,34.89176407643446,28.360249776765727,6.456400129348781,-26.347577596213295,-39.857998851779826,2.811513715393328,-5.170148971925585,-5.173158727499985,39.786086578726525,37590.28244436033,20531.32471530065,20531.32471530065,58121.60715966098,79940.14301496703,79931.70804493826,20531.32471530065,100463.03276023892,100463.03276023892,100463.03276023892,126406.91278082173,123992.43818484899,2414.4745959727393,0.0,93242.49607251427,50892.66045293331,47055.372910645514,25943.880020582823,72999.25293122834,19782.139200920337,1450.0,0.0,0.8868121130858057,2.8663034932129317,0.0014957518510113484,1.0,1.0,-4.063378057714033,352268.6539019939,1545330.5594987422,4.386795539090671,1545330.5594987422,4.386795539090671,0.7624973282803493,0.09167565621569879,3.6309771793614116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309771793614116,1.2786152409383729,1.2789139639511387,2.839773110084818,6017.138456837429,14755.745485760828,6484.933830404836,0.000415405700522304,25679.725172195394,2618.6032102905065,19383.901190851986,1976.6078315073942,0.7548328909625488,0.7548328909625488,32755.574112857914,32395.05729023726,1.0139302480618266,0.8,4335.617119525678,4287.898129693729,1.0139302480618266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625111904310305,4.793503755655673,-1.043404478971377,5.83690823462705,3.5,3.5,1.0,0.6,0.00023361794243074462,1.0000103503474678,0.00023361552442889292,198.91598735739538,0.0,4.859414864658215e-07,1.3771581726441382,0.02813615497112487,8.01323046519418e-05,0.00015348563777880283,0.0005573028481345648,0.0916756560023197,0.0916756560023197,0.0916756560023197,0.09188192603741231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508727.49083657056,588.7546510274742,0.0,0.0916756560023197,0.09167565621569879,0.09167565621569879,0.375,0.375,0.5,5.377171194714581,1.1442778115054466,1.1442778115054466,6.536993168992922e-12,0.003009755574396422,1.1097806697859482,6.536993168992922e-12,25943.880020582823,19782.139200920337,0.7624973282803493,0.7988520782895792,3.8726461751502743,0.7961945475581319,0.5149406457593977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514495206521936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.4111494931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.382352687659,261.382352687659,-11.767647312340955,244.98043979701356,277.7842655783048,119699.50934549632,119712.58462723336,-13.075281737035601,0.0,nan,277.7842655783048,4.6342655783048485,271.2235004220463,-1.9264995779536775,264.6627352657891,-8.487264734210896,258.1019701095289,-15.04802989047107,251.54120495327135,-21.60879504672863,244.98043979701356,-28.169560202986418,1.0,1.0,25762.5980482374,25762.5980482374,277.2974577642271,4.147457764227113,277.2974577642271,277.2974577642271,79930.0445747012,79931.70804493826,-1.6634702370647574,0.0,8575.796259387458,8575.796259387458,0.9046396162012817,3649.1320652582185,277.2974577642271,4.147457764227113,1.0,0.002,0.2838756015734304,0.004472362461488244,0.0004396987808542887,0.0015603012211397632,0.21984939042714435,0.21984939042714435,0.0,1.994052058890139e-12,1.0,1.002265992516472,1.1097806697794113,0.09167565621569879,0.0,0.00020717140092643008,265.14497970831957,0.0,1601688.173275323,267.9798510280744,0.003009755567859429,1.0,1279833.8888603493,2606.106894884818,,,,,,,,,,,,,,,,,,,3.0,14755.745485760828,1450.0,0.375,6.1796691888313084,3.5
2940.0,-29.99256237875555,4.794064444512526,34.89185821153395,28.36039321208375,6.4563265516542785,-26.34767348571485,-39.8580932180397,2.8114376586100205,-5.170309367944412,-5.17327406881766,39.78624247378909,37590.06601713476,20532.717337460177,20532.717337460177,58122.78335459494,79940.53960658975,79932.12631702166,20532.717337460177,100464.84365448184,100464.84365448184,100464.84365448184,126408.74119351117,123991.49763277044,2417.2435607407433,0.0,93242.83589485029,50892.386984471785,47056.054344865,25943.897539029327,72999.95188389433,19782.163376888806,1450.0,0.0,0.8868109599995523,2.8662919288187023,0.0014957518510113484,1.0,1.0,-4.071937505839912,352267.0679076732,1545337.2511563292,4.386834285518145,1545337.2511563292,4.386834285518145,0.762497745264721,0.09167672433005815,3.630959230388923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630959230388923,1.2786155983022682,1.2789143183066691,2.839758278571035,6017.107030639455,14755.706319907435,6484.9323186190895,0.0004154108557940353,25679.94570538397,2618.6256984172956,19383.89667202322,1976.6073707150986,0.7548262326722622,0.7548262326722622,32755.44457655731,32395.05729023726,1.013925235910764,0.8,4335.599973747663,4287.898129693729,1.013925235910764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.625561279972871,4.794064444512526,-1.0432397025976883,5.837304147110214,3.5,3.5,1.0,0.6,0.00023361552442889292,1.0000102376902384,0.00023361313277000398,198.9160685928789,0.0,4.809792257622074e-07,1.3630951258100958,0.028136635950350635,8.013144996681561e-05,0.0001534840744620773,0.0005572944168857803,0.09167672417326025,0.09167672417326025,0.09167672417326025,0.09188143586049179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508698.36396754626,588.76428607202,0.0,0.09167672417326025,0.09167672433005815,0.09167672433005815,0.375,0.375,0.5,5.383312551538076,1.1357302461004792,1.1357302461004792,-3.609557097661309e-11,0.002964700873235415,1.1013365629777354,-3.609557097661309e-11,25943.897539029327,19782.163376888806,0.762497745264721,0.7988359105003623,3.8727125248972545,0.7962030365038956,0.5149327505985397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514501164251108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.39708644626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38226712380276,261.38226712380276,-11.767732876197215,244.9803383916957,277.78419585591007,119698.99206537411,119712.0812606456,-13.089195271492361,0.0,nan,277.78419585591007,4.634195855910093,271.22342436306724,-1.9265756369327391,264.662652870225,-8.487347129775003,258.1018813773803,-15.048118622619654,251.54110988453817,-21.608890115461804,244.9803383916957,-28.169661608304267,1.0,1.0,25762.5980482374,25762.5980482374,277.2973911964659,4.1473911964659465,277.2973911964659,277.2973911964659,79930.44058785027,79932.12631702166,-1.6857291713822633,0.0,8575.796259387458,8575.796259387458,0.904640724019647,3649.1140265408676,277.2973911964659,4.1473911964659465,1.0,0.002,0.28366999572816226,0.00447325655429474,0.00043938021024542845,0.0015606197880339643,0.21969010512271422,0.21969010512271422,0.0,-1.7206071636910458e-12,1.0,1.002248795470515,1.101336563013831,0.09167672433005815,0.0,0.00020560570320444192,263.1412282710681,0.0,1601687.9222054766,267.97969063205556,0.002964700909330986,1.0,1279834.285576292,2606.212075847139,,,,,,,,,,,,,,,,,,,3.0,14755.706319907435,1450.0,0.375,6.1796691888313084,3.5
2941.0,-29.99266020177741,4.794613709716516,34.89195115693056,28.36052110595631,6.45625230042168,-26.347768951556755,-39.85818374259395,2.811361050192741,-5.170470111488669,-5.173390259503189,39.78639643966831,37589.854844078545,20534.08817659259,20534.08817659259,58123.94302067114,79940.91906690526,79932.54497405683,20534.08817659259,100466.63315064942,100466.63315064942,100466.63315064942,126410.54720071568,123990.55565814735,2419.9915425683243,0.0,93243.16434867543,50892.124667692784,47056.710756647386,25943.914050066258,73000.62480671365,19782.18664133633,1450.0,0.0,0.8868098095730187,2.866280267667241,0.0014957518510113484,1.0,1.0,-4.080465455758883,352265.4702409382,1545343.8600266627,4.3868729426409505,1545343.8600266627,4.3868729426409505,0.7624981567222626,0.0916777842183543,3.6309429756977427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309429756977427,1.2786159581681185,1.2789146751984215,2.8397447665988924,6017.078400391878,14755.667313661743,6484.929489411943,0.0004154153686334565,25680.151126790224,2618.6466455711407,19383.88821533373,1976.6065083727603,0.7548198653360703,0.7548198653360703,32755.327267639062,32395.05729023726,1.013920696878364,0.8,4335.584446419322,4287.898129693729,1.013920696878364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626003626620296,4.794613709716516,-1.0430801571186201,5.837693866835136,3.5,3.5,1.0,0.6,0.00023361313277000398,1.0000101809181359,0.00023361075439803778,198.91614937787455,0.0,4.7573938360435757e-07,1.3482454131347494,0.028137111689734238,8.01306300843401e-05,0.00015348250268566388,0.0005572862150190212,0.09167778398350693,0.09167778398350693,0.09167778398350693,0.0918809428584729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508669.4547770701,588.7738488490423,0.0,0.09167778398350693,0.0916777842183543,0.0916777842183543,0.375,0.375,0.5,5.389407326543926,1.127210145327183,1.127210145327183,1.1937117960769683e-12,0.0029201480145388814,1.0929248037443244,1.1937117960769683e-12,25943.914050066258,19782.18664133633,0.7624981567222626,0.7988202796084399,3.8727775249949707,0.7962115827716266,0.5149251111700283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514507057134174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.38223673359,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3821814738974,261.3821814738974,-11.767818526102587,244.98023785199337,277.78412509580147,119698.52701284683,119711.62937157505,-13.102358728213618,0.0,nan,277.78412509580147,4.634125095801494,271.22334764704,-1.9266523529599908,264.66257019827884,-8.487429801721134,258.1017927495158,-15.048207250484154,251.54101530075462,-21.608984699245354,244.98023785199337,-28.169762148006612,1.0,1.0,25762.5980482374,25762.5980482374,277.29732382422503,4.1473238242250545,277.29732382422503,277.29732382422503,79930.8160041444,79932.54497405683,-1.7289699124230538,0.0,8575.796259387458,8575.796259387458,0.9046417272645808,3649.0976905762313,277.29732382422503,4.1473238242250545,1.0,0.002,0.28346594975900063,0.004474143589564878,0.0004390640551289335,0.001560935944283854,0.21953202756446674,0.21953202756446674,0.0,-5.872125702355291e-13,1.0,1.0022316636104267,1.0929248037431307,0.0916777842183543,0.0,0.00020404583253790312,261.14493385519086,0.0,1601687.6714709748,267.9795298885113,0.0029201480133451696,1.0,1279834.6852130936,2606.316866669195,,,,,,,,,,,,,,,,,,,3.0,14755.667313661743,1450.0,0.375,6.1796691888313084,3.5
2942.0,-29.9927570026715,4.795151703700984,34.892042911264376,28.360675123427086,6.456182324522997,-26.347863069954858,-39.858274057600624,2.811288391784274,-5.170632925956113,-5.173508841094172,39.78654798625183,37589.621333928495,20535.440722278017,20535.440722278017,58125.062056206516,79941.32398412432,79932.95222041232,20535.440722278017,100468.39294269033,100468.39294269033,100468.39294269033,126412.32178105757,123989.60325351096,2422.7185275466127,0.0,93243.5103992445,50891.832034059036,47057.420405761615,25943.92883836724,73001.34924412885,19782.20840687722,1450.0,0.0,0.8868086557271988,2.866268349317469,0.0014957518510113484,1.0,1.0,-4.0889974479037505,352263.839703588,1545350.3650709146,4.386911714728505,1545350.3650709146,4.386911714728505,0.76249856103607,0.09167883566872993,3.6309242513745685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6309242513745685,1.278616299705217,1.2789150137741283,2.8397293638534657,6017.045763822597,14755.627600219254,6484.92833857199,0.0004154207753239338,25680.378863300455,2618.6698682323176,19383.884775396094,1976.6061575967426,0.7548130375559758,0.7548130375559758,32755.192135437017,32395.05729023726,1.0139154682149207,0.8,4335.566559952532,4287.898129693729,1.0139154682149207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626440070281186,4.795151703700984,-1.0429266821634133,5.838078385864398,3.5,3.5,1.0,0.6,0.00023361075439803778,1.0000100745478249,0.0002336084008990306,198.91622931882534,0.0,4.730965933039604e-07,1.3407557454234238,0.02813758478632754,8.01298121074691e-05,0.00015348094229056868,0.0005572776754866464,0.09167883549803069,0.09167883549803069,0.09167883549803069,0.09188044125846846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508640.7609195928,588.7833401138867,0.0,0.09167883549803069,0.09167883566872993,0.09167883566872993,0.375,0.375,0.5,5.395455508592653,1.1187122380483743,1.1187122380483743,-4.831690603168681e-12,0.0028759151380768344,1.0845113931904393,-4.831690603168681e-12,25943.92883836724,19782.20840687722,0.76249856103607,0.7988032707659024,3.8728430582885363,0.7962190104435807,0.5149168025404907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514512917338833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.37474706588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3820962351724,261.3820962351724,-11.767903764827565,244.98013823593763,277.78405423440773,119698.02925705838,119711.06871458514,-13.039457526764062,0.0,nan,277.78405423440773,4.634054234407756,271.2232710347136,-1.9267289652863724,264.6624878350211,-8.487512164978853,258.1017046353237,-15.048295364676278,251.5409214356307,-21.60907856436927,244.98013823593763,-28.169861764062347,1.0,1.0,25762.5980482374,25762.5980482374,277.29725273051076,4.147252730510786,277.29725273051076,277.29725273051076,79931.24903851813,79932.95222041232,-1.703181894190493,0.0,8575.796259387458,8575.796259387458,0.9046428829340719,3649.0788726314413,277.29725273051076,4.147252730510786,1.0,0.002,0.2832634641521023,0.004475023298546859,0.00043875031485740985,0.001561249684900373,0.21937515742870492,0.21937515742870492,0.0,-2.422172705462966e-13,1.0,1.002214527677327,1.084511393195271,0.09167883566872993,0.0,0.00020248547362955032,259.14801498866126,0.0,1601687.4188177723,267.97936707404386,0.002875915142908525,1.0,1279835.0930732728,2606.4216759326478,,,,,,,,,,,,,,,,,,,3.0,14755.627600219254,1450.0,0.375,6.1796691888313084,3.5
2943.0,-29.992852321549467,4.795678630506102,34.89213350761602,28.360809094179444,6.4560999273702215,-26.347957096657822,-39.8583643726073,2.811204702473623,-5.170794243497085,-5.173626604375884,39.786698104800074,37589.40556930694,20536.76878385689,20536.76878385689,58126.17435316383,79941.72650851509,79933.3708270662,20536.76878385689,100470.1396109231,100470.1396109231,100470.1396109231,126414.08299331405,123988.65831363322,2425.424679680834,0.0,93243.85324809192,50891.55622181752,47058.10780697156,25943.943382390946,73002.05118936251,19782.22988603417,1450.0,0.0,0.8868075112217337,2.866256508037311,0.0014957518510113484,1.0,1.0,-4.097461398443045,352262.2204242091,1545356.8088400224,4.3869501730246245,1545356.8088400224,4.3869501730246245,0.7624989614902202,0.09167987873926745,3.630906691134185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630906691134185,1.2786166923010827,1.2789154034523336,2.839714758142072,6017.014816072791,14755.587973455522,6484.9263876650875,0.0004154257933897747,25680.59748706056,2618.6921616515897,19383.87894400481,1976.6055629603188,0.7548063846166968,0.7548063846166968,32755.06540421686,32395.05729023726,1.0139105646151436,0.8,4335.549785462614,4287.898129693729,1.0139105646151436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.626868613334196,4.795678630506102,-1.0427773137318193,5.838455944237921,3.5,3.5,1.0,0.6,0.0002336084008990306,1.0000099203141093,0.00023360608345330492,198.91630803594015,0.0,4.6814914821191467e-07,1.3267346860325662,0.028138052935475753,8.012899413831761e-05,0.000153479406760713,0.0005572694049587781,0.09167987858061198,0.09167987858061198,0.09167987858061198,0.09187994309771202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508612.28550216125,588.7927588949366,0.0,0.09167987858061198,0.09167987873926745,0.09167987873926745,0.375,0.375,0.5,5.401457451034814,1.1102443801011077,1.1102443801011077,-4.888534022029489e-12,0.0028323608788127785,1.0761652059328526,-4.888534022029489e-12,25943.943382390946,19782.22988603417,0.7624989614902202,0.7987870171808767,3.872907592011252,0.7962265909815104,0.5149088958035234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514518716316158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.36072600648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3820103383973,261.3820103383973,-11.767989661602655,244.98003951865724,277.783981158138,119697.44243374454,119710.58255748372,-13.140123739199002,0.0,nan,277.783981158138,4.633981158137999,271.22319283024143,-1.926807169758547,264.6624045023473,-8.487595497652705,258.10161617444754,-15.048383825552435,251.54082784655242,-21.60917215344756,244.98003951865724,-28.16996048134274,1.0,1.0,25762.5980482374,25762.5980482374,277.2971837797989,4.147183779798922,277.2971837797989,277.2971837797989,79931.62809357516,79933.3708270662,-1.7427334910462378,0.0,8575.796259387458,8575.796259387458,0.904643966754212,3649.061224589856,277.2971837797989,4.147183779798922,1.0,0.002,0.2830625265973701,0.004475896256040887,0.00043843897327947414,0.001561561025631615,0.21921948663973706,0.21921948663973706,0.0,-1.0889110793610435e-12,1.0,1.0021975279989006,1.0761652059377411,0.09167987873926745,0.0,0.0002009374249251331,257.1668493197251,0.0,1601687.1688863724,267.9792057565029,0.0028323608837013126,1.0,1279835.498118593,2606.525676174355,,,,,,,,,,,,,,,,,,,3.0,14755.587973455522,1450.0,0.375,6.1796691888313084,3.5
2944.0,-29.992946654317283,4.79619467320088,34.892222965905304,28.360951935779326,6.456025137683336,-26.348049475116028,-39.8584544082172,2.81112795848253,-5.170955234633027,-5.173744587430053,39.78684648174945,37589.18802331489,20538.07487689972,20538.07487689972,58127.26290021461,79942.12399416234,79933.79267923806,20538.07487689972,100471.86755613777,100471.86755613777,100471.86755613777,126415.82476265181,123987.71465869964,2428.1101039521777,0.0,93244.19182196762,50891.27951635264,47058.791450683304,25943.957206514035,73002.74865719734,19782.250689091907,1450.0,0.0,0.8868063719040848,2.8662446359335525,0.0014957518510113484,1.0,1.0,-4.1058825225660485,352260.5981288646,1545363.1778697511,4.386988457063891,1545363.1778697511,4.386988457063891,0.762499357041992,0.09168091346718114,3.6308886795389563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308886795389563,1.2786170526431846,1.278915760915339,2.8396998710701578,6016.983272153805,14755.54920756702,6484.925108171973,0.00041543099775080895,25680.81812792112,2618.7146607578657,19383.875119514265,1976.6051729708174,0.7547997506527804,0.7547997506527804,32754.93541546801,32395.05729023726,1.0139055349770278,0.8,4335.5325797973155,4287.898129693729,1.0139055349770278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627290067511468,4.79619467320088,-1.042632583913468,5.838827257114348,3.5,3.5,1.0,0.6,0.00023360608345330492,1.0000098176918044,0.0002336037900032903,198.9163859387505,0.0,4.6097774782775736e-07,1.3064109373438644,0.02813851391322358,8.012817870730217e-05,0.00015347790474600273,0.0005572611869016196,0.09168091333097782,0.09168091333097782,0.09168091333097782,0.09187944448735828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508584.0258262666,588.8021060730439,0.0,0.09168091333097782,0.09168091346718114,0.09168091346718114,0.375,0.375,0.5,5.407413392270088,1.1018095437655688,1.1018095437655688,3.240074875066057e-12,0.0027893527970377363,1.0678620648640162,3.240074875066057e-12,25943.957206514035,19782.250689091907,0.762499357041992,0.798770789995906,3.8729711921446346,0.7962338948792971,0.5149009963970579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514524426515796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.340402257796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3819246844493,261.3819246844493,-11.768075315550675,244.97994177622564,277.7839075926733,119696.93138157834,119710.03435870311,-13.102977124760264,0.0,nan,277.7839075926733,4.633907592673324,271.22311442938366,-1.9268855706163208,264.66232126609555,-8.487678733904431,258.10152810280323,-15.048471897196748,251.5407349395143,-21.609265060485683,244.97994177622564,-28.170058223774333,1.0,1.0,25762.5980482374,25762.5980482374,277.2971149877655,4.147114987765519,277.2971149877655,277.2971149877655,79932.02842741081,79933.79267923806,-1.76425182724779,0.0,8575.796259387458,8575.796259387458,0.9046450784301205,3649.043122936651,277.2971149877655,4.147114987765519,1.0,0.002,0.2828631292729389,0.0044767623339118595,0.00043813001733482835,0.0015618699815149848,0.21906500866741416,0.21906500866741416,0.0,-1.1501867167029722e-12,1.0,1.0021806153314141,1.0678620648607762,0.09168091346718114,0.0,0.00019939719750756895,255.19569251111793,0.0,1601686.9201326268,267.97904476536695,0.0027893527937976614,1.0,1279835.9039195168,2606.6291584501632,,,,,,,,,,,,,,,,,,,3.0,14755.54920756702,1450.0,0.375,6.1796691888313084,3.5
