time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2945.0,-29.993039974078492,4.796699994399583,34.89231129474797,28.361082972865574,6.455948264714783,-26.348141150199826,-39.85854430412871,2.8110494408347324,-5.171117042254878,-5.173863819039492,39.786992830735365,37588.986038748175,20539.36145568449,20539.36145568449,58128.347494432666,79942.5113444877,79934.21036375352,20539.36145568449,100473.57181943802,100473.57181943802,100473.57181943802,126417.54166785727,123986.76681527821,2430.7748525790566,0.0,93244.52338833726,50891.02149337185,47059.44654996156,25943.969848419256,73003.41639838082,19782.270438484895,1450.0,0.0,0.8868052335699828,2.866232625843357,0.0014957518510113484,1.0,1.0,-4.114283186163391,352258.9586719123,1545369.4598682742,4.387026708120158,1545369.4598682742,4.387026708120158,0.7624997467259318,0.09168193991476316,3.6308718299929286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308718299929286,1.2786174211541035,1.2789161265797508,2.8396858746970906,6016.953615518794,14755.510509909815,6484.922922156224,0.0004154357662579693,25681.0286218555,2618.7361251656275,19383.8685853669,1976.604506673217,0.754793309519951,0.754793309519951,32754.813813051256,32395.05729023726,1.0139008298347096,0.8,4335.516484169803,4287.898129693729,1.0139008298347096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.627705224767077,4.796699994399583,-1.0424930278277067,5.83919302222729,3.5,3.5,1.0,0.6,0.0002336037900032903,1.0000097122699962,0.00023360152120224483,198.91646300504274,0.0,4.562047882389474e-07,1.292884369869177,0.02813897011801182,8.012736454915531e-05,0.000153476425454135,0.0005572532297494284,0.091681939870615,0.091681939870615,0.091681939870615,0.09187894155663989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508555.9799106892,588.8113822932897,0.0,0.091681939870615,0.09168193991476316,0.09168193991476316,0.375,0.375,0.5,5.413323450603551,1.093405835161093,1.093405835161093,3.751665644813329e-11,0.0027467767845905655,1.0595806328760773,3.751665644813329e-11,25943.969848419256,19782.270438484895,0.7624997467259318,0.7987553784518292,3.873033825865877,0.7962414687173726,0.5148935199638394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514530077645464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.32687569032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3818391318797,261.3818391318797,-11.768160868120276,244.97984498743185,277.783833276328,119696.43765169449,119709.52512031792,-13.087468623423216,0.0,nan,277.783833276328,4.633833276328005,271.2230356185482,-1.9269643814517963,264.6622379607701,-8.487762039229892,258.1014403029896,-15.048559697010376,251.5406426452106,-21.60935735478938,244.97984498743185,-28.17015501256813,1.0,1.0,25762.5980482374,25762.5980482374,277.2970444611979,4.147044461197936,277.2970444611979,277.2970444611979,79932.41475809067,79934.21036375352,-1.7956056628463557,0.0,8575.796259387458,8575.796259387458,0.904646118382588,3649.026189142893,277.2970444611979,4.147044461197936,1.0,0.002,0.2826652683220204,0.004477621381947193,0.00043782344011584394,0.001562176559395462,0.21891172005792198,0.21891172005792198,0.0,-4.886941545878543e-13,1.0,1.0021637462084199,1.0595806328385606,0.09168193991476316,0.0,0.00019786082853815744,253.2294734841226,0.0,1601686.6710711173,267.9788829577451,0.002746776747073909,1.0,1279836.3140144604,2606.7323783201423,,,,,,,,,,,,,,,,,,,3.0,14755.510509909815,1450.0,0.375,6.1796691888313084,3.5
2946.0,-29.99313234576407,4.797194757879165,34.89239850498386,28.361216699145757,6.455869793329138,-26.348232131854935,-39.85863035833461,2.8109695794184453,-5.171279417946664,-5.173984068595961,39.787137234043065,37588.7683848673,20540.628382538755,20540.628382538755,58129.396767406055,79942.9042345623,79934.62528621954,20540.628382538755,100475.25366875829,100475.25366875829,100475.25366875829,126419.23508717734,123985.8160926007,2433.4189945766398,0.0,93244.85786416037,50890.74518708209,47060.125196753645,25943.98141841905,73004.1066151727,19782.289225242566,1450.0,0.0,0.8868040970951715,2.8662205018802975,0.0014957518510113484,1.0,1.0,-4.1226591710660045,352257.30522235547,1545375.6583703256,4.387064896765839,1545375.6583703256,4.387064896765839,0.762500130808683,0.09168295832238003,3.6308545160073846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308545160073846,1.2786177958406972,1.278916498452797,2.839671501380974,6016.923160186694,14755.471940884667,6484.921188302377,0.00041544072777484537,25681.243204064176,2618.758006461348,19383.863402761726,1976.6039781945647,0.7547868009635196,0.7547868009635196,32754.688858677793,32395.05729023726,1.013895995000231,0.8,4335.499944868161,4287.898129693729,1.013895995000231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628114040676447,4.797194757879165,-1.0423584425582924,5.839553200437457,3.5,3.5,1.0,0.6,0.00023360152120224483,1.0000096136057015,0.00023359927547091832,198.91653928843724,0.0,4.5130187922757733e-07,1.2789895257309543,0.028139421419891047,8.012658519125645e-05,0.00015347493601098838,0.0005572451645094415,0.09168295822182769,0.09168295822182769,0.09168295822182769,0.09187843516928035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508528.1474632882,588.8205876611715,0.0,0.09168295822182769,0.09168295832238003,0.09168295832238003,0.375,0.375,0.5,5.419187766799861,1.0850320850054231,1.0850320850054231,-5.1159076974727213e-11,0.0027046506493206834,1.0513248975299803,-5.1159076974727213e-11,25943.98141841905,19782.289225242566,0.762500130808683,0.7987392347069295,3.873096075599341,0.7962483134520657,0.5148856705145282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514535668093762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.31298084618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38175360313477,261.38175360313477,-11.768246396865209,244.97974912811506,277.78375807815473,119695.91431467229,119708.998138755,-13.083824082724888,0.0,nan,277.78375807815473,4.633758078154756,271.22295628814635,-1.9270437118536279,264.6621544981393,-8.487845501860704,258.10135270813043,-15.048647291869543,251.54055091812265,-21.60944908187733,244.97974912811506,-28.170250871884917,1.0,1.0,25762.5980482374,25762.5980482374,277.29697259460823,4.146972594608258,277.29697259460823,277.29697259460823,79932.80669204296,79934.62528621954,-1.8185941765841562,0.0,8575.796259387458,8575.796259387458,0.9046471869984604,3649.0087885874213,277.29697259460823,4.146972594608258,1.0,0.002,0.28246893914204413,0.004478473454321078,0.00043751923470291046,0.0015624807649027629,0.21875961735145522,0.21875961735145522,0.0,-3.9432693221819193e-13,1.0,1.0021469287617866,1.0513248975811393,0.09168295832238003,0.0,0.00019632906126175296,251.2691433001344,0.0,1601686.4220146586,267.9787205820533,0.0027046507004797604,1.0,1279836.7276107604,2606.8352882143636,,,,,,,,,,,,,,,,,,,3.0,14755.471940884667,1450.0,0.375,6.1796691888313084,3.5
2947.0,-29.99322381034832,4.7976791228314815,34.89248460633106,28.361349552311026,6.455791504357405,-26.348322278877692,-39.858716272842116,2.810889972879343,-5.171442476591494,-5.174105443477873,39.787279680492745,37588.55502638772,20541.876206597266,20541.876206597266,58130.43123298499,79943.29588765018,79935.03662400067,20541.876206597266,100476.91283059794,100476.91283059794,100476.91283059794,126420.90470581655,123984.86211937899,2436.04258643756,0.0,93245.19128062094,50890.47336408499,47060.79768503995,25943.99187521861,73004.78956025856,19782.307016611194,1450.0,0.0,0.8868029619746625,2.8662082528302584,0.0014957518510113484,1.0,1.0,-4.131011572175737,352255.63630751014,1545381.7728911217,4.387103039969651,1545381.7728911217,4.387103039969651,0.7625005092414872,0.09168396860680483,3.630837322547257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630837322547257,1.278618169299168,1.2789168691269304,2.839657225063038,6016.892910382098,14755.433410076774,6484.919369018395,0.0004154456434376371,25681.456644056878,2618.7797712834536,19383.857964800158,1976.6034236768069,0.7547803161424611,0.7547803161424611,32754.564774013736,32395.05729023726,1.013891193821807,0.8,4335.483520683626,4287.898129693729,1.013891193821807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628516692436096,4.7976791228314815,-1.0422288250284382,5.83990794785992,3.5,3.5,1.0,0.6,0.00023359927547091832,1.0000095192056222,0.0002335970518125494,198.91661482277024,0.0,4.467131036416236e-07,1.2659849357203612,0.02813986813299469,8.012580710553861e-05,0.0001534734683653797,0.0005572371969617964,0.0916839684412136,0.0916839684412136,0.0916839684412136,0.09187792491349668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508500.52777360956,588.8297224156299,0.0,0.0916839684412136,0.09168396860680483,0.09168396860680483,0.375,0.375,0.5,5.4250064739165,1.0766872817889066,1.0766872817889066,-1.0231815394945443e-12,0.002662966886362028,1.0430938713021192,-1.0231815394945443e-12,25943.99187521861,19782.307016611194,0.7625005092414872,0.7987232872241914,3.8731577074779184,0.7962550345413133,0.5148779313357505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454120175034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.299976256174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3816681929293,261.3816681929293,-11.768331807070695,244.9796541876192,277.7836821982395,119695.39981533175,119708.4655057552,-13.06569042348444,0.0,nan,277.7836821982395,4.633682198239512,271.2228765961151,-1.9271234038848775,264.66207099399185,-8.48792900600813,258.1012653918672,-15.048734608132804,251.54045978974293,-21.60954021025705,244.9796541876192,-28.170345812380788,1.0,1.0,25762.5980482374,25762.5980482374,277.29689918469296,4.146899184692984,277.29689918469296,277.29689918469296,79933.20282856832,79935.03662400067,-1.8337954323505983,0.0,8575.796259387458,8575.796259387458,0.9046482481737613,3648.9915091599933,277.29689918469296,4.146899184692984,1.0,0.002,0.2822741373167641,0.004479318561104059,0.00043721739415885394,0.0015627826077266457,0.21860869707942696,0.21860869707942696,0.0,1.8854995689765452e-12,1.0,1.0021301609840016,1.0430938713031424,0.09168396860680483,0.0,0.00019480171346191106,249.31446881316586,0.0,1601686.1728193655,267.9785575234085,0.0026629668873852097,1.0,1279837.1450768246,2606.937898893784,,,,,,,,,,,,,,,,,,,3.0,14755.433410076774,1450.0,0.375,6.1796691888313084,3.5
2948.0,-29.99331394174387,4.7981532793563675,34.892569628172524,28.361475001461827,6.455709391924859,-26.34841160837471,-39.85880204765124,2.810807058554843,-5.171604022594636,-5.174225952433703,39.78742075577746,37588.351679834544,20543.10121748754,20543.10121748754,58131.45289732209,79943.68575109515,79935.45782253823,20543.10121748754,100478.55904002576,100478.55904002576,100478.55904002576,126422.56116534732,123983.91538549893,2438.6457798483834,0.0,93245.5228986253,50890.21143737166,47061.45717917071,25944.002125321545,73005.45930449225,19782.324554550883,1450.0,0.0,0.8868018362311676,2.8661960863235785,0.0014957518510113484,1.0,1.0,-4.139297030686805,352253.979304681,1545387.8285743508,4.387140868145232,1545387.8285743508,4.387140868145232,0.7625008839805476,0.09168497053046519,3.6308206402285146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6308206402285146,1.278618558038567,1.2789172551137844,2.8396433145771676,6016.863435731751,14755.39486547188,6484.917159066827,0.00041545037771716206,25681.665975314238,2618.8011171311546,19383.85135910703,1976.602750083569,0.754773906713809,0.754773906713809,32754.44437812874,32395.05729023726,1.0138865353767808,0.8,4335.467584755948,4287.898129693729,1.0138865353767808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.628911982771456,4.7981532793563675,-1.0421029303060463,5.840256209662414,3.5,3.5,1.0,0.6,0.0002335970518125494,1.0000093804599144,0.00023359486058532344,198.91668925616358,0.0,4.4232259526972604e-07,1.2535422349944036,0.02814031045558996,8.012503029196883e-05,0.00015347202152058055,0.0005572293834345186,0.09168497041597894,0.09168497041597894,0.09168497041597894,0.0918774182761977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508473.1219957436,588.838786209692,0.0,0.09168497041597894,0.09168497053046519,0.09168497053046519,0.375,0.375,0.5,5.430779920163183,1.0683781385470752,1.0683781385470752,-6.821210263296962e-13,0.0026219298390515178,1.0349289217468822,-6.821210263296962e-13,25944.002125321545,19782.324554550883,0.7625008839805476,0.7987077734701138,3.8732184218604737,0.7962617241385547,0.5148704225400527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514546681069698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.28753355545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3815826533224,261.3815826533224,-11.768417346677552,244.97956019440522,277.78360511223974,119694.86626764717,119707.95175337676,-13.085485729572799,0.0,nan,277.78360511223974,4.6336051122397635,271.2227961286727,-1.927203871327265,264.66198714510705,-8.48801285489293,258.10117816153826,-15.04882183846172,251.5403691779715,-21.609630822028464,244.97956019440522,-28.170439805594754,1.0,1.0,25762.5980482374,25762.5980482374,277.2968277905394,4.146827790539419,277.2968277905394,277.2968277905394,79933.57632956236,79935.45782253823,-1.881492975866422,0.0,8575.796259387458,8575.796259387458,0.9046492777998844,3648.9747434296573,277.2968277905394,4.146827790539419,1.0,0.002,0.2820808507308583,0.0044801570644121165,0.0004369179015194334,0.0015630820994222943,0.21845895075971672,0.21845895075971672,0.0,9.417275986800533e-13,1.0,1.0021135271814843,1.0349289217475643,0.09168497053046519,0.0,0.00019328647642144906,247.37529228003797,0.0,1601685.9263172632,267.97839597740534,0.002621929839733639,1.0,1279837.5595644447,2607.0397132502667,,,,,,,,,,,,,,,,,,,3.0,14755.39486547188,1450.0,0.375,6.1796691888313084,3.5
2949.0,-29.993403480244552,4.7986173657891245,34.89265356788103,28.361613756883912,6.455633482760248,-26.34849978394367,-39.85888761291278,2.810729786459087,-5.171767258686032,-5.1743484731621505,39.78755959644685,37588.13908401068,20544.309628239625,20544.309628239625,58132.448712250305,79944.07830867532,79935.86788547238,20544.309628239625,100480.17751371201,100480.17751371201,100480.17751371201,126424.18836610172,123982.95977705553,2441.228589046195,0.0,93245.85540779472,50889.93864410482,47062.12973743322,25944.010852389707,73006.14058982293,19782.34076075974,1450.0,0.0,0.8868007083308697,2.866183702688034,0.0014957518510113484,1.0,1.0,-4.147582341161467,352252.2946460286,1545393.7883536047,4.38717876886094,1545393.7883536047,4.38717876886094,0.7625012521507477,0.09168596446296244,3.630802906698303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630802906698303,1.278618920569206,1.2789176149272234,2.839628640159626,6016.832342401863,14755.357023712995,6484.916058673042,0.000415455527695152,25681.882989508926,2618.8232464204316,19383.84806995637,1976.6024146835434,0.754767400734389,0.754767400734389,32754.316395555066,32395.05729023726,1.0138815833867798,0.8,4335.450644633467,4287.898129693729,1.0138815833867798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629301916522439,4.7986173657891245,-1.0419823863756585,5.840599752164783,3.5,3.5,1.0,0.6,0.00023359486058532344,1.000009318760725,0.00023359268379099607,198.91676319997393,0.0,4.3587166519454335e-07,1.235260299161336,0.028140746327255155,8.01242553830885e-05,0.00015347060520223493,0.0005572215194610224,0.09168596435053727,0.09168596435053727,0.09168596435053727,0.09187690445626277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508445.9258028321,588.8477804340182,0.0,0.09168596435053727,0.09168596446296244,0.09168596446296244,0.375,0.375,0.5,5.436508127513364,1.0600989858800745,1.0600989858800745,-1.0629719326971099e-11,0.0025812144760948286,1.0267661320006596,-1.0629719326971099e-11,25944.010852389707,19782.34076075974,0.7625012521507477,0.7986918419060214,3.873278827574147,0.7962679336641167,0.5148627057988938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552080526308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.26925161961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38149762567417,261.38149762567417,-11.768502374325806,244.97946713504192,277.7835281163064,119694.36554434463,119707.3727127574,-13.007168412749136,0.0,nan,277.7835281163064,4.633528116306422,271.22271592005325,-1.9272840799467303,264.66190372380163,-8.488096276198348,258.10109152754745,-15.048908472452524,251.54027933129433,-21.60972066870565,244.97946713504192,-28.170532864958062,1.0,1.0,25762.5980482374,25762.5980482374,277.29675308612116,4.14675308612118,277.29675308612116,277.29675308612116,79933.98726657213,79935.86788547238,-1.8806189002498286,0.0,8575.796259387458,8575.796259387458,0.9046503723045474,3648.9569212317947,277.29675308612116,4.14675308612118,1.0,0.002,0.28188907914850436,0.004480988501871277,0.00043662075381485535,0.001563379244546158,0.21831037690742766,0.21831037690742766,0.0,-1.638986689422861e-12,1.0,1.0020968971165711,1.0267661320112893,0.09168596446296244,0.0,0.00019177147179535572,245.43641327045356,0.0,1601685.678338047,267.97823274131395,0.002581214486724548,1.0,1279837.9809712525,2607.1415012234897,,,,,,,,,,,,,,,,,,,3.0,14755.357023712995,1450.0,0.375,6.1796691888313084,3.5
2950.0,-29.993492075400425,4.79907153486609,34.89273643559775,28.36173780905085,6.45555126434586,-26.348587741426797,-39.858973178174324,2.8106469303658614,-5.1719310675482575,-5.174472014265754,39.787696565511816,37587.94227866936,20545.499711211593,20545.499711211593,58133.44198988096,79944.46640484358,79936.27466888943,20545.499711211593,100481.77438010102,100481.77438010102,100481.77438010102,126425.79291420303,123982.00183376596,2443.791080437081,0.0,93246.18514468108,50889.68324252793,47062.77989128127,25944.018534102008,73006.79842538328,19782.356029906212,1450.0,0.0,0.8867995820102266,2.8661712049796106,0.0014957518510113484,1.0,1.0,-4.155840979939683,352250.59596432745,1545399.6678082184,4.387216616561017,1545399.6678082184,4.387216616561017,0.7625016149253585,0.09168695041938274,3.6307863565853546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307863565853546,1.2786193089429423,1.2789180006082506,2.839614833900007,6016.803088594435,14755.318687180265,6484.913829702579,0.0004154602218427525,25682.090871459677,2618.8444444799884,19383.841407414493,1976.6017352933463,0.7547610318969635,0.7547610318969635,32754.19695357004,32395.05729023726,1.0138769618594887,0.8,4335.434834966591,4287.898129693729,1.0138769618594887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.629685936208166,4.79907153486609,-1.04186654934474,5.84093808421083,3.5,3.5,1.0,0.6,0.00023359268379099607,1.0000092205879385,0.00023359052994897307,198.91683636478714,0.0,4.3300088175145755e-07,1.2271244988836307,0.028141179328136905,8.012348048113692e-05,0.00015346920330985915,0.0005572138895334605,0.09168695029427935,0.09168695029427935,0.09168695029427935,0.09187638714434027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508418.9402531713,588.8567047618626,0.0,0.09168695029427935,0.09168695041938274,0.09168695041938274,0.375,0.375,0.5,5.442191240691103,1.051849008499346,1.051849008499346,2.955857780762017e-11,0.0025409467174881684,1.018631034326063,2.955857780762017e-11,25944.018534102008,19782.356029906212,0.7625016149253585,0.7986766265295094,3.873338510915977,0.7962743640826317,0.514855370860923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514557444468454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.26111581933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.381412529092,261.381412529092,-11.76858747090796,244.97937494532272,277.7834501128615,119693.83558657182,119706.85330021511,-13.017713643300045,0.0,nan,277.7834501128615,4.63345011286151,271.2226350793531,-1.9273649206468804,264.6618200458464,-8.488179954153566,258.10100501233825,-15.048994987661729,251.5401899788302,-21.60981002116978,244.97937494532272,-28.17062505467726,1.0,1.0,25762.5980482374,25762.5980482374,277.2966769789123,4.146676978912296,277.2966769789123,277.2966769789123,79934.37389226281,79936.27466888943,-1.9007766266149702,0.0,8575.796259387458,8575.796259387458,0.9046513937675968,3648.9402883682815,277.2966769789123,4.146676978912296,1.0,0.002,0.28169881759679916,0.004481813073500132,0.0004363259442400603,0.0015636740557351723,0.21816297212003016,0.21816297212003016,0.0,-2.4767514428258863e-14,1.0,1.0020803228203,1.0186310342965044,0.09168695041938274,0.0,0.00019026144695747773,243.5039069758392,0.0,1601685.4303548497,267.9780689324517,0.0025409466879295906,1.0,1279838.4058871414,2607.24295267547,,,,,,,,,,,,,,,,,,,3.0,14755.318687180265,1450.0,0.375,6.1796691888313084,3.5
2951.0,-29.99357972123504,4.799515948485862,34.89281824679603,28.361858473531925,6.455470161525194,-26.348674732959516,-39.85905860373748,2.8105651732472587,-5.17209469862172,-5.1745958797529825,39.7878318366938,37587.75361864697,20546.67036617202,20546.67036617202,58134.42398481899,79944.84866370421,79936.68208276365,20546.67036617202,100483.35244893568,100483.35244893568,100483.35244893568,126427.37792486738,123981.0445786924,2446.333346174985,0.0,93246.51087661154,50889.43781717035,47063.41451049021,25944.025475931696,73007.4399864219,19782.370610404425,1450.0,0.0,0.8867984601853628,2.866158666003335,0.0014957518510113484,1.0,1.0,-4.16406047808448,352248.8928283484,1545405.474400308,4.387254313254541,1545405.474400308,4.387254313254541,0.7625019729014896,0.09168792831156815,3.6307702899208167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307702899208167,1.278619692177818,1.2789183811785634,2.83960141716313,6016.774660138957,14755.280442800291,6484.911231457786,0.0004154647287764395,25682.2942325677,2618.8651815418825,19383.83364108693,1976.6009433483332,0.7547547530432972,0.7547547530432972,32754.081000522776,32395.05729023726,1.0138724753324864,0.8,4335.419487105031,4287.898129693729,1.0138724753324864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630063686802521,4.799515948485862,-1.0417549445267946,5.8412708930126565,3.5,3.5,1.0,0.6,0.00023359052994897307,1.0000091217929745,0.00023358839920395428,198.9169087456662,0.0,4.284354412448889e-07,1.2141860404880152,0.02814160776357815,8.012270685124152e-05,0.00015346782309773153,0.0005572064125620674,0.09168792817215389,0.09168792817215389,0.09168792817215389,0.09187586897635855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508392.16515959695,588.8655592684097,0.0,0.09168792817215389,0.09168792831156815,0.09168792831156815,0.375,0.375,0.5,5.447829470641122,1.0436300151177988,1.0436300151177988,3.552713678800501e-11,0.0025011811312651844,1.0105354016685055,3.552713678800501e-11,25944.025475931696,19782.370610404425,0.7625019729014896,0.798661848265787,3.8733973308460685,0.796280817347259,0.5148482623913074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514562751901803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.24817736094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3813275638292,261.3813275638292,-11.768672436170789,244.97928364124633,277.7833714864121,119693.33742998159,119706.33505501176,-12.99762503018518,0.0,nan,277.7833714864121,4.633371486412102,271.2225539173786,-1.9274460826213726,264.66173634834615,-8.488263651653824,258.10091877931256,-15.049081220687412,251.54010121027923,-21.609898789720745,244.97928364124633,-28.17071635875365,1.0,1.0,25762.5980482374,25762.5980482374,277.29660062083565,4.14660062083567,277.29660062083565,277.29660062083565,79934.75816487618,79936.68208276365,-1.9239178874704521,0.0,8575.796259387458,8575.796259387458,0.9046523853909403,3648.924141370421,277.29660062083565,4.14660062083567,1.0,0.002,0.28151005890084835,0.004482630905704122,0.0004360334623100587,0.0015639665369491006,0.21801673115502934,0.21801673115502934,0.0,-7.408405486297731e-13,1.0,1.0020638282955037,1.0105354016329784,0.09168792831156815,0.0,0.00018875859279089482,241.58057691208973,0.0,1601685.1833133968,267.97790530137826,0.0025011810957380476,1.0,1279838.8319185588,2607.3439275793685,,,,,,,,,,,,,,,,,,,3.0,14755.280442800291,1450.0,0.375,6.1796691888313084,3.5
2952.0,-29.993666515474228,4.799950767749905,34.89289901810202,28.36197728700938,6.455389461558375,-26.348760917770257,-39.85914008282123,2.810483863852192,-5.172258023583083,-5.1747199546836375,39.78796547388614,37587.55613585822,20547.821688213095,20547.821688213095,58135.377824071315,79945.22791897596,79937.0909553151,20547.821688213095,100484.9126435282,100484.9126435282,100484.9126435282,126428.94438478713,123980.088896577,2448.8554882101325,0.0,93246.83431733027,50889.18430593297,47064.05556821922,25944.031741258932,73008.08730947816,19782.384555688448,1450.0,0.0,0.8867973432108116,2.8661460977218787,0.0014957518510113484,1.0,1.0,-4.172237075733392,352247.1868183602,1545411.2108665006,4.38729184702732,1545411.2108665006,4.38729184702732,0.762502326276005,0.09168889810645303,3.630754462249899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630754462249899,1.278620073290997,1.2789187596562164,2.83958819206148,6016.74663773553,14755.242315817071,6484.9084829351705,0.00041546914753963135,25682.495273874083,2618.885682049842,19383.825425568903,1976.60010559864,0.7547485249724702,0.7547485249724702,32753.96677219107,32395.05729023726,1.0138680555431274,0.8,4335.404367531527,4287.898129693729,1.0138680555431274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63043519899016,4.799950767749905,-1.0416474378543858,5.841598205604291,3.5,3.5,1.0,0.6,0.00023358839920395428,1.000009033168718,0.0002335862891795939,198.9169804233148,0.0,4.2384121246346617e-07,1.2011659961214631,0.028142031604790615,8.012196896783736e-05,0.0001534664302361169,0.0005571989263853443,0.09168889805033012,0.09168889805033012,0.09168889805033012,0.09187535037251515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508365.59970183606,588.8743442324238,0.0,0.09168889805033012,0.09168889810645303,0.09168889810645303,0.375,0.375,0.5,5.453423048344425,1.0354443900949946,1.0354443900949946,-7.048583938740194e-12,0.0024619311005267264,1.002482878950218,-7.048583938740194e-12,25944.031741258932,19782.384555688448,0.762502326276005,0.7986467736800786,3.873455390797045,0.796286822001485,0.5148409925673875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514568002468202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.23515731657,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3812428200491,261.3812428200491,-11.768757179950853,244.97919321254298,277.7832924275556,119692.85257522597,119705.81631860796,-12.963743381982695,0.0,nan,277.7832924275556,4.633292427555602,271.22247258455207,-1.927527415447912,264.6616527415503,-8.488347258449664,258.1008328985484,-15.049167101451587,251.5400130555455,-21.609986944454477,244.97919321254298,-28.170806787456996,1.0,1.0,25762.5980482374,25762.5980482374,277.29652422340797,4.146524223407994,277.29652422340797,277.29652422340797,79935.14041034953,79937.0909553151,-1.9505449655698612,0.0,8575.796259387458,8575.796259387458,0.9046533622622613,3648.908234561148,277.29652422340797,4.146524223407994,1.0,0.002,0.2813227952128478,0.00448344206388264,0.0004357432959717931,0.0015642567043531554,0.21787164798589656,0.21787164798589656,0.0,3.249484015199755e-13,1.0,1.0020474209791934,1.0024828789572666,0.09168889810645303,0.0,0.00018726358923242757,239.66729321915395,0.0,1601684.9373813213,267.9777419764169,0.0024619311075753103,1.0,1279839.258670216,2607.4443808591473,,,,,,,,,,,,,,,,,,,3.0,14755.242315817071,1450.0,0.375,6.1796691888313084,3.5
2953.0,-29.993752326847662,4.800376139085423,34.89297875738385,28.362105215806537,6.455304818388038,-26.348846612325318,-39.85922149205578,2.810399103858523,-5.172421842205779,-5.174844948358981,39.788097258745026,37587.34788174286,20548.95544013547,20548.95544013547,58136.30332187833,79945.62447859968,79937.49567069333,20548.95544013547,100486.4511108288,100486.4511108288,100486.4511108288,126430.48811449934,123979.13053806308,2451.3575764362586,0.0,93247.16820245363,50888.91313047424,47064.72785775487,25944.037003670543,73008.76486142541,19782.397598073832,1450.0,0.0,0.8867962282638535,2.8661334264291645,0.0014957518510113484,1.0,1.0,-4.180389303388438,352245.4681831423,1545416.8678364817,4.387329312730792,1545416.8678364817,4.387329312730792,0.7625026743245484,0.0916898600966303,3.630737252670835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630737252670835,1.2786204703496413,1.278919154109553,2.8395738507752832,6016.716250270986,14755.204160757723,6484.906894986455,0.00041547411542555945,25682.7089687802,2618.907472865882,19383.82067908393,1976.5996215918717,0.7547420602182903,0.7547420602182903,32753.842570512574,32395.05729023726,1.0138632498635796,0.8,4335.387927858642,4287.898129693729,1.0138632498635796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.630801041597082,4.800376139085423,-1.0415443840518819,5.841920523137305,3.5,3.5,1.0,0.6,0.0002335862891795939,1.0000089308821616,0.00023358420306660152,198.9170512893241,0.0,4.19719674384026e-07,1.1894855572043297,0.028142451324465,8.012123172326951e-05,0.0001534650574563244,0.0005571913010899471,0.09168985998847713,0.09168985998847713,0.09168985998847713,0.09187482867769259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508339.242110542,588.8830602318934,0.0,0.09168985998847713,0.0916898600966303,0.0916898600966303,0.375,0.375,0.5,5.45897211694249,1.0272907714179382,1.0272907714179382,8.355982572538778e-12,0.002423106153230492,0.9944556449705715,8.355982572538778e-12,25944.037003670543,19782.397598073832,0.7625026743245484,0.798630940676938,3.8735135902140927,0.7962921086560522,0.5148333621735101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514573202021963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.223476877654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3811579883617,261.3811579883617,-11.768842011638299,244.97910363397372,277.7832123427499,119692.28231938953,119705.25951051142,-12.977191121884875,0.0,nan,277.7832123427499,4.633212342749914,271.22239060099423,-1.9276093990057461,264.6615688592395,-8.488431140760497,258.1007471174839,-15.0492528825161,251.53992537572893,-21.61007462427105,244.97910363397372,-28.170896366026255,1.0,1.0,25762.5980482374,25762.5980482374,277.296446422479,4.146446422479016,277.296446422479,277.296446422479,79935.53448489972,79937.49567069333,-1.961185793610639,0.0,8575.796259387458,8575.796259387458,0.9046544244221668,3648.890938934189,277.296446422479,4.146446422479016,1.0,0.002,0.28113702199205065,0.004484246444677188,0.000435455437551318,0.001564544562785491,0.217727718775659,0.217727718775659,0.0,3.3680870592522894e-13,1.0,1.0020310645606467,0.9944556449622155,0.0916898600966303,0.0,0.00018577312520376413,237.75981870757136,0.0,1601684.6915034296,267.9775781577942,0.0024231061448745095,1.0,1279839.6885813593,2607.5445284658904,,,,,,,,,,,,,,,,,,,3.0,14755.204160757723,1450.0,0.375,6.1796691888313084,3.5
2954.0,-29.993837198113084,4.800792215088475,34.893057478095244,28.362230385560565,6.45522075156775,-26.34893140314491,-39.859302796516545,2.810314956594622,-5.172585581832777,-5.1749703476748605,39.78822736689711,37587.14638046605,20550.07087929247,20550.07087929247,58137.21725975852,79946.01640984452,79937.89988958833,20550.07087929247,100487.9707688808,100487.9707688808,100487.9707688808,126432.01227473548,123978.1725800484,2453.839694687072,0.0,93247.49860657238,50888.6498659897,47065.38748953631,25944.041505854675,73009.42899539099,19782.409937478245,1450.0,0.0,0.8867951173222519,2.8661207055263147,0.0014957518510113484,1.0,1.0,-4.188503615794218,352243.7439767131,1545422.4528477888,4.387366643905412,1545422.4528477888,4.387366643905412,0.762503017620213,0.09169081404027583,3.6307203923529463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307203923529463,1.278620864520398,1.278919545704901,2.8395597890660143,6016.6864551964045,14755.16620774776,6484.905101283407,0.00041547895642431393,25682.919236350735,2618.9289141909558,19383.815317585482,1976.5990748711827,0.7547356723432859,0.7547356723432859,32753.720889340777,32395.05729023726,1.0138585417132788,0.8,4335.371821806898,4287.898129693729,1.0138585417132788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631160974983751,4.800792215088475,-1.041445419394103,5.842237634482578,3.5,3.5,1.0,0.6,0.00023358420306660152,1.0000088330454586,0.0002335821398249421,198.9171213790034,0.0,4.14963445103012e-07,1.1760064034219362,0.0281428662879101,8.012049543379455e-05,0.00015346370763280696,0.0005571838127885227,0.09169081400962073,0.09169081400962073,0.09169081400962073,0.09187430580859002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508313.0922543861,588.8917073234819,0.0,0.09169081400962073,0.09169081404027583,0.09169081404027583,0.375,0.375,0.5,5.4644768778752475,1.0191702382616086,1.0191702382616086,-2.8421709430404007e-12,0.002384765842066372,0.9864667318806255,-2.8421709430404007e-12,25944.041505854675,19782.409937478245,0.762503017620213,0.7986154663832846,3.8735710188583568,0.7962973832246882,0.5148259190307993,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457834269901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.209997723876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3810732226094,261.3810732226094,-11.768926777390561,244.97901491859167,277.7831315266275,119691.73415057453,119704.70125517409,-12.967104599565898,0.0,nan,277.7831315266275,4.633131526627551,271.2223082050198,-1.9276917949802055,264.66148488341383,-8.488515116586143,258.10066156180517,-15.049338438194809,251.53983824019852,-21.610161759801457,244.97901491859167,-28.170985081408304,1.0,1.0,25762.5980482374,25762.5980482374,277.29636815801604,4.14636815801606,277.29636815801604,277.29636815801604,79935.92676096674,79937.89988958833,-1.9731286215828732,0.0,8575.796259387458,8575.796259387458,0.9046554650242733,3648.873994314711,277.29636815801604,4.14636815801606,1.0,0.002,0.2809527322730051,0.004485044164744219,0.0004351698767218252,0.0015648301233343726,0.21758493836091258,0.21758493836091258,0.0,5.619766804687565e-14,1.0,1.0020147856071187,0.9864667318834677,0.09169081404027583,0.0,0.00018428962552031474,235.86125641993715,0.0,1601684.4464276014,267.9774144181672,0.002384765844908543,1.0,1279840.119887473,2607.64421176652,,,,,,,,,,,,,,,,,,,3.0,14755.16620774776,1450.0,0.375,6.1796691888313084,3.5
2955.0,-29.993921139447025,4.801199146571126,34.89313519340102,28.3623554854654,6.455136216984578,-26.34901540380539,-39.859383926354326,2.8102304813404664,-5.17274920650874,-5.175096107003493,39.78835581816745,37586.947500701266,20551.16822236371,20551.16822236371,58138.11572306498,79946.40879418998,79938.30354227958,20551.16822236371,100489.4717646433,100489.4717646433,100489.4717646433,126433.51703562326,123977.21509305113,2456.3019425721336,0.0,93247.82876334044,50888.38852512762,47066.04470912535,25944.045270979965,73010.08998010532,19782.421593190917,1450.0,0.0,0.8867940105468826,2.866107939976715,0.0014957518510113484,1.0,1.0,-4.196581144075424,352242.01482699835,1545427.9667510097,4.387403835144532,1545427.9667510097,4.387403835144532,0.7625033562255918,0.0916917602469315,3.6307034799176865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6307034799176865,1.2786212601640876,1.2789199388027694,2.8395456833337436,6016.656566842365,14755.128402403247,6484.903418147389,0.0004154838272088472,25683.129806418263,2618.9503863621385,19383.81028657929,1976.5985618513243,0.7547292885517106,0.7547292885517106,32753.598831923573,32395.05729023726,1.013853819009491,0.8,4335.3556659542855,4287.898129693729,1.013853819009491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631515069069019,4.801199146571126,-1.0413504546694456,5.842549601240572,3.5,3.5,1.0,0.6,0.0002335821398249421,1.0000087362677115,0.00023358009920666333,198.9171907007554,0.0,4.1041409160067045e-07,1.1631135355963,0.0281432767020017,8.011976073193217e-05,0.00015346237909300993,0.0005571763938094383,0.09169176014622099,0.09169176014622099,0.09169176014622099,0.09187378194097746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508287.1492215534,588.9002858137862,0.0,0.09169176014622099,0.0916917602469315,0.0916917602469315,0.375,0.375,0.5,5.469937536831518,1.0110835861183887,1.0110835861183887,-3.467448550509289e-12,0.002346900494728743,0.9785149629280454,-3.467448550509289e-12,25944.045270979965,19782.421593190917,0.7625033562255918,0.7986000891511872,3.8736278774908905,0.7963024800942878,0.514818534136082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514583427060697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.197104856044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3809885528201,261.3809885528201,-11.769011447179878,244.9789270658248,277.7830500398156,119691.18197023035,119704.13439491093,-12.95242468058676,0.0,nan,277.7830500398156,4.6330500398156005,271.2222254450174,-1.9277745549825909,264.661400850219,-8.488599149780953,258.10057625542083,-15.049423744579144,251.53975166062312,-21.610248339376852,244.9789270658248,-28.171072934175186,1.0,1.0,25762.5980482374,25762.5980482374,277.29628946751683,4.146289467516851,277.29628946751683,277.29628946751683,79936.31934386672,79938.30354227958,-1.9841984128579497,0.0,8575.796259387458,8575.796259387458,0.9046565088413119,3648.856997317275,277.29628946751683,4.146289467516851,1.0,0.002,0.2807699193070961,0.0044858352611026825,0.00043488660307037857,0.0015651133962603764,0.2174433015351893,0.2174433015351893,0.0,-6.692450413292583e-13,1.0,1.0019985817304358,0.9785149629315129,0.0916917602469315,0.0,0.00018281287425597076,233.97132997935006,0.0,1601684.2021810533,267.97725079349124,0.0023469004981961916,1.0,1279840.5524314896,2607.7434459418105,,,,,,,,,,,,,,,,,,,3.0,14755.128402403247,1450.0,0.375,6.1796691888313084,3.5
2956.0,-29.994004815490797,4.801597043604662,34.893211892419714,28.36248439215126,6.455056545399,-26.34909867941103,-39.85946495141832,2.810150409305818,-5.172915203711625,-5.175224488506509,39.788481944596924,37586.74913901087,20552.25235614901,20552.25235614901,58139.00149515988,79946.79701330945,79938.69047729677,20552.25235614901,100490.94283344578,100490.94283344578,100490.94283344578,126434.99010167038,123976.24580976914,2458.7442919012406,0.0,93248.15640261109,50888.12951673866,47066.69653985825,25944.0472682246,73010.74380808284,19782.431721326444,1450.0,0.0,0.8867928988311048,2.8660948937936044,0.0014957518510113484,1.0,1.0,-4.204671175484975,352240.24963076325,1545433.3808727085,4.387441192460864,1545433.3808727085,4.387441192460864,0.762503687909762,0.0916926986660187,3.6306865591028226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306865591028226,1.278621635359843,1.278920311476854,2.8395316164668505,6016.6267608393955,14755.090743308767,6484.901757856141,0.0004154886868015007,25683.339744330227,2618.971794071393,19383.80532385764,1976.5980557945518,0.7547229260998561,0.7547229260998561,32753.476713916785,32395.05729023726,1.0138490939657452,0.8,4335.339502081872,4287.898129693729,1.0138490939657452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.631864900740693,4.801597043604662,-1.0412607690887308,5.842857812693393,3.5,3.5,1.0,0.6,0.00023358009920666333,1.000008708663269,0.0002335780650539478,198.91725980346374,0.0,4.0591405530441915e-07,1.150360432732724,0.028143682616057007,8.011902698510527e-05,0.00015346107222155808,0.0005571690522603184,0.09169269856703127,0.09169269856703127,0.09169269856703127,0.09187324856678794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508261.4099927094,588.9087966707864,0.0,0.09169269856703127,0.0916926986660187,0.0916926986660187,0.375,0.375,0.5,5.475354043233793,1.0030228713894758,1.0030228713894758,4.32578417530749e-11,0.002309284794876021,0.9705533130215258,4.32578417530749e-11,25944.0472682246,19782.431721326444,0.762503687909762,0.7985848147889597,3.8736843303760984,0.7963074811014793,0.5148112069343106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514588455716562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.18435175318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.380904427754,261.380904427754,-11.769095572245988,244.97884000886557,277.78296884664223,119690.67893702409,119703.54803236383,-12.869095339766346,0.0,nan,277.78296884664223,4.632968846642257,271.22214307908774,-1.9278569209122338,264.6613173115313,-8.488682688468657,258.10049154397586,-15.049508456024114,251.539665776421,-21.610334223578974,244.97884000886557,-28.171159991134402,1.0,1.0,25762.5980482374,25762.5980482374,277.29620620544125,4.146206205441274,277.29620620544125,277.29620620544125,79936.73943879156,79938.69047729677,-1.9510385052126367,0.0,8575.796259387458,8575.796259387458,0.904657553173826,3648.839991898337,277.29620620544125,4.146206205441274,1.0,0.002,0.28058858509288553,0.004486619361573248,0.00043460561765609274,0.0015653943822981021,0.21730280882804637,0.21730280882804637,0.0,-4.580537338316759e-14,1.0,1.001982357083268,0.970553312978268,0.0916926986660187,0.0,0.0001813341257091991,232.07884769267406,0.0,1601683.9555645853,267.97708479628835,0.002309284751618179,1.0,1279840.9939938881,2607.8427966933627,,,,,,,,,,,,,,,,,,,3.0,14755.090743308767,1450.0,0.375,6.1796691888313084,3.5
2957.0,-29.99408736310294,4.801986092058706,34.89328761376659,28.362601424474292,6.45496359287339,-26.34918226750276,-39.8595460463315,2.810058497271161,-5.1730785063492135,-5.175350891113673,39.788607151637294,37586.55847082977,20553.3141853351,20553.3141853351,58139.872656164865,79947.19704122187,79939.09343644344,20553.3141853351,100492.40762177853,100492.40762177853,100492.40762177853,126436.45723328517,123975.29027960336,2461.1669536818013,0.0,93248.49170030064,50887.87383507165,47067.353183587766,25944.049611506634,73011.4027950944,19782.44205485973,1450.0,0.0,0.8867918005270896,2.866082046843735,0.0014957518510113484,1.0,1.0,-4.212669565493286,352238.5116491805,1545438.7555415677,4.38747809916021,1545438.7555415677,4.38747809916021,0.7625040173406805,0.09169362908750087,3.6306699406902743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306699406902743,1.2786220654014988,1.2789207390179163,2.839517664314835,6016.597197903487,14755.052150873344,6484.899569350647,0.00041549343810211076,25683.54965435716,2618.993198937166,19383.798782268263,1976.5973887380771,0.754716503097532,0.754716503097532,32753.3567782454,32395.05729023726,1.0138444533661697,0.8,4335.323627069322,4287.898129693729,1.0138444533661697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632207535094717,4.801986092058706,-1.0411735910500646,5.84315968310877,3.5,3.5,1.0,0.6,0.0002335780650539478,1.0000085912260253,0.00023357605834923643,198.91732797431382,0.0,4.046280841979869e-07,1.1467159906170947,0.028144087244141205,8.011829261195738e-05,0.0001534597724419904,0.0005571617829103043,0.09169362904788107,0.09169362904788107,0.09169362904788107,0.0918727229695757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508235.87913237547,588.9172384618438,0.0,0.09169362904788107,0.09169362908750087,0.09169362908750087,0.375,0.375,0.5,5.480726866240969,0.9949991931552518,0.9949991931552518,2.5579538487363607e-12,0.002272384764467006,0.9626813256203945,2.5579538487363607e-12,25944.049611506634,19782.44205485973,0.7625040173406805,0.7985696226474039,3.873740327029873,0.7963122256304772,0.5148039488614673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514593468483055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.18070731107,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3808196435966,261.3808196435966,-11.769180356403353,244.9787536771986,277.7828856099945,119690.04647664836,119703.01639699725,-12.969920348888298,0.0,nan,277.7828856099945,4.632885609994503,271.2220592234354,-1.9279407765645828,264.6612328368756,-8.48876716312435,258.10040645031756,-15.049593549682413,251.53958006375797,-21.61041993624201,244.9787536771986,-28.17124632280138,1.0,1.0,25762.5980482374,25762.5980482374,277.29612679079116,4.146126790791186,277.29612679079116,277.29612679079116,79937.11264000562,79939.09343644344,-1.980796437812387,0.0,8575.796259387458,8575.796259387458,0.9046585788407705,3648.8232903937255,277.29612679079116,4.146126790791186,1.0,0.002,0.2804087131091568,0.004487397282405456,0.0004343268990288799,0.0015656731005930884,0.21716344951443994,0.21716344951443994,0.0,-3.780318072466038e-13,1.0,1.001966314577577,0.9626813256178366,0.09169362908750087,0.0,0.0001798718979898332,230.20750691527252,0.0,1601683.7131055037,267.97692149365076,0.002272384761909052,1.0,1279841.4287499452,2607.9410628882597,,,,,,,,,,,,,,,,,,,3.0,14755.052150873344,1450.0,0.375,6.1796691888313084,3.5
