time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2958.0,-29.99416878089686,4.802366439299731,34.893362370875806,28.362714021373563,6.454878011219424,-26.349264101684696,-39.85962305506689,2.809973332001899,-5.173241448804049,-5.175477410824705,39.78873079115089,37586.3684920648,20554.358331256335,20554.358331256335,58140.726823321136,79947.57841206816,79939.49649615574,20554.358331256335,100493.85482741208,100493.85482741208,100493.85482741208,126437.90616240825,123974.33612686188,2463.570035546378,0.0,93248.81466261196,50887.625164123194,47067.98833165418,25944.05133499617,73012.03966665035,19782.45180159782,1450.0,0.0,0.8867907073034722,2.8660691808961976,0.0014957518510113484,1.0,1.0,-4.220627773233389,352236.7720645588,1545444.0629372033,4.387514835202812,1545444.0629372033,4.387514835202812,0.762504342369732,0.091694551812736,3.630654425961469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630654425961469,1.278622464126826,1.2789211352704304,2.839504644899893,6016.569611325512,14755.014051161463,6484.896615688792,0.0004154977562963758,25683.74836112854,2619.0134613888067,19383.78995357532,1976.5964884619439,0.754710320356199,0.754710320356199,32753.24480779954,32395.05729023726,1.0138401209641608,0.8,4335.308806355745,4287.898129693729,1.0138401209641608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63254446335768,4.802366439299731,-1.041090086999156,5.843456526298887,3.5,3.5,1.0,0.6,0.00023357605834923643,1.000008473644241,0.000233574079125586,198.91739521215885,0.0,3.99168339217574e-07,1.1312430733426049,0.028144486412480425,8.011759524786843e-05,0.000153458463101368,0.0005571546482602264,0.09169455173548256,0.09169455173548256,0.09169455173548256,0.09187219729074407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508210.55234100093,588.925612578841,0.0,0.09169455173548256,0.091694551812736,0.091694551812736,0.375,0.375,0.5,5.4860562383009155,0.9870139548126531,0.9870139548126531,-1.2221335055073723e-11,0.002235962020677107,0.9548496375913373,-1.2221335055073723e-11,25944.05133499617,19782.45180159782,0.762504342369732,0.7985548102719148,3.873795015497696,0.7963169785253654,0.5147968562948269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514598413652022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.1652343938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38073509297186,261.38073509297186,-11.769264907028116,244.97866820110985,277.7828019848339,119689.53917315554,119702.47336853795,-12.934195382399603,0.0,nan,277.7828019848339,4.632801984833918,271.2219752280883,-1.92802477191168,264.66114847134406,-8.488851528655914,258.10032171460017,-15.049678285399807,251.53949495785463,-21.61050504214535,244.97866820110985,-28.171331798890122,1.0,1.0,25762.5980482374,25762.5980482374,277.2960472707639,4.1460472707639155,277.2960472707639,277.2960472707639,79937.4898238108,79939.49649615574,-2.0066723449417623,0.0,8575.796259387458,8575.796259387458,0.9046595363882964,3648.8076980912765,277.2960472707639,4.1460472707639155,1.0,0.002,0.28023029601363797,0.004488168718807566,0.00043405043392770454,0.0015659495657649714,0.21702521696385227,0.21702521696385227,0.0,-3.0732404468492014e-13,1.0,1.0019503536085135,0.9548496376035587,0.091694551812736,0.0,0.0001784170124371157,228.34556175048172,0.0,1601683.4717618811,267.9767585511959,0.002235962032898442,1.0,1279841.863908374,2608.038842037482,,,,,,,,,,,,,,,,,,,3.0,14755.014051161463,1450.0,0.375,6.1796691888313084,3.5
2959.0,-29.99424902411331,4.802738223312712,34.89343617323438,28.362843417003774,6.454790689934493,-26.349345052709772,-39.85970373088492,2.809886718525595,-5.173404473171445,-5.175604455540013,39.78885277548136,37586.174655677954,20555.38591843661,20555.38591843661,58141.56057411456,79947.98039382727,79939.8969906606,20555.38591843661,100495.28290909721,100495.28290909721,100495.28290909721,126439.33517401127,123973.38155730002,2465.9536167112524,0.0,93249.14936717138,50887.36375567079,47068.650679445105,25944.052264914066,73012.70294435917,19782.460820969307,1450.0,0.0,0.8867896173994388,2.8660562533102607,0.0014957518510113484,1.0,1.0,-4.228552714132547,352235.02526865,1545449.2992951158,4.3875514597573035,1545449.2992951158,4.3875514597573035,0.7625046626861177,0.09169546678364149,3.6306367805705175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306367805705175,1.2786228695059954,1.278921538213479,2.839489944343979,6016.538462611548,14754.976464878362,6484.895652576333,0.0004155029323026929,25683.965376596618,2619.035590807933,19383.78707476773,1976.5961949052664,0.7547038313807397,0.7547038313807397,32753.11746015967,32395.05729023726,1.0138351935865595,0.8,4335.291950274834,4287.898129693729,1.0138351935865595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.632876048394454,4.802738223312712,-1.0410104386451016,5.843748661957814,3.5,3.5,1.0,0.6,0.000233574079125586,1.0000083514038516,0.0002335721284704127,198.91746148003335,0.0,3.937020130845918e-07,1.115751505081733,0.02814488011449351,8.011686468198437e-05,0.00015345721444360162,0.0005571474070028373,0.09169546673481092,0.09169546673481092,0.09169546673481092,0.09187166998101523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508185.42829183844,588.9339194597711,0.0,0.09169546673481092,0.09169546678364149,0.0916954667836415,0.375,0.375,0.5,5.491342342730832,0.9790663726357707,0.9790663726357707,7.105427357601002e-12,0.0021999823685519004,0.9470517414074493,7.105427357601002e-12,25944.052264914066,19782.460820969307,0.7625046626861177,0.7985394548837544,3.873849978639672,0.7963211637079445,0.5147895248354423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514603291140271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.14974282553,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38065068205134,261.38065068205134,-11.769349317948638,244.97858361210595,277.7827177519968,119688.9448789791,119701.85770297713,-12.912823998025102,0.0,nan,277.7827177519968,4.632717751996836,271.22189092401766,-1.92810907598232,264.66106409604,-8.488935903959998,258.10023726806327,-15.04976273193671,251.53941044008428,-21.610589559915695,244.97858361210595,-28.171416387894027,1.0,1.0,25762.5980482374,25762.5980482374,277.2959669266106,4.14596692661064,277.2959669266106,277.2959669266106,79937.88988199458,79939.8969906606,-2.0071086660318542,0.0,8575.796259387458,8575.796259387458,0.9046606254355904,3648.78996447337,277.2959669266106,4.14596692661064,1.0,0.002,0.2800533276736249,0.004488933632504103,0.00043377621248572143,0.001566223787994299,0.2168881062428607,0.2168881062428607,0.0,4.800205372079702e-13,1.0,1.00193446091734,0.9470517414003439,0.09169546678364149,0.0,0.00017696826018552593,226.49146529717498,0.0,1601683.2309737047,267.97659552682853,0.002199982361446473,1.0,1279842.3008720945,2608.1362108224384,,,,,,,,,,,,,,,,,,,3.0,14754.976464878362,1450.0,0.375,6.1796691888313084,3.5
2960.0,-29.994328054565614,4.803101608699495,34.89350904821993,28.36295391842725,6.454702879316788,-26.34942496117778,-39.85978046022353,2.8097997859272903,-5.173565702921451,-5.175730310632708,39.78897363991022,37585.99174481696,20556.393753824337,20556.393753824337,58142.38549864129,79948.35977922866,79940.30696548904,20556.393753824337,100496.70071931338,100496.70071931338,100496.70071931338,126440.75391266956,123972.43604301862,2468.3178696509417,0.0,93249.46826911122,50887.12005693852,47069.27579130301,25944.05319335619,73013.3289846592,19782.469762924433,1450.0,0.0,0.8867885376126995,2.8660434430821704,0.0014957518510113484,1.0,1.0,-4.236406398227416,352233.2948368186,1545454.487594224,4.3875877443959315,1545454.487594224,4.3875877443959315,0.7625049800618806,0.09169637405779936,3.630621158917868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630621158917868,1.278623276305319,1.2789219426135425,2.839476823391507,6016.510660887731,14754.939484193716,6484.893293882985,0.0004155073622668537,25684.16372500426,2619.0558167166423,19383.78002447547,1976.5954759755339,0.7546977286087306,0.7546977286087306,32753.004717833675,32395.05729023726,1.0138308313266597,0.8,4335.277027393098,4287.898129693729,1.0138308313266597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633201259861195,4.803101608699495,-1.04093357362441,5.844035182323905,3.5,3.5,1.0,0.6,0.0002335721284704127,1.0000082251888893,0.00023357020731133867,198.91752674639952,0.0,3.8801937529656456e-07,1.099646909590464,0.028145268133868806,8.011616985945178e-05,0.00015345595861096092,0.0005571404502949793,0.09169637400569758,0.09169637400569758,0.09169637400569758,0.09187114748236584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508160.50775140256,588.9421588825968,0.0,0.09169637400569758,0.09169637405779936,0.09169637405779936,0.375,0.375,0.5,5.496585557070142,0.971162316026664,0.971162316026664,7.815970093361102e-11,0.0021646077112791318,0.9393239124053139,7.815970093361102e-11,25944.05319335619,19782.469762924433,0.7625049800618806,0.7985249637463452,3.8739033097106996,0.7963256340613858,0.5147826056899028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460809826628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.13363823004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38056645120145,261.38056645120145,-11.769433548798531,244.97849995392795,277.7826329484754,119688.41480190275,119701.3000795624,-12.885277659630361,0.0,nan,277.7826329484754,4.632632948475418,271.22180634956464,-1.9281936504353325,264.6609797506554,-8.489020249344605,258.10015315174775,-15.04984684825223,251.53932655283785,-21.610673447162128,244.97849995392795,-28.171500046072026,1.0,1.0,25762.5980482374,25762.5980482374,277.2958888775543,4.145888877554341,277.2958888775543,277.2958888775543,79938.25351174895,79940.30696548904,-2.0534537400963018,0.0,8575.796259387458,8575.796259387458,0.9046615895792178,3648.7742647124574,277.2958888775543,4.145888877554341,1.0,0.002,0.2798777952053893,0.0044896923598450374,0.0004335042162851973,0.0015664957855512163,0.21675210814259865,0.21675210814259865,0.0,1.8364133998194365e-12,1.0,1.0019187104648413,0.9393239123271542,0.09169637405779936,0.0,0.00017553239343615459,224.65385827589952,0.0,1601682.9931425108,267.9764342970785,0.002164607633119431,1.0,1279842.7337436813,2608.2327313229184,,,,,,,,,,,,,,,,,,,3.0,14754.939484193716,1450.0,0.375,6.1796691888313084,3.5
2961.0,-29.99440658230191,4.803456707628078,34.89358098954142,28.363078040443384,6.454621180136349,-26.349503806059765,-39.85985704986376,2.809718403890445,-5.17372838678051,-5.175857917793711,39.78909246793303,37585.79882630657,20557.388128368882,20557.388128368882,58143.18695467545,79948.74243371411,79940.70452962823,20557.388128368882,100498.09265799711,100498.09265799711,100498.09265799711,126442.14542004357,123971.48261491235,2470.662805131213,0.0,93249.78847354911,50886.864562043425,47069.91545722854,25944.052762046453,73013.96821927499,19782.477513021502,1450.0,0.0,0.8867874562736466,2.866030443511622,0.0014957518510113484,1.0,1.0,-4.244257940202658,352231.5403203761,1545459.5884882468,4.387624081257904,1545459.5884882468,4.387624081257904,0.7625052914616826,0.09169727374085548,3.6306044415916157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6306044415916157,1.2786236573264729,1.2789223212671297,2.839462902777035,6016.4811647760935,14754.903191181771,6484.892075536921,0.00041551222473052595,25684.370185111507,2619.076869788512,19383.77638275755,1976.5951046236535,0.7546915202925151,0.7546915202925151,32752.8840678636,32395.05729023726,1.0138261631059806,0.8,4335.261057834026,4287.898129693729,1.0138261631059806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633522127741071,4.803456707628078,-1.0408611682408297,5.844317875868907,3.5,3.5,1.0,0.6,0.00023357020731133867,1.000008172873177,0.0002335682983872578,198.91759159764106,0.0,3.8215221149227563e-07,1.083019367369109,0.0281456502860803,8.011547630751424e-05,0.00015345473100382445,0.0005571334279657317,0.09169727370617883,0.09169727370617883,0.09169727370617883,0.0918706187545244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508135.7860947037,588.9503323328163,0.0,0.09169727370617883,0.09169727374085548,0.09169727374085548,0.375,0.375,0.5,5.501785911743724,0.9632949103948931,0.9632949103948931,3.836930773104541e-11,0.0021295310132245504,0.9315999775910768,3.836930773104541e-11,25944.052762046453,19782.477513021502,0.7625052914616826,0.7985100134811164,3.873956450979524,0.7963296390090767,0.5147754565733119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612832742262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.11701068782,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3804829689679,261.3804829689679,-11.76951703103208,244.9784171997261,277.78254873821,119687.91050806384,119700.68126551821,-12.77075745437068,0.0,nan,277.78254873821,4.632548738210005,271.2217224305129,-1.9282775694870793,264.6608961228153,-8.489103877184675,258.1000698151199,-15.049930184880054,251.53924350742327,-21.610756492576712,244.9784171997261,-28.17158280027388,1.0,1.0,25762.5980482374,25762.5980482374,277.29580762925343,4.145807629253454,277.29580762925343,277.29580762925343,79938.65450796619,79940.70452962823,-2.050021662042127,0.0,8575.796259387458,8575.796259387458,0.9046626213444727,3648.7574637995735,277.29580762925343,4.145807629253454,1.0,0.002,0.27970369802639855,0.0044904444100815535,0.000433234441781555,0.0015667655571474164,0.21661722089077748,0.21661722089077748,0.0,-1.0710286824089366e-12,1.0,1.0019029673604394,0.9315999775527075,0.09169727374085548,0.0,0.00017409710165970353,222.81698693584104,0.0,1601682.754071614,267.97627161321947,0.0021295309748552427,1.0,1279843.172641479,2608.329203857131,,,,,,,,,,,,,,,,,,,3.0,14754.903191181771,1450.0,0.375,6.1796691888313084,3.5
2962.0,-29.99448438980585,4.803803643907157,34.8936520025854,28.363182220514886,6.454535348518636,-26.349582415973185,-39.859929762873776,2.8096333746820155,-5.1738916224155105,-5.175986475696465,39.7892095841494,37585.61480278216,20558.36764638346,20558.36764638346,58143.98244916562,79949.11085179444,79941.09659104154,20558.36764638346,100499.464237425,100499.464237425,100499.464237425,126443.5156060954,123970.52711681923,2472.9884892761766,0.0,93250.09988140909,50886.623347427834,47070.52948220139,25944.05136867041,73014.5808508718,19782.484401373447,1450.0,0.0,0.8867863762894365,2.866017337909234,0.0014957518510113484,1.0,1.0,-4.252083991130803,352229.7727385134,1545464.6159131327,4.387660372652391,1545464.6159131327,4.387660372652391,0.7625055979214732,0.09169816593916745,3.63058969237562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63058969237562,1.2786240552214156,1.2789227168140904,2.8394504839398795,6016.4548507503805,14754.866436076329,6484.889077295673,0.0004155163205414488,25684.560300834306,2619.0962561969995,19383.76742081382,1976.5941907597212,0.7546855851834139,0.7546855851834139,32752.777621773843,32395.05729023726,1.0138220444691801,0.8,4335.24696833929,4287.898129693729,1.0138220444691801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.633838201669511,4.803803643907157,-1.0407927019019283,5.8445963458090855,3.5,3.5,1.0,0.6,0.0002335682983872578,1.000008097918977,0.00023356640698541831,198.9176558541236,0.0,3.797185807099388e-07,1.0761224577319666,0.02814603000466101,8.011481786525616e-05,0.00015345348052200165,0.0005571266246423422,0.0916981659267833,0.0916981659267833,0.0916981659267833,0.0918700867692125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508111.26422245044,588.9584395332421,0.0,0.0916981659267833,0.09169816593916745,0.09169816593916745,0.375,0.375,0.5,5.506943545567042,0.9554618267040951,0.9554618267040951,-2.1373125491663814e-11,0.002094853280937059,0.9239024845656445,-2.1373125491663814e-11,25944.05136867041,19782.484401373447,0.7625055979214732,0.798495687561668,3.874008614535392,0.7963338523838335,0.5147686169636264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451461753710497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.11011377818,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38039978903845,261.38039978903845,-11.769600210961528,244.9783352719775,277.7824643060997,119687.42102623144,119700.14553848236,-12.724512250926008,0.0,nan,277.7824643060997,4.632464306099735,271.22163849927574,-1.928361500724236,264.66081269245046,-8.489187307549514,258.09998688562536,-15.050013114374622,251.53916107880198,-21.610838921197995,244.9783352719775,-28.171664728022478,1.0,1.0,25762.5980482374,25762.5980482374,277.2957247885531,4.145724788553139,277.2957247885531,277.2957247885531,79939.02752971159,79941.09659104154,-2.069061329952092,0.0,8575.796259387458,8575.796259387458,0.9046635316398913,3648.742640837498,277.2957247885531,4.145724788553139,1.0,0.002,0.27953103137346036,0.004491189962218238,0.0004329668823165859,0.0015670331189388891,0.21648344115829296,0.21648344115829296,0.0,1.2554748907156466e-12,1.0,1.0018872775713379,0.9239024845870176,0.09169816593916745,0.0,0.0001726665815908849,220.98622193999933,0.0,1601682.514949643,267.97610837758447,0.0020948533023101845,1.0,1279843.6148090465,2608.425352588222,,,,,,,,,,,,,,,,,,,3.0,14754.866436076329,1450.0,0.375,6.1796691888313084,3.5
2963.0,-29.994560712561256,4.80414257572244,34.89372211340154,28.36329195359724,6.454440376588072,-26.349660603645646,-39.860006247740216,2.8095402676808936,-5.174053065052476,-5.17611382364076,39.7893255952295,37585.43574254248,20559.32818268819,20559.32818268819,58144.76392523067,79949.50134928648,79941.49735804637,20559.32818268819,100500.82554073456,100500.82554073456,100500.82554073456,126444.87552710243,123969.58043970217,2475.295087400251,0.0,93250.42428507088,50886.377820783986,47071.16273809655,25944.04998636787,73015.21272446442,19782.49122302713,1450.0,0.0,0.886785306473216,2.866004352124388,0.0014957518510113484,1.0,1.0,-4.259840459106215,352228.02180068026,1545469.5959097566,4.387696322424657,1545469.5959097566,4.387696322424657,0.7625059014849921,0.09169905058749314,3.6305735219490667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6305735219490667,1.2786244905080488,1.2789231497838793,2.839436870559623,6016.426005631178,14754.829585368701,6484.887292332045,0.00041552100039401346,25684.76405210204,2619.1170330441123,19383.762085438084,1976.5936467028073,0.7546793907126321,0.7546793907126321,32752.66091861194,32395.05729023726,1.01381752896721,0.8,4335.231521190512,4287.898129693729,1.01381752896721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634148150520607,4.80414257572244,-1.0407268436629726,5.844869419385413,3.5,3.5,1.0,0.6,0.00023356640698541831,1.0000079433962026,0.00023356455168964534,198.9177188844783,0.0,3.762332201882827e-07,1.0662449460135932,0.0281464062378812,8.011412527289061e-05,0.0001534522817125277,0.0005571197908681721,0.0916990504994048,0.0916990504994048,0.0916990504994048,0.09186955967905398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508086.94329634454,588.9664801347557,0.0,0.0916990504994048,0.09169905058749314,0.09169905058749314,0.375,0.375,0.5,5.512058826464507,0.9476691030253619,0.9476691030253619,-2.3305801732931286e-12,0.0020607585882999047,0.9162733645345611,-2.3305801732931286e-12,25944.04998636787,19782.49122302713,0.7625059014849921,0.7984811412385848,3.8740608958426446,0.7963376638324677,0.5147617097874884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514622198323572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.100236266466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38031616048835,261.38031616048835,-11.769683839511629,244.97825419378063,277.78237812719664,119686.79236216772,119699.58550249905,-12.793140331351555,0.0,nan,277.78237812719664,4.6323781271966595,271.2215533405133,-1.9284466594866672,264.6607285538306,-8.489271446169369,258.0999037671454,-15.050096232854571,251.53907898046344,-21.610921019536534,244.97825419378063,-28.17174580621935,1.0,1.0,25762.5980482374,25762.5980482374,277.29564417294625,4.145644172946277,277.29564417294625,277.29564417294625,79939.38798994297,79941.49735804637,-2.109368103396264,0.0,8575.796259387458,8575.796259387458,0.9046645296484127,3648.726389558812,277.29564417294625,4.145644172946277,1.0,0.002,0.2793597826636386,0.004491929399613169,0.00043270152033596666,0.001567298479768699,0.21635076016798332,0.21635076016798332,0.0,1.0466540828479864e-13,1.0,1.001871726598278,0.9162733645368917,0.09169905058749314,0.0,0.0001712486393890026,219.17155267457977,0.0,1601682.2787505311,267.9759469349475,0.002060758590630485,1.0,1279844.0528144408,2608.5206735153934,,,,,,,,,,,,,,,,,,,3.0,14754.829585368701,1450.0,0.375,6.1796691888313084,3.5
2964.0,-29.99463676467571,4.8044736210135115,34.8937913236601,28.363404620345705,6.4543617076950435,-26.349736917438047,-39.860078611504264,2.8094618604552855,-5.17421515770036,-5.176242187719263,39.78943984998571,37585.252429746295,20560.27456598951,20560.27456598951,58145.52699573581,79949.86436784033,79941.89084454675,20560.27456598951,100502.16541053627,100502.16541053627,100502.16541053627,126446.21301350514,123968.63036149676,2477.5826520083747,0.0,93250.73056935176,50886.13770557792,47071.76984863759,25944.047602968876,73015.81745160646,19782.497149667543,1450.0,0.0,0.8867842378403136,2.8659912538607566,0.0014957518510113484,1.0,1.0,-4.2675770402557305,352226.25689913135,1545474.5005262846,4.3877322324918815,1545474.5005262846,4.3877322324918815,0.7625061999733518,0.09169992776611022,3.630558309062216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630558309062216,1.2786248576111363,1.2789235146003635,2.8394241574852637,6016.399068152137,14754.793910098364,6484.885074443208,0.00041552530091151,25684.956040118992,2619.1366103734704,19383.75545601993,1976.59297069029,0.7546734915856267,0.7546734915856267,32752.551125989838,32395.05729023726,1.0138132808528937,0.8,4335.216988739627,4287.898129693729,1.0138132808528937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6344535324364164,4.8044736210135115,-1.0406648483509553,5.845138469364467,3.5,3.5,1.0,0.6,0.00023356455168964534,1.000007915233698,0.00023356270298626806,198.917781691362,0.0,3.6905120301507005e-07,1.0458911093447085,0.028146775289084214,8.011347000338346e-05,0.0001534510816862619,0.000557113099650643,0.09169992762098762,0.09169992762098762,0.09169992762098762,0.09186902910699428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508062.81953956495,588.9744553558919,0.0,0.09169992762098762,0.09169992776611022,0.09169992776611022,0.375,0.375,0.5,5.517131876566094,0.9399136438885307,0.9399136438885307,4.979483492206782e-11,0.0020270300188940382,0.9086651474635232,4.979483492206782e-11,25944.047602968876,19782.497149667543,0.7625061999733518,0.7984669484619801,3.874111721963079,0.7963415192095,0.5147549358693013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626770598038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.079882429796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3802336715833,261.3802336715833,-11.769766328416665,244.97817400562835,277.78229333753904,119686.3693977883,119698.98820011051,-12.618802322177944,0.0,nan,277.78229333753904,4.632293337539068,271.22146947115687,-1.9285305288431118,264.6606456047751,-8.489354395224893,258.0998217383906,-15.050178261609403,251.53899787201016,-21.61100212798982,244.97817400562835,-28.17182599437163,1.0,1.0,25762.5980482374,25762.5980482374,277.29556169224566,4.145561692245678,277.29556169224566,277.29556169224566,79939.78014668278,79941.89084454675,-2.110697863972746,0.0,8575.796259387458,8575.796259387458,0.9046654685579505,3648.711100607527,277.29556169224566,4.145561692245678,1.0,0.002,0.2791899481520613,0.004492662389293459,0.0004324383480425754,0.0015675616521025884,0.21621917402128768,0.21621917402128768,0.0,1.451638288740842e-13,1.0,1.001856217667879,0.9086651474137284,0.09169992776611022,0.0,0.00016983444253049513,217.3616762175981,0.0,1601682.0423387913,267.9757848422996,0.0020270299690992033,1.0,1279844.4943143325,2608.615739444907,,,,,,,,,,,,,,,,,,,3.0,14754.793910098364,1450.0,0.375,6.1796691888313084,3.5
2965.0,-29.99471200617717,4.804796893450444,34.893859633742764,28.363514213729673,6.454272580247688,-26.34981354753488,-39.86015481697393,2.8093741216091495,-5.174378045353478,-5.176371702323279,39.789552313830704,37585.08179486725,20561.207307293866,20561.207307293866,58146.289102161114,79950.2440391786,79942.27600607129,20561.207307293866,100503.48331336516,100503.48331336516,100503.48331336516,126447.52747241693,123967.67624974491,2479.8512226720145,0.0,93251.04769931798,50885.904325823474,47072.381526105004,25944.044159051777,73016.42568515678,19782.502132908303,1450.0,0.0,0.8867831698309506,2.8659780290498533,0.0014957518510113484,1.0,1.0,-4.275295788170183,352224.47618496016,1545479.328274371,4.387768121664574,1545479.328274371,4.387768121664574,0.7625064932679844,0.09170079736611428,3.630542633538059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630542633538059,1.2786252679378478,1.278923922658996,2.8394109866085757,6016.371160644898,14754.75743467167,6484.882988088558,0.00041552978299164893,25685.154290129456,2619.1568262484598,19383.74921976626,1976.5923347693924,0.7546674238673053,0.7546674238673053,32752.43799438101,32395.05729023726,1.0138089035496742,0.8,4335.202014331353,4287.898129693729,1.0138089035496742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.634754512310088,4.804796893450444,-1.0406067475712666,5.8454036410217105,3.5,3.5,1.0,0.6,0.00023356270298626806,1.0000078308725102,0.0002335608740008404,198.91784382884342,0.0,3.6773997481508874e-07,1.0421750886259615,0.02814714302905903,8.011277995175793e-05,0.00015344992303451013,0.0005571064876899229,0.09170079732219912,0.09170079732219912,0.09170079732219912,0.09186849454408987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508038.8923057164,588.9823654122072,0.0,0.09170079732219912,0.09170079736611428,0.09170079736611428,0.375,0.375,0.5,5.522162792679705,0.9321918405286169,0.9321918405286169,3.89945853385143e-11,0.001993656969773383,0.9010759141530684,3.89945853385143e-11,25944.044159051777,19782.502132908303,0.7625064932679844,0.7984529479143441,3.8741628225067757,0.7963453230768244,0.5147483109750163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514631326661926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.076166409075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3801512380291,261.3801512380291,-11.769848761970877,244.97809459063154,277.78220788542717,119685.81123989892,119698.4215748494,-12.610334950510143,0.0,nan,277.78220788542717,4.632207885427192,271.22138522646827,-1.9286147735317059,264.6605625675081,-8.489437432491854,258.09973990854854,-15.050260091451435,251.53891724959098,-21.611082750408997,244.97809459063154,-28.171905409368435,1.0,1.0,25762.5980482374,25762.5980482374,277.295477090267,4.145477090267036,277.295477090267,277.295477090267,79940.16149219786,79942.27600607129,-2.1145138734282227,0.0,8575.796259387458,8575.796259387458,0.9046664360191136,3648.695346705749,277.295477090267,4.145477090267036,1.0,0.002,0.2790215244470511,0.0044933889137222845,0.00043217736006262035,0.0015678226375965385,0.21608868003131018,0.21608868003131018,0.0,-2.3408410626535314e-12,1.0,1.001840746871285,0.9010759141140738,0.09170079736611428,0.0,0.00016842363479774148,215.5561367337742,0.0,1601681.8055317933,267.9756219546465,0.0019936569307787977,1.0,1279844.9397712722,2608.7105727417593,,,,,,,,,,,,,,,,,,,3.0,14754.75743467167,1450.0,0.375,6.1796691888313084,3.5
2966.0,-29.99478490386278,4.805112619601922,34.89392711763431,28.363618917670124,6.454171277212478,-26.34988928575546,-39.860227110888786,2.809275659109514,-5.174534286666983,-5.176495565761195,39.78966511122934,37584.90005788273,20562.112861848018,20562.112861848018,58147.012919730754,79950.6385172957,79942.70187080467,20562.112861848018,100504.81473265268,100504.81473265268,100504.81473265268,126448.85752978775,123966.75632135123,2482.1012084365248,0.0,93251.37236231727,50885.6521856756,47073.02241849074,25944.04279713507,73017.06521562581,19782.508751452962,1450.0,0.0,0.8867821294081044,2.865965387760449,0.0014957518510113484,1.0,1.0,-4.282842266833825,352222.77317552624,1545484.1703530224,4.387803083881938,1545484.1703530224,4.387803083881938,0.7625067884037522,0.09170165937763411,3.630526418661199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630526418661199,1.278625727911118,1.2789243804009947,2.839397283669839,6016.342125762022,14754.721052928111,6484.881501521487,0.0004155345326914423,25685.3584325947,2619.1776429866163,19383.744776317806,1976.5918816637493,0.7546612529151958,0.7546612529151958,32752.320970114444,32395.05729023726,1.0138043756352024,0.8,4335.186524680286,4287.898129693729,1.0138043756352024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635046719478398,4.805112619601922,-1.040548464079106,5.845661083681028,3.5,3.5,1.0,0.6,0.0002335608740008404,1.0000075869400162,0.0002335591020019433,198.91790403073944,0.0,3.638178376635508e-07,1.031059751938503,0.02814750684689669,8.011212532490998e-05,0.00015344874867593043,0.0005570997359784681,0.09170165936796407,0.09170165936796407,0.09170165936796407,0.09186798154475867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508015.1676106537,588.9902084278908,0.0,0.09170165936796407,0.09170165937763411,0.09170165937763411,0.375,0.375,0.5,5.527152466466396,0.924527856472082,0.924527856472082,-1.028865881380625e-11,0.0019612790941891944,0.8936532989273474,-1.028865881380625e-11,25944.04279713507,19782.508751452962,0.7625067884037522,0.7984382163470136,3.874213134979991,0.7963482611635719,0.5147413135120018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514635834167002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.06505107239,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38006795596465,261.38006795596465,-11.769932044035329,244.9780161023696,277.7821198095602,119685.1184875629,119697.85862400182,-12.740136438903816,0.0,nan,277.7821198095602,4.6321198095602085,271.2212990681223,-1.9287009318776995,264.6604783266833,-8.489521673316688,258.0996575852448,-15.050342414755164,251.53883684380796,-21.61116315619202,244.9780161023696,-28.171983897630383,1.0,1.0,25762.5980482374,25762.5980482374,277.2954028857436,4.145402885743636,277.2954028857436,277.2954028857436,79940.48343850377,79942.70187080467,-2.218432300898712,0.0,8575.796259387458,8575.796259387458,0.904667436766478,3648.679050754505,277.2954028857436,4.145402885743636,1.0,0.002,0.27885448068100127,0.004494110245067815,0.00043191851466717004,0.0015680814867423452,0.215959257333585,0.215959257333585,0.0,1.409515299616304e-12,1.0,1.0018256152468155,0.893653298937636,0.09170165937763411,0.0,0.00016704370222431973,213.79010817640543,0.0,1601681.577849432,267.975465713333,0.0019612791044778533,1.0,1279845.365791228,2608.8033870426425,,,,,,,,,,,,,,,,,,,3.0,14754.721052928111,1450.0,0.375,6.1796691888313084,3.5
2967.0,-29.994858492480045,4.805420817256339,34.89399371296229,28.363717335183196,6.454100363581958,-26.349962606872072,-39.86029902063308,2.809204477976071,-5.174697211932198,-5.176625921411725,39.789774457909836,37584.74585318903,20563.016281656208,20563.016281656208,58147.76213484524,79950.9664018116,79943.07929576997,20563.016281656208,100506.09557742618,100506.09557742618,100506.09557742618,126450.13348746425,123965.80111772812,2484.3323697361293,0.0,93251.65296948081,50885.45087671064,47073.55788085575,25944.03791003806,73017.5957908938,19782.512404559442,1450.0,0.0,0.8867810684028983,2.8659520629171182,0.0014957518510113484,1.0,1.0,-4.290499952225616,352220.98091178,1545488.8643117864,4.387838737803304,1545488.8643117864,4.387838737803304,0.7625070728448693,0.09170251440074127,3.630513259441465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630513259441465,1.2786260613624376,1.2789247116643576,2.8393862514995027,6016.3187499169035,14754.687303533972,6484.878357964388,0.0004155381100500287,25685.528823499484,2619.1950180234317,19383.73538001527,1976.5909235075455,0.7546558808741071,0.7546558808741071,32752.22599873124,32395.05729023726,1.0138007009960432,0.8,4335.173954009002,4287.898129693729,1.0138007009960432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635338237800221,4.805420817256339,-1.040497102191055,5.845917919447394,3.5,3.5,1.0,0.6,0.0002335591020019433,1.0000076588546747,0.00023355731322042314,198.9179648032677,0.0,3.524823065591566e-07,0.9989348567886498,0.02814785932920325,8.011147418166088e-05,0.0001534476278202824,0.0005570936474313743,0.09170251432604405,0.09170251432604405,0.09170251432604405,0.09186744450295031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507991.6295444138,588.9979894704503,0.0,0.09170251432604405,0.09170251440074127,0.09170251440074127,0.375,0.375,0.5,5.532100373460219,0.9168935235622939,0.9168935235622939,-1.0459189070388675e-11,0.0019287094795004123,0.8861259691860823,-1.0459189070388675e-11,25944.03791003806,19782.512404559442,0.7625070728448693,0.7984258582773132,3.874261324779276,0.7963527353237915,0.5147354613102219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464020126327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.03292617724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37998667952604,261.37998667952604,-11.770013320473936,244.97793852927015,277.78203482978216,119684.84684349649,119697.28016786663,-12.433324370160035,0.0,nan,277.78203482978216,4.632034829782185,271.2212155696802,-1.9287844303197517,264.66039630957664,-8.489603690423337,258.09957704947436,-15.050422950525615,251.53875778937285,-21.611242210627125,244.97793852927015,-28.17206147072983,1.0,1.0,25762.5980482374,25762.5980482374,277.29531654057956,4.145316540579586,277.29531654057956,277.29531654057956,79940.87532214598,79943.07929576997,-2.203973623996717,0.0,8575.796259387458,8575.796259387458,0.904668248924098,3648.665825738672,277.29531654057956,4.145316540579586,1.0,0.002,0.2786888364794758,0.0044948242783186465,0.00043166183139187745,0.0015683381673216438,0.2158309156959387,0.2158309156959387,0.0,-1.286478736040042e-12,1.0,1.0018102695544853,0.8861259691965415,0.09170251440074127,0.0,0.00016564413650814588,211.99895474682023,0.0,1601681.342177513,267.9753027880678,0.0019287094899596013,1.0,1279845.814140211,2608.897469317622,,,,,,,,,,,,,,,,,,,3.0,14754.687303533972,1450.0,0.375,6.1796691888313084,3.5
2968.0,-29.99493093550943,4.80572163169973,34.89405944703416,28.363830141630046,6.454008549413837,-26.35003698701864,-39.86036729821933,2.8091146009148353,-5.174858478830629,-5.1767551970707935,39.789882814780455,37584.549932010064,20563.902267267276,20563.902267267276,58148.45219927734,79951.35345832886,79943.46551987423,20563.902267267276,100507.3677871415,100507.3677871415,100507.3677871415,126451.40081870367,123964.85594727985,2486.5448714238128,0.0,93251.97315016478,50885.18779214141,47074.20595335929,25944.033031562172,73018.23898492147,19782.51599690505,1450.0,0.0,0.8867800164849566,2.865938844209001,0.0014957518510113484,1.0,1.0,-4.298083738156322,352219.2035040498,1545493.5157928925,4.387874086414265,1545493.5157928925,4.387874086414265,0.7625073546907168,0.09170336206770033,3.6304969466978747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304969466978747,1.2786264814739574,1.2789251295867008,2.839372560556356,6016.289740451244,14754.651226030974,6484.876991341743,0.0004155428704815517,25685.732427066847,2619.2157798092976,19383.731295088728,1976.5905069609632,0.7546497398946171,0.7546497398946171,32752.108267960608,32395.05729023726,1.0137961457528297,0.8,4335.15837084313,4287.898129693729,1.0137961457528297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635624130400933,4.80572163169973,-1.0404481670969368,5.846169798796667,3.5,3.5,1.0,0.6,0.00023355731322042314,1.0000075396298256,0.0002335555522980151,198.918024629754,0.0,3.558207794660609e-07,1.0083960890068167,0.028148215149982714,8.01108559321572e-05,0.00015344645728826594,0.0005570868946666554,0.09170336200212531,0.09170336200212531,0.09170336200212531,0.09186691180570494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507968.28834214655,589.0057052872146,0.0,0.09170336200212531,0.09170336206770033,0.09170336206770033,0.375,0.375,0.5,5.537006875341605,0.9092947683872126,0.9092947683872126,-1.9895196601282805e-12,0.0018967182401752325,0.8786714589144822,-1.9895196601282805e-12,25944.033031562172,19782.51599690505,0.7625073546907168,0.7984107043515191,3.8743111220724415,0.7963551710865721,0.5147282439908119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644609753862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.042387409456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37990524814876,261.37990524814876,-11.770094751851218,244.97786171280958,277.7819487834882,119684.23358207518,119696.69060821972,-12.457026144539753,0.0,nan,277.7819487834882,4.6319487834882125,271.2211313693529,-1.9288686306470595,264.66031395521645,-8.489686044783525,258.0994965410802,-15.050503458919763,251.5386791269454,-21.61132087305458,244.97786171280958,-28.172138287190393,1.0,1.0,25762.5980482374,25762.5980482374,277.2952323014503,4.145232301450335,277.2952323014503,277.2952323014503,79941.25550527485,79943.46551987423,-2.2100145993754268,0.0,8575.796259387458,8575.796259387458,0.9046692557087278,3648.649431431364,277.2952323014503,4.145232301450335,1.0,0.002,0.27852457843262995,0.004495532342620896,0.0004314072962375814,0.0015685927051548013,0.2157036481187907,0.2157036481187907,0.0,1.3923827368866881e-12,1.0,1.0017950717895847,0.8786714589164717,0.09170336206770033,0.0,0.0001642579883271739,210.2249718343226,0.0,1601681.1092664488,267.97514152116935,0.0018967182421647522,1.0,1279846.2587742782,2608.9906630999076,,,,,,,,,,,,,,,,,,,3.0,14754.651226030974,1450.0,0.375,6.1796691888313084,3.5
2969.0,-29.995003578982484,4.806015122066007,34.89412428907673,28.363949932996206,6.453925744573513,-26.350110646630934,-39.86043924288822,2.8090328122043875,-5.175023546030388,-5.176888351783861,39.78998856165817,37584.36598689462,20564.781156130724,20564.781156130724,58149.147143025344,79951.73129857458,79943.82274618022,20564.781156130724,100508.60390231095,100508.60390231095,100508.60390231095,126452.6297465591,123963.89113574382,2488.7386108152796,0.0,93252.28714016317,50884.940046805976,47074.830103730215,25944.025844248157,73018.85594797837,19782.517623155265,1450.0,0.0,0.8867789542539932,2.8659252144014573,0.0014957518510113484,1.0,1.0,-4.30571464162341,352217.372770475,1545498.0552436074,4.387909781641413,1545498.0552436074,4.387909781641413,0.7625076286123531,0.09170420257046218,3.6304805422694297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304805422694297,1.2786268640519822,1.2789255100024044,2.839358881264545,6016.2607556733665,14754.615834184811,6484.875911669883,0.0004155476629893423,25685.93497594419,2619.2364340467125,19383.728067877288,1976.5901778769803,0.7546436633913016,0.7546436633913016,32751.98987538413,32395.05729023726,1.0137915649071287,0.8,4335.142700078831,4287.898129693729,1.0137915649071287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635907733000986,4.806015122066007,-1.0404045385255287,5.846419660591535,3.5,3.5,1.0,0.6,0.0002335555522980151,1.0000075604959044,0.00023355378651556872,198.91808462180694,0.0,3.502792069306294e-07,0.9926912724414038,0.028148565429189646,8.011020448220952e-05,0.0001534453478158056,0.0005570803495470472,0.09170420251323011,0.09170420251323011,0.09170420251323011,0.09186636486341379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507945.1371680476,589.0133580576908,0.0,0.09170420251323011,0.09170420257046218,0.09170420257046218,0.375,0.375,0.5,5.541871751826004,0.9017175985533186,0.9017175985533186,-7.275957614183426e-12,0.0018648057534846885,0.8711737101604626,-7.275957614183426e-12,25944.025844248157,19782.517623155265,0.7625076286123531,0.7983962109704232,3.8743606353980726,0.7963579597091083,0.5147213757179552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514648949617948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.02668259289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3798244908133,261.3798244908133,-11.770175509186686,244.97778556269634,277.78186341893013,119683.71094807642,119696.06486248762,-12.353914411176223,0.0,nan,277.78186341893013,4.631863418930152,271.22104784768584,-1.9289521523141389,264.6602322764371,-8.489767723562863,258.09941670518805,-15.05058329481193,251.53860113394262,-21.611398866057357,244.97778556269634,-28.172214437303637,1.0,1.0,25762.5980482374,25762.5980482374,277.29514080191365,4.145140801913669,277.29514080191365,277.29514080191365,79941.6811853402,79943.82274618022,-2.1415608400129713,0.0,8575.796259387458,8575.796259387458,0.9046702681503352,3648.6329449807768,277.29514080191365,4.145140801913669,1.0,0.002,0.2783617147234335,0.004496233566987126,0.0004311549174490696,0.0015688450832327147,0.2155774587245348,0.2155774587245348,0.0,6.817844899753567e-13,1.0,1.0017797853017165,0.8711737101677386,0.09170420257046218,0.0,0.0001628636507096231,208.4405086385927,0.0,1601680.872088215,267.9749764539696,0.001864805760760646,1.0,1279846.7167497713,2609.0843783105715,,,,,,,,,,,,,,,,,,,3.0,14754.615834184811,1450.0,0.375,6.1796691888313084,3.5
2970.0,-29.995074732072883,4.806301447616526,34.89418827532726,28.364043635688745,6.453823441317965,-26.350184914731887,-39.860511327255495,2.80893362398073,-5.175185857543568,-5.17701939431237,39.790093569512976,37584.20322279948,20565.64093437352,20565.64093437352,58149.844157173,79952.1169541514,79944.19463963505,20565.64093437352,100509.83557400858,100509.83557400858,100509.83557400858,126453.85469005765,123962.94088916118,2490.9138008964665,0.0,93252.60660464049,50884.71071771686,47075.43987435959,25944.01911604907,73019.45899040866,19782.519554653725,1450.0,0.0,0.8867779054621309,2.865911798930095,0.0014957518510113484,1.0,1.0,-4.313253471816438,352215.57108442765,1545502.5629793706,4.387945025317767,1545502.5629793706,4.387945025317767,0.7625079008061701,0.09170503569824898,3.630465589506631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630465589506631,1.2786273272590711,1.2789259710597882,2.8393461582657373,6016.233797165611,14754.578929565021,6484.8731666647855,0.0004155518999066932,25686.128763807737,2619.256194909346,19383.719862873357,1976.5893411994266,0.754637650582263,0.754637650582263,32751.881959546146,32395.05729023726,1.0137873894310117,0.8,4335.12841604421,4287.898129693729,1.0137873894310117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636185168926356,4.806301447616526,-1.0403626417576097,5.846664089374135,3.5,3.5,1.0,0.6,0.00023355378651556872,1.0000074053855177,0.00023355205697254839,198.91814338306983,0.0,3.512460620957308e-07,0.9954313399793011,0.028148916675251743,8.010955177222241e-05,0.00015344423474334632,0.0005570740141438967,0.091705035612001,0.091705035612001,0.091705035612001,0.0918658261848672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507922.18286550866,589.020945619757,0.0,0.091705035612001,0.09170503569824898,0.09170503569824898,0.375,0.375,0.5,5.546695470397754,0.8941735490134306,0.8941735490134306,-1.4097167877480388e-11,0.001833536768799604,0.8637659224959293,-1.4097167877480388e-11,25944.01911604907,19782.519554653725,0.7625079008061701,0.7983824117864554,3.874409644816529,0.7963609284589628,0.5147148957613652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514653301492553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.02942266043,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3797426478706,261.3797426478706,-11.770257352129363,244.97771003795185,277.78177525778926,119683.03265924955,119695.55264516377,-12.519985914189967,0.0,nan,277.78177525778926,4.631775257789286,271.2209622138238,-1.9290377861761954,264.6601491698546,-8.489850830145372,258.09933612588526,-15.050663874114719,251.53852308191892,-21.611476918081053,244.97771003795185,-28.172289962048126,1.0,1.0,25762.5980482374,25762.5980482374,277.2950531248574,4.145053124857441,277.2950531248574,277.2950531248574,79942.03217740533,79944.19463963505,-2.162462229724042,0.0,8575.796259387458,8575.796259387458,0.904671190997257,3648.6179174541644,277.2950531248574,4.145053124857441,1.0,0.002,0.27820022873805134,0.00449692900969784,0.000430904674642055,0.0015690953241472609,0.2154523373210275,0.2154523373210275,0.0,-1.2106843305659254e-12,1.0,1.0017646817168855,0.8637659225100265,0.09170503569824898,0.0,0.00016148592681047434,206.67730601307653,0.0,1601680.6390318444,267.9748141424564,0.001833536782896772,1.0,1279847.1674602358,2609.1770001185705,,,,,,,,,,,,,,,,,,,3.0,14754.578929565021,1450.0,0.375,6.1796691888313084,3.5
