time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2971.0,-29.99514299520378,4.806580704418482,34.89425140135658,28.364152006711834,6.453738788533298,-26.35025481683642,-39.86057894127441,2.8088506101133475,-5.175349339626393,-5.177151909063671,39.790196737899564,37584.03268026711,20566.489183773232,20566.489183773232,58150.52186404035,79952.48655810351,79944.55479809236,20566.489183773232,100511.04398186559,100511.04398186559,100511.04398186559,126455.05517986312,123961.98471116669,2493.0704686964277,0.0,93252.91453293506,50884.47777436508,47076.04084285553,25944.011197997526,73020.05204085306,19782.520439234508,1450.0,0.0,0.8867768558309599,2.86589822368125,0.0014957518510113484,1.0,1.0,-4.320783584676917,352213.74916554446,1545506.9917607193,4.3879802972549875,1545506.9917607193,4.3879802972549875,0.7625081676175584,0.09170586156534923,3.630450398730375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630450398730375,1.278627715449753,1.2789263571295815,2.839333415710746,6016.20679722065,14754.543293964063,6484.870996116205,0.0004155562165620413,25686.321059653383,2619.2758036284954,19383.713374958395,1976.5886796162192,0.7546317485459307,0.7546317485459307,32751.772325846174,32395.05729023726,1.0137831474909562,0.8,4335.113904628693,4287.898129693729,1.0137831474909562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636458884688674,4.806580704418482,-1.0403245361709228,5.846905240589405,3.5,3.5,1.0,0.6,0.00023355205697254839,1.0000071046107837,0.00023355039768787442,198.9181997577094,0.0,3.440374865052106e-07,0.9750022367557669,0.02814926071273825,8.0108939544842e-05,0.00015344311742770638,0.0005570676268478484,0.09170586151955484,0.09170586151955484,0.09170586151955484,0.09186528229878324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507899.4197281775,589.0284698060664,0.0,0.09170586151955484,0.09170586156534923,0.09170586156534923,0.375,0.375,0.5,5.55147809964497,0.8866593144596777,0.8866593144596777,6.644995664828457e-11,0.0018025694373022816,0.8563683243867786,6.644995664828457e-11,25944.011197997526,19782.520439234508,0.7625081676175584,0.7983685970051373,3.874457768875587,0.7963637417227045,0.5147083798192817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514657564084772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.00899355721,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37966178401194,261.37966178401194,-11.770338215988033,244.97763568450125,277.7816878835228,119682.55291835008,119694.92312737548,-12.370209025405568,0.0,nan,277.7816878835228,4.6316878835228295,271.2208774437209,-1.9291225562790828,264.6600670039121,-8.489932996087873,258.0992565641084,-15.050743435891604,251.53844612430618,-21.6115538756938,244.97763568450125,-28.172364315498726,1.0,1.0,25762.5980482374,25762.5980482374,277.2949626071926,4.1449626071926104,277.2949626071926,277.2949626071926,79942.437015299,79944.55479809236,-2.117782793357037,0.0,8575.796259387458,8575.796259387458,0.9046721285324071,3648.602650724027,277.2949626071926,4.1449626071926104,1.0,0.002,0.2780401187188479,0.004497618107813963,0.0004306565618934984,0.0015693434388607604,0.2153282809467492,0.2153282809467492,0.0,7.542586347164537e-13,1.0,1.0017495983699491,0.8563683243203286,0.09170586156534923,0.0,0.0001601099644803609,204.91635749621435,0.0,1601680.405067829,267.9746506603736,0.001802569370852325,1.0,1279847.6232336522,2609.2694953139794,,,,,,,,,,,,,,,,,,,3.0,14754.543293964063,1450.0,0.375,6.1796691888313084,3.5
2972.0,-29.9952123761337,4.806853070940205,34.89431371591059,28.36421962073075,6.453634922912256,-26.350327646229577,-39.86064693946389,2.8087501930109062,-5.1755085727177175,-5.177280918041511,39.790299591382954,37583.883452360875,20567.31601730233,20567.31601730233,58151.1994696632,79952.8288873696,79944.93869577617,20567.31601730233,100512.25471307851,100512.25471307851,100512.25471307851,126456.2590919029,123961.05019516427,2495.208896738641,0.0,93253.19714009405,50884.26910470625,47076.58670598645,25944.004378824386,73020.59108481083,19782.52215349061,1450.0,0.0,0.8867758252034811,2.8658850086656256,0.0014957518510113484,1.0,1.0,-4.328192928081478,352211.9754516969,1545511.407033993,4.388014930644934,1545511.407033993,4.388014930644934,0.7625084341119366,0.09170668002206507,3.630437543132435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630437543132435,1.278628184132483,1.2789268238000602,2.8393223207382965,6016.1832883053885,14754.511257041593,6484.8686656214895,0.0004155599192176711,25686.489860291822,2619.293016503273,19383.706408953734,1976.58796928143,0.7546265182351201,0.7546265182351201,32751.67954534355,32395.05729023726,1.0137795576364999,0.8,4335.101623948338,4287.898129693729,1.0137795576364999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636725689911058,4.806853070940205,-1.040287232486186,5.847140303426391,3.5,3.5,1.0,0.6,0.00023355039768787442,1.0000072209522712,0.0002335487112437775,198.9182570555045,0.0,3.3006192023001837e-07,0.935395481931872,0.02814959077465848,8.010832384325908e-05,0.00015344207384461534,0.0005570618655815911,0.09170668001430839,0.09170668001430839,0.09170668001430839,0.0918647519295258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507876.8521487771,589.0359292464309,0.0,0.09170668001430839,0.09170668002206507,0.09170668002206507,0.375,0.375,0.5,5.556220263568365,0.8791906077529461,0.8791906077529461,-1.9099388737231493e-11,0.0017723453237863396,0.8490879899600259,-1.9099388737231493e-11,25944.004378824386,19782.52215349061,0.7625084341119366,0.7983561698533586,3.874503852100678,0.7963671425519226,0.5147025365586061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514661653549454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.96938680238,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37957987298967,261.37957987298967,-11.770420127010311,244.9775619216496,277.7815978243301,119681.93576077269,119694.4661610166,-12.530400243907412,0.0,nan,277.7815978243301,4.631597824330129,271.22079064379506,-1.9292093562049217,264.65998346325637,-8.49001653674361,258.0991762827208,-15.050823717279172,251.53836910218615,-21.611630897813825,244.9775619216496,-28.172438078350382,1.0,1.0,25762.5980482374,25762.5980482374,277.29487836346715,4.144878363467171,277.29487836346715,277.29487836346715,79942.72529501251,79944.93869577617,-2.2134007636632305,0.0,8575.796259387458,8575.796259387458,0.9046729219453589,3648.589730848097,277.29487836346715,4.144878363467171,1.0,0.002,0.27788136296018723,0.004498301754989568,0.0004304105500194344,0.00156958945102544,0.2152052750097172,0.2152052750097172,0.0,1.0448742565616342e-12,1.0,1.0017347536367835,0.8490879899791253,0.09170668002206507,0.0,0.00015875570739413975,203.18318522558803,0.0,1601680.1770943326,267.97449142728226,0.0017723453428857283,1.0,1279848.0669494863,2609.360566937643,,,,,,,,,,,,,,,,,,,3.0,14754.511257041593,1450.0,0.375,6.1796691888313084,3.5
2973.0,-29.99528128760562,4.807118634413145,34.89437520928498,28.364326699543767,6.453549245588148,-26.35039823428676,-39.860718430113025,2.8086661922691705,-5.175669271088452,-5.177411648854844,39.79040054243087,37583.724313956074,20568.13238353205,20568.13238353205,58151.856697488125,79953.1964010284,79945.3082784035,20568.13238353205,100513.44066193556,100513.44066193556,100513.44066193556,126457.43692198057,123960.10782129035,2497.329100690218,0.0,93253.50265723925,50884.04785185802,47077.17200597915,25943.996260045005,73021.16826602415,19782.522731525707,1450.0,0.0,0.8867747926930619,2.8658716081189177,0.0014957518510113484,1.0,1.0,-4.335602543326843,352210.17807338695,1545515.7406488622,4.3880496273643645,1545515.7406488622,4.3880496273643645,0.7625086950074742,0.09170749146988696,3.6304223019682027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304223019682027,1.2786285768076977,1.2789272144105415,2.8393095288329446,6016.156183792935,14754.476264548308,6484.866827444164,0.0004155642956286572,25686.68185149773,2619.3125941578146,19383.7009145187,1976.5874090049815,0.7546206639916195,0.7546206639916195,32751.569547817257,32395.05729023726,1.0137753016258815,0.8,4335.087064375775,4287.898129693729,1.0137753016258815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.636989117512629,4.807118634413145,-1.0402537560721576,5.847372390485303,3.5,3.5,1.0,0.6,0.0002335487112437775,1.0000071720964208,0.00023354703622191492,198.91831396562958,0.0,3.354645203808549e-07,0.9507064507593428,0.02814992623917886,8.010767652330288e-05,0.00015344103472047463,0.0005570557544862884,0.09170749143639224,0.09170749143639224,0.09170749143639224,0.09186421541907758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507854.47222505073,589.0433264739605,0.0,0.09170749143639224,0.09170749146988696,0.09170749146988696,0.375,0.375,0.5,5.560921993948938,0.8717604806640225,0.8717604806640225,3.183231456205249e-12,0.0017423777663907458,0.8418091055280001,3.183231456205249e-12,25943.996260045005,19782.522731525707,0.7625086950074742,0.7983428636958623,3.8745506967008048,0.7963698483381492,0.5146962888492065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514665809980793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.98469777121,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37949880135375,261.37949880135375,-11.77050119864623,244.97748888845072,277.78150871425714,119681.44243889414,119693.8444334003,-12.401994506163842,0.0,nan,277.78150871425714,4.631508714257166,271.2207047490963,-1.9292952509036922,264.6599007839333,-8.490099216066653,258.0990968187724,-15.050903181227568,251.53829285361232,-21.61170714638766,244.97748888845072,-28.172511111549255,1.0,1.0,25762.5980482374,25762.5980482374,277.29479072866684,4.144790728666862,277.29479072866684,277.29479072866684,79943.11550822432,79945.3082784035,-2.192770179186482,0.0,8575.796259387458,8575.796259387458,0.9046738625877746,3648.574413478044,277.29479072866684,4.144790728666862,1.0,0.002,0.27772396132359106,0.004498979107750946,0.0004301666341431916,0.0015698333688792508,0.2150833170715958,0.2150833170715958,0.0,3.0224425393021725e-12,1.0,1.001719911338292,0.8418091055248169,0.09170749146988696,0.0,0.00015740158920077096,201.45019044700024,0.0,1601679.9478071297,267.9743307289115,0.0017423777632075144,1.0,1279848.516586728,2609.4516191306707,,,,,,,,,,,,,,,,,,,3.0,14754.476264548308,1450.0,0.375,6.1796691888313084,3.5
2974.0,-29.995349016266175,4.807377534478689,34.89443590699149,28.36442560600119,6.453454118293027,-26.350468702809675,-39.860786113981135,2.8085738048399023,-5.175827952774853,-5.177540908401201,39.79050058646503,37583.557072941825,20568.931992332567,20568.931992332567,58152.48906527439,79953.57163862074,79945.68667673918,20568.931992332567,100514.61866907174,100514.61866907174,100514.61866907174,126458.60698532622,123959.17573462742,2499.431250698798,0.0,93253.81255254592,50883.81497176218,47077.77508975971,25943.98831625448,73021.76340601419,19782.523383300795,1450.0,0.0,0.8867737709649738,2.865858355529339,0.0014957518510113484,1.0,1.0,-4.342938179749808,352208.40093065286,1545520.035337086,4.388083961805861,1545520.035337086,4.388083961805861,0.762508953602427,0.09170829569773417,3.6304072065190853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6304072065190853,1.278629008318633,1.2789276438804176,2.839296764659661,6016.129138041405,14754.440912705722,6484.864803108496,0.00041556863839876425,25686.874019281087,2619.332189818245,19383.694863643916,1976.5867919874695,0.7546147829858207,0.7546147829858207,32751.460601845447,32395.05729023726,1.013771086305401,0.8,4335.072643989833,4287.898129693729,1.013771086305401,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637247137774669,4.807377534478689,-1.040222179048694,5.847599713527383,3.5,3.5,1.0,0.6,0.00023354703622191492,1.0000070489965263,0.00023354538996127238,198.91836989896504,0.0,3.3319252476125935e-07,0.944267615173409,0.02815025943170362,8.010706367672051e-05,0.0001534399725451944,0.0005570495820961643,0.09170829566832617,0.09170829566832617,0.09170829566832617,0.09186368476929842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507832.282944197,589.0506605558028,0.0,0.09170829566832617,0.09170829569773417,0.09170829569773417,0.375,0.375,0.5,5.565583673321689,0.864374578600632,0.864374578600632,6.093614501878619e-11,0.0017129556263739687,0.8346027286514186,6.093614501878619e-11,25943.98831625448,19782.523383300795,0.762508953602427,0.7983290841864137,3.87459716700434,0.7963720177768928,0.5146898036955155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514669938290372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.978258935625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3794176649289,261.3794176649289,-11.770582335071083,244.9774165706348,277.78141875922336,119680.8498480195,119693.26175375738,-12.411905737891107,0.0,nan,277.78141875922336,4.631418759223379,271.2206183215059,-1.9293816784940532,264.6598178837872,-8.490182116212793,258.0990174460695,-15.050982553930453,251.5382170083526,-21.611782991647374,244.9774165706348,-28.172583429365176,1.0,1.0,25762.5980482374,25762.5980482374,277.294705593109,4.144705593108995,277.294705593109,277.294705593109,79943.47290620602,79945.68667673918,-2.2137705331551842,0.0,8575.796259387458,8575.796259387458,0.9046747942356934,3648.5592425516807,277.294705593109,4.144705593108995,1.0,0.002,0.2775679004288155,0.004499650731322831,0.00042992479638293793,0.0015700752047498265,0.21496239819146895,0.21496239819146895,0.0,1.1327644551528682e-12,1.0,1.0017052164017048,0.8346027285904825,0.09170829569773417,0.0,0.000156060846627005,199.73431243382544,0.0,1601679.7216456055,267.9741720472251,0.0017129555654378237,1.0,1279848.961163223,2609.54178927499,,,,,,,,,,,,,,,,,,,3.0,14754.440912705722,1450.0,0.375,6.1796691888313084,3.5
2975.0,-29.995416515376156,4.807629865648539,34.894495806479775,28.364524023514264,6.453370801306607,-26.350537783706038,-39.86084978152064,2.8084920696297653,-5.175987384320877,-5.177671231226506,39.79059896561761,37583.38610576677,20569.72025956259,20569.72025956259,58153.10636532935,79953.92405287756,79946.05550045751,20569.72025956259,100515.7757600201,100515.7757600201,100515.7757600201,126459.75514883774,123958.23975556107,2501.5153932766766,0.0,93254.10750396302,50883.58648396887,47078.35668888239,25943.97938881764,73022.33607770003,19782.523159757427,1450.0,0.0,0.8867727498480756,2.8658449862005835,0.0014957518510113484,1.0,1.0,-4.35025805086002,352206.60917460406,1545524.2585633968,4.388118275762433,1545524.2585633968,4.388118275762433,0.7625092073687076,0.09170909292020703,3.630393108126057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630393108126057,1.2786293904146282,1.2789280239605882,2.839284890009301,6016.103977082212,14754.406384186059,6484.862203588136,0.00041557258772574514,25687.055017603616,2619.350646510645,19383.687093503602,1976.585999653664,0.7546091632621861,0.7546091632621861,32751.35885168535,32395.05729023726,1.013767149407306,0.8,4335.059176061152,4287.898129693729,1.013767149407306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637501498303363,4.807629865648539,-1.0401939465938463,5.847823812242385,3.5,3.5,1.0,0.6,0.00023354538996127238,1.0000070251093889,0.00023354374929088654,198.91842564275495,0.0,3.2747148344227543e-07,0.9280541840754086,0.028150586903187065,8.01064872001199e-05,0.0001534389027611525,0.0005570435351025122,0.09170909290420667,0.09170909290420667,0.09170909290420667,0.09186315044180017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507810.2801097727,589.0579328429159,0.0,0.09170909290420667,0.09170909292020703,0.09170909292020703,0.375,0.375,0.5,5.57020540341945,0.8570283270929053,0.8570283270929053,-1.2164491636212915e-11,0.001683846905621067,0.8274131803664773,-1.2164491636212915e-11,25943.97938881764,19782.523159757427,0.7625092073687076,0.7983155902007542,3.8746424673682784,0.7963742258731773,0.5146834259831929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514673995742944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.96204550453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37933757002685,261.37933757002685,-11.770662429973129,244.97734498514825,277.78133015490545,119680.41277588553,119692.66535384838,-12.252577962828195,0.0,nan,277.78133015490545,4.63133015490547,271.2205331209559,-1.929466879044071,264.6597360870021,-8.490263912997875,258.0989390530497,-15.051060946950258,251.53814201909978,-21.611857980900197,244.97734498514825,-28.172655014851728,1.0,1.0,25762.5980482374,25762.5980482374,277.29461827780244,4.144618277802465,277.29461827780244,277.29461827780244,79943.85239867598,79946.05550045751,-2.2031017815315863,0.0,8575.796259387458,8575.796259387458,0.9046756643469375,3648.5450736666876,277.29461827780244,4.144618277802465,1.0,0.002,0.277413177269623,0.004500316238533841,0.00042968502982370716,0.0015703149702827911,0.21484251491185358,0.21484251491185358,0.0,1.0649814363716814e-13,1.0,1.0016905552772004,0.8274131803786418,0.09170909292020703,0.0,0.00015472311068987895,198.0222818364911,0.0,1601679.4950791835,267.9740126156791,0.0016838469177855586,1.0,1279849.4093968892,2609.6317523213875,,,,,,,,,,,,,,,,,,,3.0,14754.406384186059,1450.0,0.375,6.1796691888313084,3.5
2976.0,-29.995483639584954,4.807875671361147,34.894554875384436,28.364627540018432,6.453273372401639,-26.350607938389363,-39.86091739553956,2.8083976712013983,-5.176150743384028,-5.177805549199808,39.790694815227134,37583.213269531865,20570.503314355563,20570.503314355563,58153.71658388743,79954.30827093155,79946.3942089688,20570.503314355563,100516.89752332437,100516.89752332437,100516.89752332437,126460.86566537114,123957.2842409685,2503.5814244026396,0.0,93254.42258458244,50883.34441610904,47078.975742748225,25943.968142046768,73022.943884795,19782.52096740689,1450.0,0.0,0.8867717175345327,2.865831193677843,0.0014957518510113484,1.0,1.0,-4.357626209703881,352204.7624993645,1545528.3732112623,4.388152966029387,1545528.3732112623,4.388152966029387,0.7625094534149475,0.09170988336353209,3.630377265943442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630377265943442,1.2786298311733064,1.2789284627242896,2.8392715213066055,6016.0756504054,14754.371128123525,6484.8608558989135,0.00041557723390523886,25687.253900414675,2619.370926913337,19383.683065170328,1976.5855888779888,0.7546031639005761,0.7546031639005761,32751.244516247003,32395.05729023726,1.013762725565636,0.8,4335.044042310721,4287.898129693729,1.013762725565636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.637754176866613,4.807875671361147,-1.0401707577378048,5.848046429098952,3.5,3.5,1.0,0.6,0.00023354374929088654,1.000006986094492,0.00023354211774358414,198.91848107696208,0.0,3.263595701510109e-07,0.9249030218079648,0.028150913262757215,8.010587499438988e-05,0.00015343787429649667,0.0005570373705806891,0.09170988334261168,0.09170988334261168,0.09170988334261168,0.09186260139015973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507788.46064313286,589.0651443115471,0.0,0.09170988334261168,0.09170988336353209,0.09170988336353209,0.375,0.375,0.5,5.5747869491773185,0.8497059824819644,0.8497059824819644,-1.375610736431554e-11,0.0016548058158036838,0.8201793394959509,-1.375610736431554e-11,25943.968142046768,19782.52096740689,0.7625094534149475,0.7983014217407006,3.874689139105477,0.7963759537774036,0.5146767751355684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514678039445872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.95889434226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.379257078459,261.379257078459,-11.770742921541,244.97727393530656,277.78124022161217,119679.76064113253,119692.07389910423,-12.313257971692956,0.0,nan,277.78124022161217,4.631240221612188,271.22044696435114,-1.929553035648837,264.6596537070902,-8.490346292909805,258.0988604498267,-15.051139550173275,251.53806719256733,-21.61193280743265,244.97727393530656,-28.17272606469342,1.0,1.0,25762.5980482374,25762.5980482374,277.29452345569644,4.144523455696458,277.29452345569644,277.29452345569644,79944.24460571233,79946.3942089688,-2.1496032564755296,0.0,8575.796259387458,8575.796259387458,0.9046766420783199,3648.5291522731595,277.29452345569644,4.144523455696458,1.0,0.002,0.27725980022768254,0.004500975114164813,0.0004294473448413761,0.001570552655526111,0.21472367242068804,0.21472367242068804,0.0,3.6748729059787877e-13,1.0,1.001675803297363,0.820179339509707,0.09170988336353209,0.0,0.00015337699511537846,196.29952746967345,0.0,1601679.2640823903,267.97384925661595,0.0016548058295597912,1.0,1279849.8713709076,2609.722247890649,,,,,,,,,,,,,,,,,,,3.0,14754.371128123525,1450.0,0.375,6.1796691888313084,3.5
2977.0,-29.99554900008551,4.808115162150338,34.89461318829072,28.364704234432452,6.453174708429737,-26.350676629232897,-39.8609848000109,2.808302337580811,-5.176307230678788,-5.1779339180856905,39.790791154244474,37583.0778751245,20571.261105286216,20571.261105286216,58154.338980410714,79954.6657873695,79946.7737203903,20571.261105286216,100518.03482567651,100518.03482567651,100518.03482567651,126461.9939640631,123956.36421873211,2505.6297453309894,0.0,93254.72097396094,50883.14945222001,47079.52391304548,25943.959138386588,73023.48305143206,19782.52054581325,1450.0,0.0,0.8867707137639038,2.8658180171668755,0.0014957518510113484,1.0,1.0,-4.364818192764517,352202.99762253766,1545532.5088747423,4.388186697181713,1545532.5088747423,4.388186697181713,0.7625097017880785,0.09171066649135572,3.6303644547718217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303644547718217,1.2786302762466746,1.2789289058153528,2.8392605135461757,6016.052326281944,14754.335387681447,6484.856816325988,0.0004155806883098924,25687.42674069131,2619.388551716571,19383.670990616527,1976.5843576161612,0.7545976164249634,0.7545976164249634,32751.152056002433,32395.05729023726,1.0137591481169832,0.8,4335.031804020595,4287.898129693729,1.0137591481169832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63799870320796,4.808115162150338,-1.0401467014704764,5.848261863620815,3.5,3.5,1.0,0.6,0.00023354211774358414,1.0000068025358766,0.00023354052907575645,198.91853505464533,0.0,3.2454491119836405e-07,0.9197602783361637,0.028151237807668414,8.010526469029786e-05,0.00015343685305328628,0.0005570316973766978,0.09171066645555233,0.09171066645555233,0.09171066645555233,0.09186207504224396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507766.8349078634,589.0722916950577,0.0,0.09171066645555233,0.09171066649135572,0.09171066649135572,0.375,0.375,0.5,5.579329205202657,0.8424332604924984,0.8424332604924984,-1.0118128557223827e-11,0.0016266874068833204,0.8131157253211541,-1.0118128557223827e-11,25943.959138386588,19782.52054581325,0.7625097017880785,0.7982892508543493,3.8747334728845573,0.796378596998055,0.5146711209139929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514682060691546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.95375159879,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3791763104071,261.3791763104071,-11.770823689592874,244.97720361713095,277.7811490036841,119679.20777848545,119691.56333202026,-12.35555353480315,0.0,nan,277.7811490036841,4.631149003684129,271.2203599263732,-1.9296400736267856,264.6595708490634,-8.490429150936563,258.09878177175,-15.05121822824998,251.53799269444104,-21.612007305558933,244.97720361713095,-28.172796382869024,1.0,1.0,25762.5980482374,25762.5980482374,277.294439340593,4.14443934059301,277.294439340593,277.294439340593,79944.56314987896,79946.7737203903,-2.2105705113353906,0.0,8575.796259387458,8575.796259387458,0.9046774327438183,3648.516277045681,277.294439340593,4.14443934059301,1.0,0.002,0.2771077377121179,0.004501629112572553,0.0004292117013450303,0.0015707882965687555,0.21460585067251514,0.21460585067251514,0.0,-2.0862140140409657e-12,1.0,1.001661398025094,0.8131157253312722,0.09171066649135572,0.0,0.00015206246769639573,194.61719685903148,0.0,1601679.0423638367,267.9736927693212,0.001626687417001449,1.0,1279850.312883252,2609.810674506017,,,,,,,,,,,,,,,,,,,3.0,14754.335387681447,1450.0,0.375,6.1796691888313084,3.5
2978.0,-29.995613651972604,4.808348446458969,34.894670752571265,28.364813269022875,6.453085032119798,-26.350743783563637,-39.86104818815363,2.8082151637150985,-5.176463218022832,-5.178062176315368,39.790886193881924,37582.89783907412,20572.005882915135,20572.005882915135,58154.90372198925,79955.03948246535,79947.15100769681,20572.005882915135,100519.15689061195,100519.15689061195,100519.15689061195,126463.10658377699,123955.44612159136,2507.6604621856236,0.0,93255.02711261078,50882.90168185417,47080.13936750735,25943.949693165032,73024.08906067238,19782.519693674687,1450.0,0.0,0.8867697152635484,2.865804846963007,0.0014957518510113484,1.0,1.0,-4.371971176905163,352201.23427397,1545536.5887671602,4.38822025128089,1545536.5887671602,4.38822025128089,0.7625099465439689,0.09171144264259548,3.630348517804142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630348517804142,1.2786306834246453,1.2789293110569966,2.8392471452982244,6016.024000568681,14754.301456569996,6484.856046341428,0.0004155854073856862,25687.623834258524,2619.408649667167,19383.66868908115,1976.5841229248674,0.7545917370227896,0.7545917370227896,32751.037036304013,32395.05729023726,1.0137546978071093,0.8,4335.016579699634,4287.898129693729,1.0137546978071093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638239030376508,4.808348446458969,-1.04012515209544,5.848473598554409,3.5,3.5,1.0,0.6,0.00023354052907575645,1.0000067287887315,0.00023353895764144988,198.91858844714864,0.0,3.160154769721789e-07,0.895587861739155,0.028151553823145384,8.010469075539705e-05,0.00015343583832035942,0.0005570255682243527,0.09171144262463442,0.09171144262463442,0.09171144262463442,0.09186154944340848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507745.3930040275,589.0793781757408,0.0,0.09171144262463442,0.09171144264259548,0.09171144264259548,0.375,0.375,0.5,5.583832412356411,0.835210099676317,0.835210099676317,-8.355982572538778e-12,0.0015989582925612922,0.8060909994102303,-8.355982572538778e-12,25943.949693165032,19782.519693674687,0.7625099465439689,0.7982749911953784,3.874777994649923,0.7963797216788421,0.5146643843492276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685976279855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.92957918219,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37909619761984,261.37909619761984,-11.770903802380133,244.97713410169476,277.7810582935459,119678.65031891063,119690.90563291495,-12.255314004305834,0.0,nan,277.7810582935459,4.631058293545948,271.2202734551747,-1.9297265448252574,264.6594886168062,-8.490511383193791,258.09870377843305,-15.051296221566929,251.53791894006434,-21.612081059935633,244.97713410169476,-28.17286589830522,1.0,1.0,25762.5980482374,25762.5980482374,277.29435507679773,4.144355076797751,277.29435507679773,277.29435507679773,79944.93714081647,79947.15100769681,-2.2138668803381734,0.0,8575.796259387458,8575.796259387458,0.9046784163223215,3648.5002603931625,277.29435507679773,4.144355076797751,1.0,0.002,0.2769569826046152,0.004502277331076066,0.00042897808311382257,0.001571021916566735,0.2144890415569113,0.2144890415569113,0.0,-3.194423892072251e-13,1.0,1.0016470715877526,0.8060909994185863,0.09171144264259548,0.0,0.00015075506329525869,192.9439814299692,0.0,1601678.8217928289,267.97353678197715,0.0015989583009172748,1.0,1279850.7540146904,2609.8986274673184,,,,,,,,,,,,,,,,,,,3.0,14754.301456569996,1450.0,0.375,6.1796691888313084,3.5
2979.0,-29.995677577074648,4.808575624187225,34.89472757222926,28.36490358402955,6.452996106191608,-26.350810208747628,-39.86111143659798,2.808128737867956,-5.176619133387021,-5.178190721695532,39.79097985169464,37582.74276759456,20572.738672518473,20572.738672518473,58155.48144011303,79955.39038457228,79947.52367239383,20572.738672518473,100520.2623449123,100520.2623449123,100520.2623449123,126464.20198291808,123954.52832525005,2509.6736576680305,0.0,93255.31844909854,50882.686862338356,47080.70176306688,25943.939638005773,73024.64140107264,19782.518274950835,1450.0,0.0,0.8867687203048431,2.865791641438258,0.0014957518510113484,1.0,1.0,-4.37909233092239,352199.4669845142,1545540.6093484552,4.388253686415746,1545540.6093484552,4.388253686415746,0.7625101873876952,0.09171221197483623,3.6303347595128863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303347595128863,1.2786310871015694,1.278929712818811,2.839235488746182,6015.999301733652,14754.267625669292,6484.853521795041,0.0004155892873719342,25687.801436143982,2619.426760019373,19383.661143043057,1976.5833534431288,0.7545862261209052,0.7545862261209052,32750.937740387926,32395.05729023726,1.0137508558805488,0.8,4335.003436621384,4287.898129693729,1.0137508558805488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638475489211571,4.808575624187225,-1.0401063011911615,5.848681925378386,3.5,3.5,1.0,0.6,0.00023353895764144988,1.0000066531502116,0.0002335374038820218,198.91864123946434,0.0,3.125874941009318e-07,0.8858729582820407,0.028151866410639485,8.0104118089155e-05,0.00015343483955229488,0.0005570198313469787,0.09171221195662506,0.09171221195662506,0.09171221195662506,0.09186102308021873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507724.1336599212,589.0864041725374,0.0,0.09171221195662506,0.09171221197483623,0.09171221197483623,0.375,0.375,0.5,5.588296748283272,0.8280331528265492,0.8280331528265492,-4.661160346586257e-12,0.0015715883085363203,0.7990983907731675,-4.661160346586257e-12,25943.939638005773,19782.518274950835,0.7625101873876952,0.7982621617818975,3.8748212669222055,0.7963816093352126,0.5146583680045639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468984941884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.91986427873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37901675524495,261.37901675524495,-11.77098324475503,244.97706537540296,277.7809681350877,119678.16592248714,119690.31867951476,-12.152757027622338,0.0,nan,277.7809681350877,4.630968135087699,271.2201875831497,-1.9298124168502682,264.6594070312142,-8.49059296878579,258.0986264792756,-15.051373520724383,251.53784592733945,-21.61215407266053,244.97706537540296,-28.17293462459702,1.0,1.0,25762.5980482374,25762.5980482374,277.29426998682226,4.14426998682228,277.29426998682226,277.29426998682226,79945.2881612817,79947.52367239383,-2.2355111121287337,0.0,8575.796259387458,8575.796259387458,0.90467926543869,3648.4864333104506,277.29426998682226,4.14426998682228,1.0,0.002,0.27680752903965655,0.0045029197134240535,0.00042874648070780416,0.0015712535189148897,0.21437324035390207,0.21437324035390207,0.0,-3.773062591527765e-13,1.0,1.0016328101798846,0.7990983907778286,0.09171221197483623,0.0,0.00014945352218603104,191.27826913614513,0.0,1601678.6018315556,267.97338086661296,0.0015715883131974806,1.0,1279851.1961334245,2609.986187419772,,,,,,,,,,,,,,,,,,,3.0,14754.267625669292,1450.0,0.375,6.1796691888313084,3.5
2980.0,-29.99574127070068,4.808796779559822,34.8947836427894,28.36501143118369,6.452913069537424,-26.35087583667525,-39.86117458026854,2.808047635504986,-5.176775875783051,-5.178320383235302,39.79107189131345,37582.57285918728,20573.461355357955,20573.461355357955,58156.03421454524,79955.75117133984,79947.88584559351,20573.461355357955,100521.34720095147,100521.34720095147,100521.34720095147,126465.27579917504,123953.60642928969,2511.6693698853455,0.0,93255.61632885615,50882.45398867242,47081.29148909303,25943.92859822357,73025.2200873166,19782.51598331325,1450.0,0.0,0.8867677255197819,2.865778313951409,0.0014957518510113484,1.0,1.0,-4.386199818092052,352197.68435788335,1545544.5604704295,4.388287115766311,1545544.5604704295,4.388287115766311,0.7625104235242073,0.09171297458522955,3.630319525488708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630319525488708,1.2786314660764477,1.2789300898954103,2.839222732902505,6015.972273631559,14754.233936478779,6484.852213812782,0.00041559371751124667,25687.991283990963,2619.4461191121295,19383.657233396552,1976.582954770136,0.7545804971320066,0.7545804971320066,32750.827793769815,32395.05729023726,1.0137466018637509,0.8,4334.988883787169,4287.898129693729,1.0137466018637509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.638708686764543,4.808796779559822,-1.0400905993621263,5.848887378921948,3.5,3.5,1.0,0.6,0.0002335374038820218,1.000006629062207,0.00023353585575830644,198.91869384064088,0.0,3.0907171424770433e-07,0.875909238177994,0.02815217548235373,8.010354637533537e-05,0.00015343385750668642,0.0005570139287775759,0.09171297453901027,0.09171297453901027,0.09171297453901027,0.09186049282655803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507703.0553121622,589.0933701928643,0.0,0.09171297453901027,0.09171297458522955,0.09171297458522955,0.375,0.375,0.5,5.592722296313743,0.8208964288918992,0.8208964288918992,8.29913915367797e-11,0.0015445074522517643,0.7921205651432501,8.29913915367797e-11,25943.92859822357,19782.51598331325,0.7625104235242073,0.7982485541607064,3.8748646777258404,0.7963828680695216,0.5146519629006201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514693679019826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90990055863,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3789384178225,261.3789384178225,-11.77106158217748,244.97699738829638,277.78087944734943,119677.68469001043,119689.66841623122,-11.983726220811247,0.0,nan,277.78087944734943,4.630879447349457,271.2201030355374,-1.9298969644625572,264.6593266237298,-8.490673376270195,258.0985502119156,-15.05144978808437,251.53777380010612,-21.612226199893854,244.97699738829638,-28.173002611703595,1.0,1.0,25762.5980482374,25762.5980482374,277.2941825573026,4.144182557302599,277.2941825573026,277.2941825573026,79945.68031858809,79947.88584559351,-2.20552700542612,0.0,8575.796259387458,8575.796259387458,0.9046802056311125,3648.471123116152,277.2941825573026,4.144182557302599,1.0,0.002,0.27665937438037064,0.004503556137790335,0.0004285168893061823,0.001571483109128985,0.21425844465309113,0.21425844465309113,0.0,-1.5648328986761495e-12,1.0,1.001618578446288,0.7921205650602587,0.09171297458522955,0.0,0.00014815461559588265,189.6159280536715,0.0,1601678.3813404196,267.9732241242169,0.0015445073692603728,1.0,1279851.6420904614,2610.073564118388,,,,,,,,,,,,,,,,,,,3.0,14754.233936478779,1450.0,0.375,6.1796691888313084,3.5
2981.0,-29.995804933444838,4.809011964092483,34.8948389417909,28.36510429568591,6.452824387723447,-26.3509420013314,-39.86124156564472,2.807961455569333,-5.176935441498472,-5.178453014581811,39.7911617849512,37582.43091221829,20574.177856069044,20574.177856069044,58156.60876828733,79956.10635735311,79948.22483879318,20574.177856069044,100522.40269486222,100522.40269486222,100522.40269486222,126466.31843102697,123952.6708870346,2513.6475439923693,0.0,93255.91128400143,50882.25180280996,47081.84386799052,25943.915736164756,73025.75960415528,19782.512133970882,1450.0,0.0,0.8867667233722748,2.8657646705317057,0.0014957518510113484,1.0,1.0,-4.393332298394853,352195.86090664956,1545548.4194774039,4.388320792580398,1545548.4194774039,4.388320792580398,0.7625106531777264,0.09171373052987956,3.6303055872082783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6303055872082783,1.2786318685665432,1.278930490499924,2.839210938233664,6015.947282143607,14754.199585008842,6484.849606854038,0.00041559763669359837,25688.17115908847,2619.4644612674533,19383.64944102241,1976.582160169111,0.7545749100229145,0.7545749100229145,32750.727198680237,32395.05729023726,1.0137427096762115,0.8,4334.975568746772,4287.898129693729,1.0137427096762115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.63893988944904,4.809011964092483,-1.0400791108383043,5.849091074930787,3.5,3.5,1.0,0.6,0.00023353585575830644,1.0000066258515528,0.00023353430839464655,198.91874641633834,0.0,3.0795074736112245e-07,0.872732418021421,0.028152483433101092,8.010293988216458e-05,0.00015343291587614186,0.0005570083717668156,0.09171373053022912,0.09171373053022912,0.09171373053022912,0.09185995168418944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507682.15595967317,589.1002768738612,0.0,0.09171373053022912,0.09171373052987956,0.09171373052987956,0.375,0.375,0.5,5.597108937658405,0.8137881384919297,0.8137881384919297,1.7848833522293717e-11,0.0015175730833334455,0.7851207161869524,1.7848833522293717e-11,25943.915736164756,19782.512133970882,0.7625106531777264,0.7982361739610927,3.8749079065689016,0.7963848521882152,0.5146462168409925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514697494755548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.90672373847,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3788604740594,261.3788604740594,-11.771139525940555,244.97692995998878,277.7807909881318,119677.17313301146,119689.09663832241,-11.923505311000236,0.0,nan,277.7807909881318,4.630790988131821,271.2200187825022,-1.9299812174977546,264.65924657687674,-8.490753423123238,258.0984743712406,-15.05152562875935,251.53770216561622,-21.612297834383753,244.97692995998878,-28.173070040011197,1.0,1.0,25762.5980482374,25762.5980482374,277.2940894550201,4.144089455020151,277.2940894550201,277.2940894550201,79946.06320985338,79948.22483879318,-2.161628939793445,0.0,8575.796259387458,8575.796259387458,0.9046810658534039,3648.4571151443197,277.2940894550201,4.144089455020151,1.0,0.002,0.2765125228578275,0.004504186297562296,0.0004282893138186808,0.0015717106876904693,0.2141446569093404,0.2141446569093404,0.0,1.50915000982077e-12,1.0,1.0016043013030587,0.7851207161691036,0.09171373052987956,0.0,0.0001468514844856213,187.94818055181526,0.0,1601678.157808298,267.9730645585015,0.001517573065484612,1.0,1279852.0982620225,2610.161202225533,,,,,,,,,,,,,,,,,,,3.0,14754.199585008842,1450.0,0.375,6.1796691888313084,3.5
2982.0,-29.995867041451334,4.809221332971802,34.89489351219751,28.36520072249698,6.4527227995394485,-26.351008057350274,-39.861304744239874,2.8078638154512023,-5.177091139628544,-5.178582421869829,39.79125137460548,37582.26626945667,20574.875734973757,20574.875734973757,58157.142004430425,79956.4907157616,79948.58413455651,20574.875734973757,100523.45986953027,100523.45986953027,100523.45986953027,126467.36374910106,123951.75530950155,2515.6084395995076,0.0,93256.22498315961,50882.01611096688,47082.454302436374,25943.90387957079,73026.35818200716,19782.509042712434,1450.0,0.0,0.8867657387557888,2.865751358968356,0.0014957518510113484,1.0,1.0,-4.400353395781849,352194.0817879289,1545552.265440161,4.388353880321033,1545552.265440161,4.388353880321033,0.7625108825002211,0.09171447961336895,3.6302902427839436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302902427839436,1.278632324155316,1.2789309442164862,2.8391979259418214,6015.919710658624,14754.164244627245,6484.847847126311,0.00041560210186045675,25688.366148830195,2619.4843446875534,19383.64418107847,1976.5816238040995,0.7545689775977118,0.7545689775977118,32750.61645510656,32395.05729023726,1.013738424830782,0.8,4334.960910425344,4287.898129693729,1.013738424830782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639165083190971,4.809221332971802,-1.0400681439219452,5.849289476893747,3.5,3.5,1.0,0.6,0.00023353430839464655,1.0000064640413355,0.0002335327988289817,198.9187977080837,0.0,3.0779963947606195e-07,0.8723041782751596,0.02815279123274057,8.010236785991098e-05,0.00015343194053473559,0.0005570024766546568,0.09171447954459412,0.09171447954459412,0.09171447954459412,0.0918594229962313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507661.44180044386,589.1071222649692,0.0,0.09171447954459412,0.09171447961336895,0.09171447961336895,0.375,0.375,0.5,5.601457243482162,0.8067220176138221,0.8067220176138221,-3.4049207897624e-11,0.0014912822412611604,0.7782290260879563,-3.4049207897624e-11,25943.90387957079,19782.509042712434,0.7625108825002211,0.7982223277496369,3.874951391949056,0.7963856263992043,0.5146397438550687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470130864313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.906295498724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37878182042215,261.37878182042215,-11.77121817957783,244.9768631400998,277.7807005007461,119676.48332713355,119688.51542680242,-12.032099668880184,0.0,nan,277.7807005007461,4.630700500746116,271.2199330286163,-1.930066971383667,264.6591655564899,-8.490834443510096,258.09839808435305,-15.051601915646927,251.53763061222767,-21.612369387772304,244.9768631400998,-28.173136859900183,1.0,1.0,25762.5980482374,25762.5980482374,277.29400194422226,4.144001944222282,277.29400194422226,277.29400194422226,79946.41610196968,79948.58413455651,-2.168032586836489,0.0,8575.796259387458,8575.796259387458,0.9046820128566779,3648.4416939978632,277.29400194422226,4.144001944222282,1.0,0.002,0.276366954426198,0.004504811268978693,0.00042806372868794924,0.001571936271059109,0.21403186434397461,0.21403186434397461,0.0,-2.529417647556542e-13,1.0,1.0015902443309976,0.7782290261220055,0.09171447961336895,0.0,0.00014556839301739483,186.30607803386997,0.0,1601677.939680355,267.97290886037143,0.0014912822753103683,1.0,1279852.5433444,2610.247523256409,,,,,,,,,,,,,,,,,,,3.0,14754.164244627245,1450.0,0.375,6.1796691888313084,3.5
2983.0,-29.995928432789366,4.8094249818169965,34.89494735861077,28.365286637004488,6.452628593594886,-26.351072730150495,-39.86136397635562,2.807772890949383,-5.177246634318124,-5.17871197884969,39.79133963948605,37582.106428186446,20575.56213897337,20575.56213897337,58157.66856715982,79956.845798075,79948.93903987207,20575.56213897337,100524.50117884544,100524.50117884544,100524.50117884544,126468.39266069277,123950.84051994453,2517.552140748252,0.0,93256.51784174031,50881.79386603355,47083.02663967417,25943.89148184733,73026.9181215215,19782.505442040954,1450.0,0.0,0.8867647581753665,2.8657380267099106,0.0014957518510113484,1.0,1.0,-4.407340806008165,352192.3006195407,1545556.0545398237,4.38838683248055,1545556.0545398237,4.38838683248055,0.7625111080919593,0.09171522188944074,3.6302765366736107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302765366736107,1.278632748550352,1.2789313667803575,2.8391862642259333,6015.895000882025,14754.130425875264,6484.845332840918,0.00041560598475699317,25688.543806414924,2619.502460719504,19383.636665711176,1976.5808574499117,0.7545634665702892,0.7545634665702892,32750.517535471587,32395.05729023726,1.0137345974754548,0.8,4334.947817152689,4287.898129693729,1.0137345974754548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639386574174726,4.8094249818169965,-1.0400596348065632,5.84948461662356,3.5,3.5,1.0,0.6,0.0002335327988289817,1.0000063894553228,0.00023353130669113113,198.91884840799304,0.0,3.0028098711393585e-07,0.8509963174808942,0.028153091513727684,8.01018315727138e-05,0.0001534309672562679,0.0005569968404295664,0.0917152218298113,0.0917152218298113,0.0917152218298113,0.09185889406394732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507640.90688388754,589.1139082826282,0.0,0.0917152218298113,0.09171522188944074,0.09171522188944074,0.375,0.375,0.5,5.605767412765998,0.7996976040431605,0.7996976040431605,5.5138116294983774e-12,0.0014653445315389035,0.7713711728414978,5.5138116294983774e-12,25943.89148184733,19782.505442040954,0.7625111080919593,0.7982092297464615,3.874993387456536,0.7963867305803827,0.5146336090158891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705029391821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.88498763793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37870332223673,261.37870332223673,-11.771296677763246,244.97679700890495,277.78060963557,119675.93560833242,119687.94392727109,-12.008318938669674,0.0,nan,277.78060963557,4.630609635570011,271.2198471102364,-1.9301528897635762,264.659084584905,-8.490915415095003,258.0983220595669,-15.05167794043308,251.53755953423726,-21.612440465762717,244.97679700890495,-28.173202991095025,1.0,1.0,25762.5980482374,25762.5980482374,277.2939137717745,4.143913771774521,277.2939137717745,277.2939137717745,79946.7636198221,79948.93903987207,-2.175420049970853,0.0,8575.796259387458,8575.796259387458,0.9046828587478546,3648.4279193569787,277.2939137717745,4.143913771774521,1.0,0.002,0.2762226628967962,0.004505430546794312,0.0004278401213341251,0.0015721598784588912,0.21392006066706257,0.21392006066706257,0.0,-2.0698373570660067e-13,1.0,1.0015762559236454,0.771371172835984,0.09171522188944074,0.0,0.0001442914919870972,184.67189729844054,0.0,1601677.7223048096,267.97275336568185,0.001465344526025092,1.0,1279852.988940985,2610.3334300060537,,,,,,,,,,,,,,,,,,,3.0,14754.130425875264,1450.0,0.375,6.1796691888313084,3.5
