time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2984.0,-29.995988641324352,4.80962304671988,34.89500051298379,28.365369408298307,6.452535148760509,-26.351136262313773,-39.86142677078021,2.8076827697512687,-5.177399228978402,-5.178839191897971,39.79142737756928,37581.96889650245,20576.23221155277,20576.23221155277,58158.20110805522,79957.19577874357,79949.30775650134,20576.23221155277,100525.5399680541,100525.5399680541,100525.5399680541,126469.4196702366,123949.94080494832,2519.478865288285,0.0,93256.80693357316,50881.59514880573,47083.56864974158,25943.8797021825,73027.44835192407,19782.50228420454,1450.0,0.0,0.886763791447595,2.8657249344850553,0.0014957518510113484,1.0,1.0,-4.4142367878660025,352190.5516820015,1545559.8210317222,4.388419319173653,1545559.8210317222,4.388419319173653,0.7625113325876376,0.09171595735248939,3.630263236819772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630263236819772,1.2786331691877926,1.2789317856080398,2.8391749285886045,6015.870982026764,14754.096773697896,6484.84254863952,0.00041560971590831765,25688.717552964325,2619.5201779368413,19383.62834354688,1976.5800088253256,0.7545580390917617,0.7545580390917617,32750.42154779648,32395.05729023726,1.0137308835650016,0.8,4334.935111962237,4287.898129693729,1.0137308835650016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639602795284863,4.80962304671988,-1.0400520667279585,5.849675113447838,3.5,3.5,1.0,0.6,0.00023353130669113113,1.0000062663549023,0.0002335298433102527,198.91889813110913,0.0,2.968143428996386e-07,0.8411718477775758,0.028153388328070583,8.010126303602024e-05,0.0001534300436551109,0.0005569914469048019,0.09171595734835152,0.09171595734835152,0.09171595734835152,0.09185837426165369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507620.55276456464,589.1206344568155,0.0,0.09171595734835152,0.09171595735248939,0.09171595735248939,0.375,0.375,0.5,5.61003992475459,0.7927234844459008,0.7927234844459008,-9.890754881780595e-12,0.0014399629195622765,0.7646024040319617,-9.890754881780595e-12,25943.8797021825,19782.50228420454,0.7625113325876376,0.7981971200203134,3.875034464557707,0.7963882405939616,0.5146279891280394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470870720833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.87516316823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37862512796056,261.37862512796056,-11.771374872039416,244.97673165240965,277.7805186035125,119675.4112540294,119687.37308222656,-11.961828197188686,0.0,nan,277.7805186035125,4.630518603512542,271.2197612132916,-1.9302387867084008,264.65900382307245,-8.490996176927524,258.09824643284753,-15.051753567152446,251.53748904262955,-21.612510957370432,244.97673165240965,-28.173268347590323,1.0,1.0,25762.5980482374,25762.5980482374,277.2938295537576,4.143829553757598,277.2938295537576,277.2938295537576,79947.0944378982,79949.30775650134,-2.2133186031423975,0.0,8575.796259387458,8575.796259387458,0.9046836795652907,3648.414553003871,277.2938295537576,4.143829553757598,1.0,0.002,0.2760796317800595,0.004506044610005741,0.0004276184684225823,0.0015723815323964324,0.21380923421129114,0.21380923421129114,0.0,8.190145610320609e-13,1.0,1.0015624488035866,0.7646024040418524,0.09171595735248939,0.0,0.00014303108213687538,183.05882056541455,0.0,1601677.509089463,267.9726007710216,0.0014399629294530314,1.0,1279853.4264757512,2610.418250003612,,,,,,,,,,,,,,,,,,,3.0,14754.096773697896,1450.0,0.375,6.1796691888313084,3.5
2985.0,-29.996048566153096,4.809815591391266,34.89505296074211,28.365465520788007,6.452447329278171,-26.35119897661176,-39.86148565364999,2.807597739731662,-5.17755342983844,-5.178968214307419,39.79151331170516,37581.8060320891,20576.89463973929,20576.89463973929,58158.700671828396,79957.54852949885,79949.65987128366,20576.89463973929,100526.55451102294,100526.55451102294,100526.55451102294,126470.42114001609,123949.03252490688,2521.3886151092042,0.0,93257.09656673086,50881.36909548445,47084.14163471824,25943.866628993146,73028.00826371138,19782.498001515654,1450.0,0.0,0.8867628220332853,2.8657116482177996,0.0014957518510113484,1.0,1.0,-4.42113853985046,352188.7778761631,1545563.51008947,4.388451896195632,1545563.51008947,4.388451896195632,0.7625115517441046,0.09171668638757746,3.6302487963508363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302487963508363,1.2786335661767287,1.2789321808184646,2.839162753411617,6015.845184287709,14754.064067593647,6484.841059252156,0.00041561391355174766,25688.899521287323,2619.5387335417627,19383.62389166838,1976.5795548600572,0.7545525208507269,0.7545525208507269,32750.31732799703,32395.05729023726,1.0137268511441058,0.8,4334.921317145357,4287.898129693729,1.0137268511441058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.639816549678459,4.809815591391266,-1.0400478456348292,5.849863437026095,3.5,3.5,1.0,0.6,0.0002335298433102527,1.0000062368304434,0.00023352838683330027,198.91894761994863,0.0,2.9109411188603456e-07,0.824960713085022,0.028153679422182467,8.0100729917682e-05,0.00015342911339257068,0.0005569858542185557,0.09171668634268709,0.09171668634268709,0.09171668634268709,0.09185784796212511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507600.373221231,589.1273027801784,0.0,0.09171668634268709,0.09171668638757746,0.09171668638757746,0.375,0.375,0.5,5.614274777159814,0.7857902887605519,0.7857902887605519,-2.4442670110147446e-11,0.0014147844689773592,0.757829674456957,-2.4442670110147446e-11,25943.866628993146,19782.498001515654,0.7625115517441046,0.7981839474456419,3.8750755470230294,0.7963889753341151,0.5146218132689238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471231416751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.85895203354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37854771952436,261.37854771952436,-11.771452280475614,244.97666702990165,277.7804284091478,119674.90369860355,119686.74531231317,-11.841613709618514,0.0,nan,277.7804284091478,4.630428409147839,271.2196761332985,-1.9303238667014853,264.6589238574494,-8.491076142550583,258.09817158159814,-15.05182841840184,251.53741930575066,-21.612580694249317,244.97666702990165,-28.17333297009833,1.0,1.0,25762.5980482374,25762.5980482374,277.2937415904838,4.143741590483842,277.2937415904838,277.2937415904838,79947.4627502436,79949.65987128366,-2.19712104005157,0.0,8575.796259387458,8575.796259387458,0.9046845707760481,3648.4000403325904,277.2937415904838,4.143741590483842,1.0,0.002,0.27593786192460296,0.0045066527686812895,0.00042739876758817884,0.0015726012329451457,0.21369938379408943,0.21369938379408943,0.0,5.333242528160476e-13,1.0,1.0015486331524004,0.7578296744813997,0.09171668638757746,0.0,0.00014176982151699338,181.4446547508054,0.0,1601677.294319673,267.97244657016154,0.0014147844934200293,1.0,1279853.8702332806,2610.5031154114845,,,,,,,,,,,,,,,,,,,3.0,14754.064067593647,1450.0,0.375,6.1796691888313084,3.5
2986.0,-29.996107818326298,4.810002706661271,34.89510470767848,28.365556883532577,6.452355890036646,-26.351261447488408,-39.8615483083762,2.807509519196043,-5.177707416538851,-5.179097374859682,39.791597999476785,37581.66280674271,20577.546167933157,20577.546167933157,58159.208974675865,79957.90378839342,79950.00818745302,20577.546167933157,100527.55435538618,100527.55435538618,100527.55435538618,126471.40740300869,123948.12592899612,2523.281474012578,0.0,93257.38821012605,50881.162085836346,47084.69569365523,25943.85304762251,73028.54874127774,19782.493240266966,1450.0,0.0,0.886761856429535,2.8656983424833564,0.0014957518510113484,1.0,1.0,-4.4280038995636914,352187.002178897,1545567.1456493812,4.388484345212418,1545567.1456493812,4.388484345212418,0.7625117673906895,0.09171740884745996,3.630234647428255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630234647428255,1.2786339779348017,1.2789325908103026,2.8391507734618977,6015.819800211809,14754.030845913449,6484.83913958126,0.0004156179862722894,25689.079981700856,2619.5571353827104,19383.618153643605,1976.578969744368,0.7545469969127415,0.7545469969127415,32750.21521226646,32395.05729023726,1.0137229001359134,0.8,4334.9078008287715,4287.898129693729,1.0137229001359134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640026786828427,4.810002706661271,-1.0400459551534151,5.850048661814686,3.5,3.5,1.0,0.6,0.00023352838683330027,1.0000061668248807,0.00023352694671351494,198.91899655329786,0.0,2.897208626075768e-07,0.8210689246298727,0.028153969143045073,8.010016265301682e-05,0.00015342822418028344,0.0005569804553126545,0.09171740880619451,0.09171740880619451,0.09171740880619451,0.09185732143425072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507580.3700408559,589.1339126936563,0.0,0.09171740880619451,0.09171740884745996,0.09171740884745996,0.375,0.375,0.5,5.618472160506233,0.7788965417150848,0.7788965417150848,1.5120349416974932e-11,0.0013899583208285549,0.7510934752959884,1.5120349416974932e-11,25943.85304762251,19782.493240266966,0.7625117673906895,0.7981715131230406,3.8751163819724,0.7963900416632911,0.5146160433762053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514715904132178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.855060245085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37847068613024,261.37847068613024,-11.771529313869735,244.97660309120948,277.7803382810516,119674.36024003933,119686.14448149221,-11.7842414528812,0.0,nan,277.7803382810516,4.63033828105165,271.21959124308245,-1.9304087569175294,264.6588442051154,-8.491155794884605,258.0980971671449,-15.051902832855092,251.53735012917747,-21.61264987082251,244.97660309120948,-28.173396908790494,1.0,1.0,25762.5980482374,25762.5980482374,277.29365304612145,4.143653046121472,277.29365304612145,277.29365304612145,79947.82212956938,79950.00818745302,-2.1860578836349305,0.0,8575.796259387458,8575.796259387458,0.9046854439924694,3648.3858206653963,277.29365304612145,4.143653046121472,1.0,0.002,0.27579734663310007,0.004507255331631454,0.000427181009936354,0.0015728189909242575,0.213590504968177,0.213590504968177,0.0,8.606114952625088e-13,1.0,1.0015348915823805,0.751093475280868,0.09171740884745996,0.0,0.00014051525913436172,179.83906065133976,0.0,1601677.080313476,267.9722925834611,0.0013899583057082054,1.0,1279854.3144654229,2610.5875312205476,,,,,,,,,,,,,,,,,,,3.0,14754.030845913449,1450.0,0.375,6.1796691888313084,3.5
2987.0,-29.996167292528657,4.810184495834229,34.89515576752216,28.36567017892378,6.45228230126016,-26.351322333155778,-39.86160691184921,2.8074373418250738,-5.177860303760326,-5.179225843490101,39.791681681325855,37581.49441714473,20578.185299008117,20578.185299008117,58159.679716152845,79958.25407789863,79950.35815047663,20578.185299008117,100528.54344948474,100528.54344948474,100528.54344948474,126472.38278411029,123947.2252146176,2525.157569492681,0.0,93257.67820015119,50880.933452067904,47085.27194231476,25943.839334625547,73029.1112769403,19782.48830851576,1450.0,0.0,0.8867608979954164,2.8656851042369755,0.0014957518510113484,1.0,1.0,-4.43481588644039,352185.2360005327,1545570.7380309638,4.388516553341907,1545570.7380309638,4.388516553341907,0.7625119803341276,0.09171812470645452,3.6302196034646212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302196034646212,1.2786343153243565,1.2789329264371692,2.839138258653514,6015.793282834579,14753.997753951171,6484.837838243778,0.00041562232998950186,25689.26632183563,2619.576136788366,19383.614263858788,1976.5785730967036,0.7545413723000296,0.7545413723000296,32750.10663675029,32395.05729023726,1.0137186991924687,0.8,4334.893429477348,4287.898129693729,1.0137186991924687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640233023637393,4.810184495834229,-1.0400458663571328,5.850230362191362,3.5,3.5,1.0,0.6,0.00023352694671351494,1.0000061899362274,0.00023352550120555503,198.91904567003098,0.0,2.8646718261473887e-07,0.81184799553017,0.028154255610227687,8.009963207103293e-05,0.00015342731464248202,0.0005569748453220728,0.0917181247037792,0.0917181247037792,0.0917181247037792,0.09185679781325033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507560.5430043365,589.140464284575,0.0,0.0917181247037792,0.09171812470645452,0.09171812470645452,0.375,0.375,0.5,5.622632359841445,0.7720445939173715,0.7720445939173715,1.0686562745831907e-11,0.0013655397297611671,0.7444099570496974,1.0686562745831907e-11,25943.839334625547,19782.48830851576,0.7625119803341276,0.7981581685072707,3.875156567236652,0.7963903530963189,0.5146097735549395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514719453801204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.84583931598,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3783955621715,261.3783955621715,-11.7716044378285,244.97653983593054,277.78025128841125,119673.96397927913,119685.45612307795,-11.492143798818626,0.0,nan,277.78025128841125,4.630251288411273,271.2195089979188,-1.930491002081169,264.6587667074167,-8.491233292583274,258.0980244169242,-15.051975583075773,251.53728212642758,-21.612717873572393,244.97653983593054,-28.17346016406944,1.0,1.0,25762.5980482374,25762.5980482374,277.2935653857161,4.1435653857161014,277.2935653857161,277.2935653857161,79948.23614869469,79950.35815047663,-2.122001781943254,0.0,8575.796259387458,8575.796259387458,0.9046863724460312,3648.3707014819443,277.2935653857161,4.1435653857161014,1.0,0.002,0.27565807619394506,0.004507852477226624,0.0004269651811570968,0.001573034820396614,0.2134825905785484,0.2134825905785484,0.0,1.5537107191099242e-12,1.0,1.0015212570550767,0.7444099570390108,0.09171812470645452,0.0,0.0001392704081548367,178.24589429126297,0.0,1601676.8681730682,267.97213969623965,0.0013655397190746044,1.0,1279854.7563176125,2610.6713018811347,,,,,,,,,,,,,,,,,,,3.0,14753.997753951171,1450.0,0.375,6.1796691888313084,3.5
2988.0,-29.996225200530958,4.810361055527324,34.89520614957552,28.365740517061226,6.4521752946913296,-26.351385151007484,-39.861665829643584,2.807335245167434,-5.178012421465041,-5.179353913829372,39.791764257395315,37581.35470338255,20578.81283687479,20578.81283687479,58160.167540257346,79958.61535400875,79950.70713078398,20578.81283687479,100529.51996765877,100529.51996765877,100529.51996765877,126473.34531902891,123946.32830594161,2527.017013087304,0.0,93257.97402071007,50880.72789012868,47085.829033979324,25943.825351370146,73029.65438534947,19782.483092077335,1450.0,0.0,0.8867599455964094,2.8656719029517372,0.0014957518510113484,1.0,1.0,-4.441583508955318,352183.475304542,1545574.2829487359,4.388548558708607,1545574.2829487359,4.388548558708607,0.7625121902477108,0.0917188340898583,3.6302066365768035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6302066365768035,1.278634791354694,1.2789334007303053,2.839127060456923,6015.769555199749,14753.963328997195,6484.834571860855,0.00041562595027270637,25689.439571035018,2619.5938032901163,19383.604500421643,1976.5775775031886,0.75453590362776,0.75453590362776,32750.01305186412,32395.05729023726,1.013715078260931,0.8,4334.881042326592,4287.898129693729,1.013715078260931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640435519513746,4.810361055527324,-1.040047711174819,5.850408766702143,3.5,3.5,1.0,0.6,0.00023352550120555503,1.0000060269321813,0.00023352409377167915,198.91909349333926,0.0,2.875390638940565e-07,0.8148857070757561,0.02815454314929158,8.009909864653404e-05,0.000153426402559021,0.0005569695447958623,0.09171883406890863,0.09171883406890863,0.09171883406890863,0.09185627600307555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507540.89043148735,589.1469581054648,0.0,0.09171883406890863,0.0917188340898583,0.0917188340898583,0.375,0.375,0.5,5.626755619492127,0.76523498360865,0.76523498360865,-1.0231815394945443e-11,0.001341492364304031,0.737770404874027,-1.0231815394945443e-11,25943.825351370146,19782.483092077335,0.7625121902477108,0.7981457579574971,3.8751967695301324,0.7963911102929292,0.5146040333845777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472301677318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.84887702753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37831910488154,261.37831910488154,-11.771680895118436,244.97647710653004,277.78016110323193,119673.27329183689,119684.96940315345,-11.696111316549912,0.0,nan,277.78016110323193,4.630161103231956,271.21942430389515,-1.9305756961048246,264.6586875045492,-8.491312495450757,258.0979507052114,-15.05204929478856,251.53721390587145,-21.612786094128523,244.97647710653004,-28.173522893469936,1.0,1.0,25762.5980482374,25762.5980482374,277.29347800901,4.143478009010039,277.29347800901,277.29347800901,79948.54185640786,79950.70713078398,-2.1652743761223974,0.0,8575.796259387458,8575.796259387458,0.9046871727096579,3648.3576697596877,277.29347800901,4.143478009010039,1.0,0.002,0.27552004251607937,0.00450844418514281,0.000426751268456363,0.0015732487312641141,0.21337563422818148,0.21337563422818148,0.0,-2.7952293257804683e-13,1.0,1.0015077117995153,0.7377704048842588,0.0917188340898583,0.0,0.00013803364615966936,176.6630793706584,0.0,1601676.6574645804,267.97198757853494,0.0013414923745358465,1.0,1279855.196799661,2610.7545344532746,,,,,,,,,,,,,,,,,,,3.0,14753.963328997195,1450.0,0.375,6.1796691888313084,3.5
2989.0,-29.996282374024716,4.810532485067808,34.89525586652452,28.36583030819895,6.45208326829488,-26.351445809793546,-39.861724398191996,2.807246704059744,-5.178163489486678,-5.179481328101845,39.7918458436453,37581.20528098135,20579.428455129484,20579.428455129484,58160.63373611083,79958.9688616327,79951.05732209726,20579.428455129484,100530.48577722674,100530.48577722674,100530.48577722674,126474.297007315,123945.4370769088,2528.8599304062127,0.0,93258.26326068181,50880.5140157546,47086.38804991912,25943.81123008827,73030.1992800074,19782.477701274813,1450.0,0.0,0.8867590001264164,2.8656587655709687,0.0014957518510113484,1.0,1.0,-4.448299128526287,352181.7236358049,1545577.7853815574,4.38858033127198,1545577.7853815574,4.38858033127198,0.7625123974974091,0.09171953699552063,3.630192574749461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630192574749461,1.2786352044981184,1.278933812170526,2.8391151455698895,6015.7443089838725,14753.930512929932,6484.832760576585,0.0004156300131116324,25689.61875724129,2619.612075198084,19383.59908637175,1976.5770254237432,0.7545304299585207,0.7545304299585207,32749.9115644826,32395.05729023726,1.013711151573601,0.8,4334.867609180002,4287.898129693729,1.013711151573601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.640634169132522,4.810532485067808,-1.040051297484994,5.850583782552802,3.5,3.5,1.0,0.6,0.00023352409377167915,1.0000059504888015,0.00023352270419744293,198.9191407100738,0.0,2.7996547074157053e-07,0.7934221440816109,0.02815482311476232,8.009856838726003e-05,0.00015342552538441913,0.0005569642030275533,0.09171953697809564,0.09171953697809564,0.09171953697809564,0.0918557569599504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507521.41151638766,589.1533944310381,0.0,0.09171953697809564,0.09171953699552063,0.09171953699552063,0.375,0.375,0.5,5.630842220400816,0.7584694210248699,0.7584694210248699,3.211653165635653e-11,0.0013178386151935229,0.731182199575585,3.211653165635653e-11,25943.81123008827,19782.477701274813,0.7625123974974091,0.7981331088963384,3.875236233609464,0.7963915518443995,0.5145981477729515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472648591907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.82741346453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3782429852917,261.3782429852917,-11.771757014708271,244.97641507045017,277.7800709001323,119672.72109748363,119684.36554906829,-11.644451584661551,0.0,nan,277.7800709001323,4.630070900132296,271.21933973419846,-1.9306602658015208,264.65860856825935,-8.491391431740624,258.0978774023231,-15.052122597676885,251.5371462363868,-21.612853763613174,244.97641507045017,-28.173584929549804,1.0,1.0,25762.5980482374,25762.5980482374,277.29339142958275,4.143391429582778,277.29339142958275,277.29339142958275,79948.89099358516,79951.05732209726,-2.166328512103064,0.0,8575.796259387458,8575.796259387458,0.9046880405473703,3648.3435376232082,277.29339142958275,4.143391429582778,1.0,0.002,0.2753832361337597,0.004509030552068922,0.0004265392573983638,0.0015734607422655377,0.2132696286991819,0.2132696286991819,0.0,-3.3609833666181643e-13,1.0,1.0014942708833443,0.7311821995434684,0.09171953699552063,0.0,0.00013680635140385242,175.0923797513918,0.0,1601676.4485438475,267.9718365105133,0.0013178385830769912,1.0,1279855.6350247147,2610.8371376097716,,,,,,,,,,,,,,,,,,,3.0,14753.930512929932,1450.0,0.375,6.1796691888313084,3.5
2990.0,-29.996339141246807,4.810698884915641,34.89530493202138,28.36592219481247,6.451996495801329,-26.351505577544575,-39.86178286196662,2.8071629320841778,-5.178313337909856,-5.179607920013924,39.791926493336554,37581.05899562209,20580.032018154903,20580.032018154903,58161.09101377699,79959.31527385539,79951.40962451408,20580.032018154903,100531.44164266899,100531.44164266899,100531.44164266899,126475.23869071828,123944.55223591712,2530.6864548011717,0.0,93258.54790596667,50880.3058614165,47086.93560505575,25943.797048049288,73030.73265310503,19782.472199591586,1450.0,0.0,0.8867580622395562,2.8656457096032777,0.0014957518510113484,1.0,1.0,-4.454960179339139,352179.98327839084,1545581.2476135215,4.3886118490492745,1545581.2476135215,4.3886118490492745,0.7625126022591604,0.09172023348061396,3.6301787125523193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301787125523193,1.2786355955075366,1.2789342014944076,2.8391034359647795,6015.7194977357585,14753.897961386574,6484.8308490353065,0.0004156339892321754,25689.79526641489,2619.63007412469,19383.59337264695,1976.5764427859615,0.7545250233265873,0.7545250233265873,32749.81151780034,32395.05729023726,1.0137072806318979,0.8,4334.854366728293,4287.898129693729,1.0137072806318979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64082892873231,4.810698884915641,-1.0400564862726753,5.850755371188316,3.5,3.5,1.0,0.6,0.00023352270419744293,1.000005908207586,0.00023352132450498198,198.91918759130846,0.0,2.764129130220548e-07,0.7833541955045032,0.028155099527675344,8.009803907980847e-05,0.00015342466511763446,0.000556958953290505,0.09172023346276029,0.09172023346276029,0.09172023346276029,0.09185524131283557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507502.1050770389,589.1597736646187,0.0,0.09172023346276029,0.09172023348061396,0.09172023348061396,0.375,0.375,0.5,5.634892457995603,0.7517497868323062,0.7517497868323062,-6.934897101018578e-12,0.0012945821040943883,0.7246477406748113,-6.934897101018578e-12,25943.797048049288,19782.472199591586,0.7625126022591604,0.7981207210177209,3.87527496864881,0.7963919969150709,0.5145923863879552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514729911063662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.817345515956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3781676565614,261.3781676565614,-11.771832343438575,244.9763537195686,277.7799815935538,119672.226063888,119683.74953298368,-11.523469095658456,0.0,nan,277.7799815935538,4.62998159355385,271.2192560187577,-1.9307439812423013,264.6585304439601,-8.491469556039874,258.0978048691624,-15.05219513083756,251.53707929436558,-21.612920705634394,244.9763537195686,-28.17364628043137,1.0,1.0,25762.5980482374,25762.5980482374,277.2933059186859,4.14330591868594,277.2933059186859,277.2933059186859,79949.2468239936,79951.40962451408,-2.16280052048387,0.0,8575.796259387458,8575.796259387458,0.9046888960635803,3648.329606115081,277.2933059186859,4.14330591868594,1.0,0.002,0.2752476471306134,0.004509611645633472,0.0004263291327679702,0.001573670867314609,0.2131645663839851,0.2131645663839851,0.0,8.257890898866194e-14,1.0,1.0014809392134136,0.7246477406817462,0.09172023348061396,0.0,0.0001355889738007231,173.53437120105406,0.0,1601676.24161235,267.9716866620901,0.0012945821110292854,1.0,1279856.0704213295,2610.9190824812345,,,,,,,,,,,,,,,,,,,3.0,14753.897961386574,1450.0,0.375,6.1796691888313084,3.5
2991.0,-29.996394906059393,4.810860322033993,34.895353339175934,28.366003150027268,6.4519012243407445,-26.351565293022436,-39.86183748403562,2.8070716112953242,-5.1784639998646185,-5.179735573950906,39.7920056414776,37580.90790497308,20580.62754572889,20580.62754572889,58161.535450701966,79959.6643077288,79951.75043479032,20580.62754572889,100532.3779805192,100532.3779805192,100532.3779805192,126476.15992381131,123943.66330305347,2532.4966207578336,0.0,93258.83364191766,50880.09122139898,47087.49157835409,25943.781943292113,73031.2735216462,19782.46588085927,1450.0,0.0,0.8867571243791983,2.865632537955214,0.0014957518510113484,1.0,1.0,-4.461609501270857,352178.2283271488,1545584.6453909636,4.388643365981228,1545584.6453909636,4.388643365981228,0.762512802647654,0.09172092367012614,3.630165378696438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630165378696438,1.2786360214740067,1.2789346257961394,2.8390920619548927,6015.695397573652,14753.865145698486,6484.828469567078,0.0004156377850866126,25689.968338413863,2619.6477225570266,19383.58626025718,1976.5757175240456,0.754519663275457,0.754519663275457,32749.715284207035,32395.05729023726,1.0137035572265627,0.8,4334.8416289874385,4287.898129693729,1.0137035572265627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6410210954275675,4.810860322033993,-1.0400643533686766,5.85092467540267,3.5,3.5,1.0,0.6,0.00023352132450498198,1.0000058038813884,0.00023351996918277905,198.91923364472171,0.0,2.744473034572597e-07,0.777783657997874,0.0281553739749788,8.009754455653226e-05,0.0001534237799484497,0.000556953694237603,0.09172092366379785,0.09172092366379785,0.09172092366379785,0.09185472196134319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507482.96797678276,589.1660968006581,0.0,0.09172092366379785,0.09172092367012614,0.09172092367012614,0.375,0.375,0.5,5.638906409847816,0.7450701247664142,0.7450701247664142,-5.917399903410114e-11,0.0012715740862745406,0.718126072680036,-5.917399903410114e-11,25943.781943292113,19782.46588085927,0.762512802647654,0.7981080886935343,3.8753136328858506,0.7963921844175852,0.5145865064756708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514733311870898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.81177497845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780922933936,261.3780922933936,-11.771907706606385,244.97629302518504,277.7798915616017,119671.65412621146,119683.18286341119,-11.528737199735758,0.0,nan,277.7798915616017,4.62989156160171,271.2191718543198,-1.9308281456801524,264.658452147036,-8.491547852964004,258.09773243975087,-15.052267560249106,251.53701273246807,-21.612987267531906,244.97629302518504,-28.173706974814934,1.0,1.0,25762.5980482374,25762.5980482374,277.2932180056973,4.143218005697349,277.2932180056973,277.2932180056973,79949.58325304675,79951.75043479032,-2.1671817435708363,0.0,8575.796259387458,8575.796259387458,0.9046897189717203,3648.31620558992,277.2932180056973,4.143218005697349,1.0,0.002,0.2751132732255059,0.004510187165643007,0.0004261208893671408,0.0015738791110001787,0.21306044468357038,0.21306044468357038,0.0,3.67319456101578e-13,1.0,1.001467633224984,0.71812607273921,0.09172092367012614,0.0,0.00013437387732933396,171.97928160272093,0.0,1601676.0341070604,267.97153600013536,0.0012715741454485396,1.0,1279856.5094703692,2611.0008672081312,,,,,,,,,,,,,,,,,,,3.0,14753.865145698486,1450.0,0.375,6.1796691888313084,3.5
2992.0,-29.99645075945777,4.811016855412452,34.89540107768463,28.366100624576234,6.451817667172594,-26.35162391678864,-39.86189573826266,2.8069908245023547,-5.17861591030055,-5.179864695509014,39.792083176067074,37580.76032852442,20581.21599489822,20581.21599489822,58161.97632342264,79960.01044296492,79952.07700838232,20581.21599489822,100533.29300328053,100533.29300328053,100533.29300328053,126477.05873716202,123942.76829437254,2534.2904427894755,0.0,93259.11737238774,50879.881262292976,47088.04012232752,25943.765733881486,73031.805856209,19782.45859651272,1450.0,0.0,0.8867561848843787,2.8656192081812777,0.0014957518510113484,1.0,1.0,-4.468255648098705,352176.45320790686,1545587.9739067308,4.388674937884888,1545587.9739067308,4.388674937884888,0.762512998283732,0.09172160769627055,3.630151112901213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630151112901213,1.2786363985817977,1.278935001258943,2.839080067584188,6015.669982941415,14753.833054433442,6484.827057850213,0.00041564192703455894,25690.147454455455,2619.665987310188,19383.582040540998,1976.575287232745,0.7545142383828277,0.7545142383828277,32749.612324508664,32395.05729023726,1.0136995735823322,0.8,4334.828000960973,4287.898129693729,1.0136995735823322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641210978041128,4.811016855412452,-1.0400751118649376,5.85109196727739,3.5,3.5,1.0,0.6,0.00023351996918277905,1.0000058131038732,0.0002335186117148328,198.91927977131252,0.0,2.6959965394995713e-07,0.7640454192941785,0.02815564357463275,8.009701715246601e-05,0.00015342295203031305,0.0005569485000574303,0.09172160762852512,0.09172160762852512,0.09172160762852512,0.09185419737289213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507463.99953609455,589.1723640680624,0.0,0.09172160762852512,0.09172160769627055,0.09172160769627055,0.375,0.375,0.5,5.6428841024559695,0.7384235126189083,0.7384235126189083,-4.945377440890297e-12,0.001248785208474601,0.7116090474103203,-4.945377440890297e-12,25943.765733881486,19782.45859651272,0.762512998283732,0.7980956572177427,3.87535207761148,0.7963924161746281,0.5145807348994833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514736652627325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79803673975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3780179589335,261.3780179589335,-11.771982041066451,244.9762329591277,277.77980295874016,119671.17153782697,119682.54290796092,-11.37137013395011,0.0,nan,277.77980295874016,4.629802958740186,271.2190889588171,-1.930911041182867,264.6583749588953,-8.491625041104669,258.09766095897055,-15.052339041029427,251.53694695905048,-21.613053040949495,244.9762329591277,-28.173767040872264,1.0,1.0,25762.5980482374,25762.5980482374,277.293126964987,4.143126964987005,277.293126964987,277.293126964987,79949.96908303423,79952.07700838232,-2.1079253480857005,0.0,8575.796259387458,8575.796259387458,0.9046905993939682,3648.301868465719,277.293126964987,4.143126964987005,1.0,0.002,0.274980113653537,0.004510757045369841,0.0004259145256534923,0.001574085473576076,0.21295726282674615,0.21295726282674615,0.0,-7.704318953638545e-13,1.0,1.001454336292338,0.7116090474152656,0.09172160769627055,0.0,0.0001331595430819092,170.4251671471071,0.0,1601675.8254831252,267.9713840896994,0.0012487852134199784,1.0,1279856.9535664073,2611.0825904731687,,,,,,,,,,,,,,,,,,,3.0,14753.833054433442,1450.0,0.375,6.1796691888313084,3.5
2993.0,-29.996505183875957,4.8111686072530855,34.8954481787746,28.366181963961594,6.451716049029796,-26.351683060584776,-39.861954062338896,2.806893925730597,-5.178764975835463,-5.179991479883827,39.79216027349194,37580.622492288356,20581.789779502036,20581.789779502036,58162.412271790396,79960.37190445706,79952.41674196681,20581.789779502036,100534.20652146885,100534.20652146885,100534.20652146885,126477.95669484512,123941.8885671275,2536.0681277176227,0.0,93259.41069083901,50879.674924572566,47088.595295851606,25943.75017337628,73032.34546922789,19782.45178501072,1450.0,0.0,0.8867552588843255,2.865606118398025,0.0014957518510113484,1.0,1.0,-4.474811054161478,352174.71022583556,1545591.2836574798,4.388706056338781,1545591.2836574798,4.388706056338781,0.7625131930738238,0.09172228524946556,3.6301372219086523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301372219086523,1.2786368503485184,1.278935451395367,2.8390682005756247,6015.64483817427,14753.799906909631,6484.825051110496,0.0004156459476192158,25690.32656065963,2619.6842510602123,19383.576042261695,1976.5746755784794,0.7545087446239142,0.7545087446239142,32749.51206977411,32395.05729023726,1.013695694599668,0.8,4334.814730970897,4287.898129693729,1.013695694599668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641396128646945,4.8111686072530855,-1.0400864828683183,5.851255090121404,3.5,3.5,1.0,0.6,0.0002335186117148328,1.0000056643807866,0.00023351728898398773,198.91932471779654,0.0,2.700265461781278e-07,0.7652552318688142,0.028155913601178927,8.009648911923699e-05,0.00015342212259559582,0.0005569433578985048,0.09172228520354514,0.09172228520354514,0.09172228520354514,0.09185368187581175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507445.2032083433,589.1785743886838,0.0,0.09172228520354514,0.09172228524946556,0.09172228524946556,0.375,0.375,0.5,5.646826004106734,0.7318196658144416,0.7318196658144416,1.404032445861958e-11,0.001226504048361221,0.7051804257223466,1.404032445861958e-11,25943.75017337628,19782.45178501072,0.7625131930738238,0.7980833205189946,3.875390450958644,0.796392501132215,0.5145750454929989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473999869222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.79924655232,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3779429541414,261.3779429541414,-11.77205704585856,244.97617348978946,277.7797124184941,119670.50735626198,119681.98127074605,-11.47391448404529,0.0,nan,277.7797124184941,4.629712418494137,271.2190046327537,-1.9309953672462825,264.65829684701214,-8.491703152987839,258.0975890612686,-15.052410938731384,251.53688127553056,-21.613118724469416,244.97617348978946,-28.173826510210517,1.0,1.0,25762.5980482374,25762.5980482374,277.2930397960105,4.143039796010498,277.2930397960105,277.2930397960105,79950.29508486808,79952.41674196681,-2.1216570987307932,0.0,8575.796259387458,8575.796259387458,0.9046914566838754,3648.2879080181956,277.2930397960105,4.143039796010498,1.0,0.002,0.2748481520318853,0.0045113219899508795,0.0004257100196052305,0.0015742899801865745,0.21285500980261526,0.21285500980261526,0.0,-2.0819500637370147e-13,1.0,1.0014412193499784,0.7051804257083063,0.09172228524946556,0.0,0.0001319615951544449,168.89202270496347,0.0,1601675.620884823,267.9712350241645,0.0012265040343208966,1.0,1279857.3896238222,2611.163231374817,,,,,,,,,,,,,,,,,,,3.0,14753.799906909631,1450.0,0.375,6.1796691888313084,3.5
2994.0,-29.99655897768222,4.8113156703740625,34.89549465374565,28.366245666425698,6.451625067767142,-26.35174057313838,-39.862008405011125,2.806806663217367,-5.178912955885153,-5.180117545828583,39.79223642180123,37580.50053562349,20582.35242537745,20582.35242537745,58162.85296100094,79960.6907457034,79952.75718835225,20582.35242537745,100535.1096137297,100535.1096137297,100535.1096137297,126478.84412527746,123941.01432311891,2537.829802158544,0.0,93259.6751283769,50879.49840598083,47089.08524710674,25943.734511547766,73032.81975865451,19782.44483034851,1450.0,0.0,0.8867543399834317,2.865593099468067,0.0014957518510113484,1.0,1.0,-4.481316104617065,352172.9771266813,1545594.5526711026,4.38873693626735,1545594.5526711026,4.38873693626735,0.7625133853240437,0.09172295649359065,3.6301260843839755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301260843839755,1.2786372573948637,1.278935856845389,2.8390585863109528,6015.624466701111,14753.76820135772,6484.82130765861,0.0004156489364715903,25690.47822596577,2619.699716617374,19383.564852833493,1976.5735345743444,0.7545038547878108,0.7545038547878108,32749.431687443986,32395.05729023726,1.0136925845076459,0.8,4334.804091346466,4287.898129693729,1.0136925845076459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641577684973134,4.8113156703740625,-1.0400993759308266,5.851415046304889,3.5,3.5,1.0,0.6,0.00023351728898398773,1.0000055987502892,0.0002335159815863183,198.91936914350646,0.0,2.6311672648571847e-07,0.7456728028605262,0.028156176717905414,8.009599713428618e-05,0.00015342129184970157,0.0005569386334434883,0.09172295649729402,0.09172295649729402,0.09172295649729402,0.09185316938608169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507426.5751264264,589.1847290160117,0.0,0.09172295649729402,0.09172295649359065,0.09172295649359065,0.375,0.375,0.5,5.650732395771307,0.7252605361719588,0.7252605361719588,-3.069544618483633e-12,0.0012045899434269813,0.6988014412115149,-3.069544618483633e-12,25943.734511547766,19782.44483034851,0.7625133853240437,0.7980724267293453,3.8754267673502567,0.7963933633290743,0.5145700338534462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147432591512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.779664123314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778684252135,261.3778684252135,-11.7721315747865,244.97611471429786,277.77962213612955,119670.05447565395,119681.45559429695,-11.401118643001968,0.0,nan,277.77962213612955,4.629622136129569,271.2189206517634,-1.9310793482365511,264.6582191673958,-8.49178083260415,258.0975176830292,-15.052482316970782,251.53681619866478,-21.613183801335197,244.97611471429786,-28.173885285702113,1.0,1.0,25762.5980482374,25762.5980482374,277.29295342858177,4.142953428581791,277.29295342858177,277.29295342858177,79950.60585097708,79952.75718835225,-2.1513373751658946,0.0,8575.796259387458,8575.796259387458,0.9046921440412341,3648.2767148058956,277.29295342858177,4.142953428581791,1.0,0.002,0.2747173792023923,0.0045118817729066585,0.00042550735560700336,0.001574492645730569,0.21275367780350168,0.21275367780350168,0.0,1.337572413939725e-12,1.0,1.0014282033014388,0.6988014412145844,0.09172295649359065,0.0,0.00013077280585431522,167.37059863578182,0.0,1601675.4180767443,267.9710870441148,0.001204589946496526,1.0,1279857.8232101072,2611.2432637382735,,,,,,,,,,,,,,,,,,,3.0,14753.76820135772,1450.0,0.375,6.1796691888313084,3.5
2995.0,-29.996612145130605,4.81145815135312,34.895540523063275,28.366341988462977,6.451540339166577,-26.351796896698655,-39.86206250321118,2.8067250907399015,-5.179058884586141,-5.1802419858859565,39.792311908263606,37580.347674753226,20582.902282712497,20582.902282712497,58163.24995746573,79961.0362821058,79953.104703009,20582.902282712497,100536.0069857215,100536.0069857215,100536.0069857215,126479.72615483699,123940.15051693513,2539.5756379018517,0.0,93259.95675193552,50879.28147514065,47089.639196438744,25943.719169115484,73033.35836555423,19782.438077992912,1450.0,0.0,0.8867534317665077,2.865580246495655,0.0014957518510113484,1.0,1.0,-4.487751364800317,352171.26638610126,1545597.793276493,4.388767457200737,1545597.793276493,4.388767457200737,0.7625135759850028,0.09172362154835732,3.6301117907353935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6301117907353935,1.2786376380453355,1.278936235912979,2.839046562312038,6015.598989290251,14753.736646063619,6484.820160717233,0.0004156531224915053,25690.65696267243,2619.7179426891375,19383.561424548963,1976.5731849866127,0.7544984720598059,0.7544984720598059,32749.328526497782,32395.05729023726,1.01368859308552,0.8,4334.790436682289,4287.898129693729,1.01368859308552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641755114653225,4.81145815135312,-1.0401132154450305,5.851571366798151,3.5,3.5,1.0,0.6,0.0002335159815863183,1.000005533562473,0.00023351468941819605,198.9194130519548,0.0,2.600667196222799e-07,0.7370290834095412,0.028156436784625035,8.009550736540929e-05,0.00015342047422090902,0.0005569334724095373,0.09172362151642435,0.09172362151642435,0.09172362151642435,0.09185266332346084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507408.1148644885,589.1908281076807,0.0,0.09172362151642435,0.09172362154835732,0.09172362154835732,0.375,0.375,0.5,5.65460365206819,0.7187504903296258,0.7187504903296258,-1.7848833522293717e-11,0.0011831012998300139,0.6924906210856534,-1.7848833522293717e-11,25943.719169115484,19782.438077992912,0.7625135759850028,0.7980597922609549,3.8754635721045774,0.7963929259057337,0.5145641459708333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514746481832843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.77102040386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37779491099707,261.37779491099707,-11.77220508900291,244.97605667153292,277.7795331504614,119669.55723540693,119680.80312813057,-11.245892723630583,0.0,nan,277.7795331504614,4.629533150461441,271.2188378546762,-1.9311621453237535,264.6581425588893,-8.491857441110653,258.0974472631034,-15.052552736896587,251.53675196731916,-21.613248032680815,244.97605667153292,-28.17394332846706,1.0,1.0,25762.5980482374,25762.5980482374,277.2928695112521,4.1428695112521154,277.2928695112521,277.2928695112521,79950.96389236982,79953.104703009,-2.14081063917547,0.0,8575.796259387458,8575.796259387458,0.9046930261791196,3648.2623496890706,277.2928695112521,4.1428695112521154,1.0,0.002,0.274587782543707,0.004512436588352487,0.0004253065149063841,0.0015746934851966648,0.21265325745319205,0.21265325745319205,0.0,1.0304864600518826e-13,1.0,1.0014153259673442,0.6924906211035022,0.09172362154835732,0.0,0.00012959663388038898,165.86532120008843,0.0,1601675.2182584116,267.97094111541384,0.0011831013176788474,1.0,1279858.2512040674,2611.3224621673435,,,,,,,,,,,,,,,,,,,3.0,14753.736646063619,1450.0,0.375,6.1796691888313084,3.5
2996.0,-29.996665344302887,4.811596075246587,34.89558575676398,28.366438450198643,6.451455160020982,-26.351853293863517,-39.86211660141123,2.806643109574422,-5.1792078291211965,-5.180369523130936,39.79238531923799,37580.19387171716,20583.449132657697,20583.449132657697,58163.643004374855,79961.38221178138,79953.42566763036,20583.449132657697,100536.87480028806,100536.87480028806,100536.87480028806,126480.57678668009,123939.27122739355,2541.3055592865444,0.0,93260.23832051779,50879.06331879894,47090.19444635428,25943.701986392036,73033.89643274632,19782.429758709954,1450.0,0.0,0.886752515283171,2.8655670650712626,0.0014957518510113484,1.0,1.0,-4.49422215259392,352169.5130740452,1545600.9447861325,4.3887982559727226,1545600.9447861325,4.3887982559727226,0.7625137603371414,0.09172428059647768,3.630097416291969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630097416291969,1.27863802055838,1.2789366168630498,2.839034470996497,6015.573369243538,14753.705244314775,6484.819151387246,0.00041565735015301774,25690.836257441326,2619.7362256674123,19383.55840759409,1976.5728773428327,0.7544930890281807,0.7544930890281807,32749.224782352452,32395.05729023726,1.0136845791018823,0.8,4334.776704824285,4287.898129693729,1.0136845791018823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.641931573899379,4.811596075246587,-1.04013075706548,5.8517268323120675,3.5,3.5,1.0,0.6,0.00023351468941819605,1.0000055368666672,0.00023351339648565472,198.91945698661945,0.0,2.5703732444401696e-07,0.7284437774743441,0.02815669382194948,8.009501759930224e-05,0.00015341967181889383,0.0005569283542781283,0.09172428057560254,0.09172428057560254,0.09172428057560254,0.0918521458773123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507389.81631398946,589.1968736114304,0.0,0.09172428057560254,0.09172428059647768,0.09172428059647768,0.375,0.375,0.5,5.658439611000642,0.712274906925245,0.712274906925245,-6.30961949354969e-12,0.0011616940097383122,0.6861473705370145,-6.30961949354969e-12,25943.701986392036,19782.429758709954,0.7625137603371414,0.798047116040877,3.8755005510461364,0.7963924402956534,0.5145582490771679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514749666991955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.762435097924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3777221831557,261.3777221831557,-11.77227781684428,244.9759992186936,277.7794451476164,119669.03849232788,119680.16408891519,-11.125596587311072,0.0,nan,277.7794451476164,4.629445147616423,271.2187559618371,-1.9312440381629017,264.658066776048,-8.491933223952003,258.09737759026086,-15.052622409739115,251.53668840447804,-21.613311595521935,244.9759992186936,-28.174000781306376,1.0,1.0,25762.5980482374,25762.5980482374,277.2927794008083,4.142779400808308,277.2927794008083,277.2927794008083,79951.34149245085,79953.42566763036,-2.0841751795087475,0.0,8575.796259387458,8575.796259387458,0.9046939133020608,3648.247903373429,277.2927794008083,4.142779400808308,1.0,0.002,0.2744593682040289,0.004512985643787791,0.0004251075028662991,0.0015748924963299795,0.21255375143314953,0.21255375143314953,0.0,-8.037212388678494e-13,1.0,1.0014023820543372,0.6861473705433241,0.09172428059647768,0.0,0.00012841431424946682,164.35217599330372,0.0,1601675.015081187,267.9707921708788,0.0011616940160479317,1.0,1279858.6898499606,2611.402050802346,,,,,,,,,,,,,,,,,,,3.0,14753.705244314775,1450.0,0.375,6.1796691888313084,3.5
