time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2997.0,-29.996716625452255,4.811729592658,34.895630407226044,28.366501873265975,6.451351853923633,-26.351909777514603,-39.86217076946048,2.806545005990416,-5.179351776680221,-5.180492694047467,39.79245896935297,37580.07112758027,20583.977910613256,20583.977910613256,58164.04903819352,79961.72382209617,79953.77421343041,20583.977910613256,100537.75212404368,100537.75212404368,100537.75212404368,126481.4385300304,123938.41864858077,2543.0198814496184,0.0,93260.51658307255,50878.87674594056,47090.710930146655,25943.686405986715,73034.39733613338,19782.422696883124,1450.0,0.0,0.886751620186586,2.865554336393123,0.0014957518510113484,1.0,1.0,-4.500556956429705,352167.81979418354,1545604.1065669896,4.388828336076484,1545604.1065669896,4.388828336076484,0.7625139460642791,0.0917249333652526,3.630085314867053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630085314867053,1.2786384777760833,1.2789370725342464,2.839023991504468,6015.551164457433,14753.672922369085,6484.816047327496,0.0004156607315781054,25690.998556183542,2619.7527755332903,19383.54912935177,1976.5719312254207,0.7544879614921142,0.7544879614921142,32749.137443116848,32395.05729023726,1.0136811998460618,0.8,4334.765144364872,4287.898129693729,1.0136811998460618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6421022016195455,4.811729592658,-1.040147567431057,5.851877160089057,3.5,3.5,1.0,0.6,0.00023351339648565472,1.0000053372443076,0.00023351215017426043,198.91949933729651,0.0,2.5718943904185086e-07,0.7288748702446053,0.02815695101138852,8.00945272036041e-05,0.0001534188692820506,0.0005569235844042799,0.09172493335661783,0.09172493335661783,0.09172493335661783,0.0918516451595193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507371.6873799243,589.202863036839,0.0,0.09172493335661783,0.0917249333652526,0.0917249333652526,0.375,0.375,0.5,5.662240966603996,0.7058505592897291,0.7058505592897291,-9.947598300641403e-12,0.001140917367251859,0.6799357376177682,-9.947598300641403e-12,25943.686405986715,19782.422696883124,0.7625139460642791,0.7980357566341637,3.8755364276029676,0.7963925377586045,0.5145530393661197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475285405292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.76286619069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37764862517037,261.37764862517037,-11.772351374829611,244.9759424150249,277.7793548353148,119668.40522559128,119679.65781374114,-11.25258814990124,0.0,nan,277.7793548353148,4.629354835314814,271.21867235126115,-1.9313276487388293,264.65798986719915,-8.492010132800829,258.0973073831391,-15.052692616860895,251.53662489908288,-21.613375100917096,244.9759424150249,-28.17405758497509,1.0,1.0,25762.5980482374,25762.5980482374,277.29269687285824,4.1426968728582665,277.29269687285824,277.29269687285824,79951.62268195984,79953.77421343041,-2.151531470575719,0.0,8575.796259387458,8575.796259387458,0.9046946601440511,3648.235741441388,277.29269687285824,4.1426968728582665,1.0,0.002,0.27433211172751276,0.0045135302751324905,0.0004249102881748959,0.0015750897117574017,0.21245514408744795,0.21245514408744795,0.0,-6.770235413955383e-14,1.0,1.001389706371791,0.6799357376277158,0.0917249333652526,0.0,0.00012725645387770014,162.8703322442985,0.0,1601674.8185918303,267.97064822331976,0.0011409173771994574,1.0,1279859.1134782452,2611.4800289231493,,,,,,,,,,,,,,,,,,,3.0,14753.672922369085,1450.0,0.375,6.1796691888313084,3.5
2998.0,-29.996768677679107,4.81185875499679,34.89567446070932,28.36659540133553,6.451284904170366,-26.351963319498882,-39.862220676708944,2.8064795459737195,-5.1794968967473665,-5.180617225218153,39.792531056870395,37579.92448630765,20584.500519242778,20584.500519242778,58164.42500555043,79962.03179283865,79954.10769477373,20584.500519242778,100538.60821401651,100538.60821401651,100538.60821401651,126482.27799101197,123937.55937453563,2544.718616476334,0.0,93260.77295938921,50878.67870338319,47091.21584000669,25943.669776995466,73034.88561700216,19782.414716337928,1450.0,0.0,0.8867507238181336,2.865541461365613,0.0014957518510113484,1.0,1.0,-4.506892152941305,352166.1078211166,1545607.2012708606,4.388858458963219,1545607.2012708606,4.388858458963219,0.7625141271987361,0.09172558016601944,3.6300727235572605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300727235572605,1.2786387836449724,1.2789373768808987,2.8390134649358396,6015.528859921663,14753.64289125726,6484.8139927201955,0.0004156642629587359,25691.158293930563,2619.7690642503367,19383.542987993056,1976.5713049811156,0.754483031330368,0.754483031330368,32749.046568188634,32395.05729023726,1.0136776837926056,0.8,4334.753115911542,4287.898129693729,1.0136776837926056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6422708386023395,4.81185875499679,-1.040166978974149,5.852025733970939,3.5,3.5,1.0,0.6,0.00023351215017426043,1.0000054174990956,0.00023351088512925145,198.91954232478628,0.0,2.4791563856928663e-07,0.7025929197053583,0.028157198927027092,8.009407538436289e-05,0.00015341807478989753,0.0005569187685954748,0.09172558013532339,0.09172558013532339,0.09172558013532339,0.09185113961977238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507353.71911967377,589.2087992476321,0.0,0.09172558013532339,0.09172558016601944,0.09172558016601944,0.375,0.375,0.5,5.6660077505959885,0.6994694335356826,0.6994694335356826,5.286437954055145e-12,0.001120328470790355,0.6737250722768522,5.286437954055145e-12,25943.669776995466,19782.414716337928,0.7625141271987361,0.7980240861477471,3.8755709264090745,0.7963923611870495,0.5145475914534633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514755926210057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.736584240156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775776230018,261.3775776230018,-11.772422376998179,244.97588633982235,277.7792689061802,119668.13669887868,119678.99830893504,-10.861610056357105,0.0,nan,277.7792689061802,4.6292689061802434,271.2185923929138,-1.9314076070861574,264.6579158796354,-8.492084120364552,258.09723936636385,-15.052760633636126,251.5365628530952,-21.613437146904772,244.97588633982235,-28.174113660177625,1.0,1.0,25762.5980482374,25762.5980482374,277.2926112280292,4.142611228029239,277.2926112280292,277.2926112280292,79952.00540057251,79954.10769477373,-2.102294201220502,0.0,8575.796259387458,8575.796259387458,0.904695437218463,3648.2230871750467,277.2926112280292,4.142611228029239,1.0,0.002,0.2742060130231242,0.004514069534774756,0.0004247148656494576,0.0015752851334123689,0.2123574328247288,0.2123574328247288,0.0,-9.381735839586458e-13,1.0,1.00137703228669,0.6737250722715658,0.09172558016601944,0.0,0.0001260986800762647,161.38859890204603,0.0,1601674.6210255097,267.9705031032526,0.001120328465503917,1.0,1279859.5417845605,2611.5579924502645,,,,,,,,,,,,,,,,,,,3.0,14753.64289125726,1450.0,0.375,6.1796691888313084,3.5
2999.0,-29.99681925603636,4.811983639795228,34.8957179238338,28.366673283185833,6.451181761152791,-26.352019154316025,-39.862274705059804,2.806381659435607,-5.179641459492359,-5.180741517646084,39.79260214127639,37579.78703293434,20585.013824329097,20585.013824329097,58164.80085726344,79962.38926162863,79954.43882146434,20585.013824329097,100539.45264579344,100539.45264579344,100539.45264579344,126483.10550621283,123936.70364277919,2546.4018634336458,0.0,93261.06084948823,50878.47130174997,47091.766164153625,25943.652860419388,73035.41902457301,19782.406444667733,1450.0,0.0,0.8867498322999924,2.865528607167156,0.0014957518510113484,1.0,1.0,-4.513186133990928,352164.3991364488,1545610.2529167102,4.38888841889396,1545610.2529167102,4.38888841889396,0.7625143055644457,0.09172622097505997,3.6300589748152663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300589748152663,1.2786392398002282,1.2789378315250575,2.839001699480472,6015.503930333554,14753.610752906814,6484.812319243622,0.00041566828887697123,25691.33490571852,2619.787073640695,19383.53798585959,1976.5707949054563,0.7544776500323109,0.7544776500323109,32748.947339683495,32395.05729023726,1.0136738445326234,0.8,4334.73998175599,4287.898129693729,1.0136738445326234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64243647348879,4.811983639795228,-1.0401880231270457,5.852171662922274,3.5,3.5,1.0,0.6,0.00023351088512925145,1.0000052641032882,0.00023350965591030395,198.91958409509203,0.0,2.5164217420787596e-07,0.7131539217051205,0.0281574505692013,8.009358625870183e-05,0.0001534172988705496,0.0005569138426569547,0.09172622094953606,0.09172622094953606,0.09172622094953606,0.09185063525090807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507335.91320183524,589.2146817235225,0.0,0.09172622094953606,0.09172622097505997,0.09172622097505997,0.375,0.375,0.5,5.669740179897116,0.6931305107073058,0.6931305107073058,6.366462912410498e-12,0.0011000581537246035,0.6675553836551558,6.366462912410498e-12,25943.652860419388,19782.406444667733,0.7625143055644457,0.7980118414318504,3.8756070175205215,0.7963916909642662,0.514541951491926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514759044562264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.74714524216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3775055556488,261.3775055556488,-11.772494444351196,244.97583078618678,277.77918032511,119667.42937650108,119678.45393409974,-11.024557598652558,0.0,nan,277.77918032511,4.629180325110042,271.2185104173296,-1.9314895826703946,264.65784050953937,-8.492159490460608,258.09717060175467,-15.052829398245308,251.53650069397247,-21.613499306027506,244.97583078618678,-28.1741692138132,1.0,1.0,25762.5980482374,25762.5980482374,277.2925255473734,4.1425255473733955,277.2925255473734,277.2925255473734,79952.31741325799,79954.43882146434,-2.1214082063524984,0.0,8575.796259387458,8575.796259387458,0.9046962857228825,3648.209269689343,277.2925255473734,4.1425255473733955,1.0,0.002,0.2740810645422853,0.004514603726592716,0.0004245212250035625,0.0015754787744250319,0.21226061250178124,0.21226061250178124,0.0,-5.714057699224284e-13,1.0,1.0013644414583782,0.6675553836487893,0.09172622097505997,0.0,0.00012494845876586297,159.91653059634885,0.0,1601674.4245691565,267.9703585405076,0.0011000581473581406,1.0,1279859.9692695006,2611.6354500668126,,,,,,,,,,,,,,,,,,,3.0,14753.610752906814,1450.0,0.375,6.1796691888313084,3.5
3000.0,-29.996869463847478,4.812104326605249,34.89576080417071,28.366741665545874,6.451092333345071,-26.35207328412929,-39.86232845401389,2.8062961536231072,-5.17978526439299,-5.180865373758343,39.792672263204494,37579.67160525005,20585.517582749002,20585.517582749002,58165.18918799905,79962.70782659022,79954.76843561146,20585.517582749002,100540.28601836046,100540.28601836046,100540.28601836046,126483.92175813694,123935.85203048548,2548.069727651471,0.0,93261.32233782171,50878.29870440824,47092.24848157052,25943.635739776477,73035.88422134699,19782.397949338236,1450.0,0.0,0.8867489464922469,2.865515794638594,0.0014957518510113484,1.0,1.0,-4.51943669653582,352162.6964561776,1545613.2632469402,4.388918186964396,1545613.2632469402,4.388918186964396,0.7625144813071861,0.0917268558009694,3.630047309326575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.630047309326575,1.27863963851626,1.2789382287623887,2.8389916908401966,6015.482723225815,14753.580192521365,6484.809489426168,0.0004156715353032952,25691.48950158531,2619.8028380318774,19383.529527345847,1976.569932377096,0.7544727808074255,0.7544727808074255,32748.863146539472,32395.05729023726,1.013670587009577,0.8,4334.728837721837,4287.898129693729,1.013670587009577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64259902782714,4.812104326605249,-1.0402105512196265,5.852314877824876,3.5,3.5,1.0,0.6,0.00023350965591030395,1.0000052255395766,0.00023350843570273173,198.9196255593963,0.0,2.4451572179756735e-07,0.6929575555743058,0.0281576950849231,8.009309966519575e-05,0.0001534165562451082,0.0005569093572037042,0.09172685578666835,0.09172685578666835,0.09172685578666835,0.09185013281003002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507318.268674307,589.2205107831936,0.0,0.09172685578666835,0.0917268558009694,0.0917268558009694,0.375,0.375,0.5,5.673438490169073,0.6868338763002839,0.6868338763002839,-9.606537787476555e-12,0.0010801093653753924,0.6614286772225455,-9.606537787476555e-12,25943.635739776477,19782.397949338236,0.7625144813071861,0.7980012171208346,3.8756412716348723,0.7963919353905553,0.5145370937299645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762074618905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.72694887603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37743389730446,261.37743389730446,-11.77256610269552,244.975775847974,277.779091946634,119666.94730787487,119677.90929720186,-10.961989326992132,0.0,nan,277.779091946634,4.629091946634048,271.2184287269058,-1.931571273094164,264.6577655071689,-8.492234492831074,258.0971022874369,-15.052897712563095,251.53643906770688,-21.613560932293097,244.975775847974,-28.17422415202597,1.0,1.0,25762.5980482374,25762.5980482374,277.29244012665964,4.142440126659665,277.29244012665964,277.29244012665964,79952.63173302925,79954.76843561146,-2.136702582211001,0.0,8575.796259387458,8575.796259387458,0.9046970056583185,3648.1975458732077,277.29244012665964,4.142440126659665,1.0,0.002,0.2739572583542227,0.004515132912903976,0.0004243293541252132,0.0015756706450306347,0.21216467706260658,0.21216467706260658,0.0,-8.441520052415719e-13,1.0,1.001351937988626,0.661428677232152,0.0917268558009694,0.0,0.0001238061660304457,158.4546085905538,0.0,1601674.2294583574,267.970214735607,0.0010801093749819302,1.0,1279860.3952535575,2611.7123784474734,,,,,,,,,,,,,,,,,,,3.0,14753.580192521365,1450.0,0.375,6.1796691888313084,3.5
3001.0,-29.996918773418887,4.812220894403511,34.89580310971499,28.366826148144924,6.451003352448531,-26.352126560830154,-39.86237832633776,2.806211139865075,-5.1799282684180525,-5.180988748728889,39.792741450431606,37579.526944124395,20586.011864852742,20586.011864852742,58165.53880897714,79963.04509739982,79955.09684338611,20586.011864852742,100541.10870823885,100541.10870823885,100541.10870823885,126484.72714914894,123935.0048287357,2549.722320413226,0.0,93261.59595688643,50878.09016626221,47092.78421180469,25943.61844091009,73036.40265271478,19782.38925225974,1450.0,0.0,0.886748066522879,2.865503028548672,0.0014957518510113484,1.0,1.0,-4.5256432163874365,352161.00039717933,1545616.2334556137,4.388947758872829,1545616.2334556137,4.388947758872829,0.7625146545119241,0.09172748476809457,3.63003389393838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.63003389393838,1.2786400349340905,1.278938623712504,2.838980318745843,6015.458627122493,14753.549416809055,6484.807997488835,0.000415675442441125,25691.659825165687,2619.820206203514,19383.52506784532,1976.569477634597,0.7544676054311845,0.7544676054311845,32748.766323806987,32395.05729023726,1.0136668408367953,0.8,4334.716022000914,4287.898129693729,1.0136668408367953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642758524318235,4.812220894403511,-1.0402345042753067,5.852455398678818,3.5,3.5,1.0,0.6,0.00023350843570273173,1.000005132054241,0.00023350723733092413,198.9196662819009,0.0,2.427232333702593e-07,0.6878776433713149,0.02815793780815647,8.009264816957241e-05,0.00015341578753315933,0.0005569045086106175,0.09172748469606988,0.09172748469606988,0.09172748469606988,0.09184963246323807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507300.78449177556,589.2262867754215,0.0,0.09172748469606988,0.09172748476809457,0.09172748476809457,0.375,0.375,0.5,5.677102923369322,0.6805797690561803,0.6805797690561803,8.924416761146858e-12,0.0010604803108549277,0.655345532341471,8.924416761146858e-12,25943.61844091009,19782.38925225974,0.7625146545119241,0.7979890671807929,3.875675908172405,0.7963910693349998,0.5145314607403868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765082478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.721868963825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37736269588925,261.37736269588925,-11.77263730411073,244.97572157250238,277.77900381927526,119666.40973441281,119677.30182465758,-10.892090244728161,0.0,nan,277.77900381927526,4.629003819275283,271.21834736992395,-1.9316526300760302,264.65769092056445,-8.492309079435529,258.0970344712113,-15.052965528788661,251.536378021858,-21.613621978141964,244.97572157250238,-28.174278427497597,1.0,1.0,25762.5980482374,25762.5980482374,277.2923550464159,4.142355046415901,277.2923550464159,277.2923550464159,79952.96906690465,79955.09684338611,-2.127776481458568,0.0,8575.796259387458,8575.796259387458,0.9046978335877693,3648.184063408072,277.2923550464159,4.142355046415901,1.0,0.002,0.27383458642136815,0.004515657140192887,0.0004241392406026376,0.0015758607588092959,0.2120696203013188,0.2120696203013188,0.0,-5.880664878665787e-13,1.0,1.0013395230675601,0.6553455323325466,0.09172748476809457,0.0,0.00012267191193918514,157.00297375422355,0.0,1601674.0357400323,267.9700717315819,0.001060480301930511,1.0,1279860.819582384,2611.7887704360046,,,,,,,,,,,,,,,,,,,3.0,14753.549416809055,1450.0,0.375,6.1796691888313084,3.5
3002.0,-29.996968045021823,4.812333356295217,34.89584480771546,28.366911049839132,6.450912502021674,-26.35217999032374,-39.86243197051806,2.8061244473114906,-5.1800745574738585,-5.1811154655532885,39.792808543170196,37579.39336120621,20586.50457300792,20586.50457300792,58165.897934214125,79963.38372409587,79955.39670010692,20586.50457300792,100541.90127311484,100541.90127311484,100541.90127311484,126485.50048301514,123934.14093587111,2551.3595471440385,0.0,93261.86908237055,50877.891072444545,47093.308899917785,25943.59920990031,73036.90810981809,19782.37891577826,1450.0,0.0,0.8867471771083923,2.8654899084924255,0.0014957518510113484,1.0,1.0,-4.531890915871259,352159.2584037357,1545619.1137515118,4.388977648230747,1545619.1137515118,4.388977648230747,0.7625148213139651,0.09172810790907271,3.6300201634966287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300201634966287,1.2786404390859762,1.2789390264264011,2.8389686830892926,6015.433972562504,14753.519301015667,6484.807070338344,0.00041567951607892565,25691.832243856123,2619.8377880169196,19383.522296530457,1976.5691950391272,0.7544624343079221,0.7544624343079221,32748.667227167854,32395.05729023726,1.0136630066870544,0.8,4334.702905299506,4287.898129693729,1.0136630066870544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.642917512922696,4.812333356295217,-1.0402621157752643,5.852595472070481,3.5,3.5,1.0,0.6,0.00023350723733092413,1.000005128104608,0.00023350603988752495,198.91970697306377,0.0,2.383797200500137e-07,0.6755681266217388,0.02815817618787652,8.009216252984754e-05,0.00015341507480107658,0.0005568998149122515,0.09172810790020805,0.09172810790020805,0.09172810790020805,0.09184911979305765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507283.45596090995,589.2320111931784,0.0,0.09172810790020805,0.09172810790907271,0.09172810790907271,0.375,0.375,0.5,5.680733281118526,0.6743534757935095,0.6743534757935095,2.6489033189136535e-11,0.0010409080794033798,0.6492245496820033,2.6489033189136535e-11,25943.59920990031,19782.37891577826,0.7625148213139651,0.7979773398609461,3.8757108249935133,0.7963904748919004,0.5145260709106407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768036526342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.709559447074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772917018188,261.3772917018188,-11.772708298181158,244.9756678288352,277.77891557480234,119665.83642240353,119676.69679379063,-10.860371387093627,0.0,nan,277.77891557480234,4.628915574802363,271.21826602560907,-1.9317339743909088,264.65761647641364,-8.49238352358634,258.0969669272229,-15.053033072777055,251.53631737803002,-21.613682621969957,244.9756678288352,-28.174332171164764,1.0,1.0,25762.5980482374,25762.5980482374,277.2922632950585,4.1422632950585125,277.2922632950585,277.2922632950585,79953.3245773204,79955.39670010692,-2.07212278652878,0.0,8575.796259387458,8575.796259387458,0.9046986809596103,3648.170264314112,277.2922632950585,4.1422632950585125,1.0,0.002,0.27371305589583705,0.004516175748300228,0.00042395089215645324,0.001576049107591251,0.2119754460782266,0.2119754460782266,0.0,-2.5229601394172185e-13,1.0,1.0013270305469504,0.6492245496555142,0.09172810790907271,0.0,0.00012153050582948619,155.5421857608928,0.0,1601673.8383163805,267.9699254425261,0.0010409080529143466,1.0,1279861.2554046868,2611.865617950983,,,,,,,,,,,,,,,,,,,3.0,14753.519301015667,1450.0,0.375,6.1796691888313084,3.5
3003.0,-29.997016082248233,4.812441846781296,34.895885944493926,28.366974542755656,6.450818799444399,-26.352232594078707,-39.86248173806814,2.806035311274037,-5.180216429139136,-5.181238319111426,39.79287575675266,37579.27378131427,20586.981141739005,20586.981141739005,58166.254923053275,79963.7052949959,79955.71997166231,20586.981141739005,100542.70111340132,100542.70111340132,100542.70111340132,126486.28247657914,123933.30078142881,2552.981695150334,0.0,93262.13207744216,50877.71260719753,47093.799411382926,25943.581363177833,73037.38077456076,19782.369659824126,1450.0,0.0,0.8867463069460728,2.865477189068187,0.0014957518510113484,1.0,1.0,-4.53801599914857,352157.56952518004,1545621.9992392827,4.38900689064634,1545621.9992392827,4.38900689064634,0.7625149890794022,0.09172872506615225,3.6300087304160833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6300087304160833,1.2786408545580774,1.2789394404643433,2.838958819027164,6015.413071798509,14753.488442798718,6484.803958395824,0.0004156826745027497,25691.98561314539,2619.8534273320033,19383.512994726014,1976.5682465190473,0.7544575684647891,0.7544575684647891,32748.584711203483,32395.05729023726,1.0136598140626945,0.8,4334.691983261426,4287.898129693729,1.0136598140626945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643071293607446,4.812441846781296,-1.0402891103584349,5.852730957139731,3.5,3.5,1.0,0.6,0.00023350603988752495,1.0000049996344735,0.00023350487244851493,198.91974664482566,0.0,2.381950900825099e-07,0.6750448852938331,0.028158414382966603,8.009171198761462e-05,0.00015341432789991034,0.0005568953496475902,0.0917287250571684,0.0917287250571684,0.0917287250571684,0.09184862195951275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507266.2908350763,589.2376815910629,0.0,0.0917287250571684,0.09172872506615225,0.09172872506615225,0.375,0.375,0.5,5.6843301890976585,0.6681706200502617,0.6681706200502617,1.2732925824820995e-11,0.0010218899722644892,0.6432223199628311,1.2732925824820995e-11,25943.581363177833,19782.369659824126,0.7625149890794022,0.7979664892408548,3.8757442555501687,0.7963902087698199,0.5145211038893565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514770988301204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.70903620574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3772207303244,261.3772207303244,-11.772779269675596,244.97561470756273,277.778826753086,119665.3112985993,119676.168216383,-10.856917783708516,0.0,nan,277.778826753086,4.6288267530860026,271.21818434398216,-1.9318156560178181,264.6575419348742,-8.492458065125788,258.09689952577213,-15.053100474227847,251.53625711666902,-21.613742883330957,244.97561470756273,-28.17438529243725,1.0,1.0,25762.5980482374,25762.5980482374,277.29217813730673,4.142178137306757,277.29217813730673,277.29217813730673,79953.62573335784,79955.71997166231,-2.0942383044748567,0.0,8575.796259387458,8575.796259387458,0.9046993865493436,3648.158774068164,277.29217813730673,4.142178137306757,1.0,0.002,0.2735926447027029,0.0045166900161941175,0.0004237642809183787,0.0015762357188480632,0.21188214045918935,0.21188214045918935,0.0,-2.335579646350894e-13,1.0,1.0013147800677,0.6432223199500982,0.09172872506615225,0.0,0.00012041117440986487,154.10964772290038,0.0,1601673.646799971,267.96978357086084,0.0010218899595315634,1.0,1279861.6779397072,2611.9410099406996,,,,,,,,,,,,,,,,,,,3.0,14753.488442798718,1450.0,0.375,6.1796691888313084,3.5
3004.0,-29.99706408779464,4.812546393352109,34.89592649617252,28.367050957772904,6.450730187693783,-26.352284660246077,-39.86253140084443,2.8059507601320774,-5.180360534142778,-5.1813635152324835,39.79294115949981,37579.14165523245,20587.45441168426,20587.45441168426,58166.59606691671,79964.02909602235,79956.02096881987,20587.45441168426,100543.47538050413,100543.47538050413,100543.47538050413,126487.03741611289,123932.44869307807,2554.58872303482,0.0,93262.39478563999,50877.51938020223,47094.30600604195,25943.562035608757,73037.86804165071,19782.359133376514,1450.0,0.0,0.8867454314043283,2.8654642205688723,0.0014957518510113484,1.0,1.0,-4.544163749876532,352155.84844990773,1545624.8069920854,4.38903631388062,1545624.8069920854,4.38903631388062,0.7625151513976491,0.09172933651919861,3.6299961061715407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299961061715407,1.2786412487246819,1.2789398332301793,2.838948070689963,6015.390297361745,14753.45881345575,6484.802311528881,0.00041568633716920495,25692.147335111422,2619.869918383079,19383.508072130513,1976.567744554003,0.7544526278518031,0.7544526278518031,32748.493598191635,32395.05729023726,1.013656288812392,0.8,4334.679923294698,4287.898129693729,1.013656288812392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643224009829693,4.812546393352109,-1.04031911103574,5.852865504387849,3.5,3.5,1.0,0.6,0.00023350487244851493,1.0000049963392237,0.00023350370578479083,198.91978629043845,0.0,2.3222667209642372e-07,0.6581303887212648,0.0281586466096387,8.009126239622786e-05,0.00015341361005228706,0.0005568908071235212,0.0917293364826988,0.0917293364826988,0.0917293364826988,0.0918481155858487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507249.28010449844,589.2433008479478,0.0,0.0917293364826988,0.09172933651919861,0.09172933651919861,0.375,0.375,0.5,5.687893562736145,0.6620206581809498,0.6620206581809498,1.0800249583553523e-11,0.0010029810896980962,0.6371997653559447,1.0800249583553523e-11,25943.562035608757,19782.359133376514,0.7625151513976491,0.7979550999310032,3.8757778661887285,0.7963895664882568,0.5145158622894428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451477386612785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.69212170917,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3771502429821,261.3771502429821,-11.772849757017866,244.9755621472728,277.7787383386899,119664.79882258347,119675.58167651962,-10.782853936161219,0.0,nan,277.7787383386899,4.628738338689914,271.2181031004113,-1.9318968995886507,264.657467862119,-8.492532137880971,258.0968326238413,-15.053167376158683,251.53619738555832,-21.613802614441653,244.9755621472728,-28.17443785272718,1.0,1.0,25762.5980482374,25762.5980482374,277.2920880396358,4.142088039635837,277.2920880396358,277.2920880396358,79953.96610009954,79956.02096881987,-2.05486872032634,0.0,8575.796259387458,8575.796259387458,0.9047001656505624,3648.1460867023984,277.2920880396358,4.142088039635837,1.0,0.002,0.2734733567222455,0.004517198909081872,0.00042357940745097996,0.0015764205922036447,0.21178970372548997,0.21178970372548997,0.0,-3.453756378113404e-13,1.0,1.0013024877461594,0.6371997653451444,0.09172933651919861,0.0,0.00011928796182062583,152.67214233814155,0.0,1601673.4528679694,267.9696394658572,0.0010029810788978466,1.0,1279862.108531251,2612.016646114114,,,,,,,,,,,,,,,,,,,3.0,14753.45881345575,1450.0,0.375,6.1796691888313084,3.5
3005.0,-29.997111900662315,4.812647129979037,34.895966509452265,28.367142320517473,6.450657673766907,-26.352334943202663,-39.86258081914855,2.805880716292305,-5.18050009647061,-5.181484716941881,39.7930067384585,37579.00794492437,20587.91160465709,20587.91160465709,58166.919549581464,79964.3458835174,79956.3460402229,20587.91160465709,100544.25764487998,100544.25764487998,100544.25764487998,126487.8018031676,123931.6208844555,2556.180918712104,0.0,93262.65580284968,50877.3298511989,47094.806612945315,25943.544158287623,73038.35077123294,19782.349742333332,1450.0,0.0,0.8867445755831493,2.8654516666449563,0.0014957518510113484,1.0,1.0,-4.550186660075667,352154.1822922858,1545627.622313064,4.389065074428685,1545627.622313064,4.389065074428685,0.7625153148558499,0.09172994197029381,3.629983350699822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629983350699822,1.2786415756703466,1.278940158760369,2.8389373689782844,6015.367621718868,14753.42845210174,6484.800296035335,0.0004156899362478858,25692.309521163403,2619.8864567577516,19383.502047685426,1976.5671302315702,0.7544476307868994,0.7544476307868994,32748.40153800898,32395.05729023726,1.0136527269176276,0.8,4334.667737957858,4287.898129693729,1.0136527269176276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643371538284328,4.812647129979037,-1.0403483510890759,5.852995481068113,3.5,3.5,1.0,0.6,0.00023350370578479083,1.0000049762874448,0.00023350254380901376,198.9198257769404,0.0,2.3207249867020116e-07,0.6576934612313501,0.02815887868213737,8.00908150203349e-05,0.00015341289076445592,0.0005568862392577055,0.09172994194620064,0.09172994194620064,0.09172994194620064,0.09184762454420445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507232.4303462076,589.2488668952253,0.0,0.09172994194620064,0.09172994197029381,0.09172994197029381,0.375,0.375,0.5,5.691424040755878,0.6559189260264588,0.6559189260264588,1.2391865311656147e-11,0.0009846204712857798,0.6312980568662283,1.2391865311656147e-11,25943.544158287623,19782.349742333332,0.7625153148558499,0.7979437786797225,3.875810370190043,0.7963887318837328,0.5145106310331056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514776742057693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.69168478168,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3770816327224,261.3770816327224,-11.772918367277555,244.9755102255991,277.7786530398445,119664.44078498804,119674.93649111854,-10.495706130482114,0.0,nan,277.7786530398445,4.628653039844551,271.21802447700134,-1.9319755229986413,264.65739591414047,-8.492604085859512,258.0967673512981,-15.05323264870185,251.53613878845124,-21.613861211548738,244.9755102255991,-28.174489774400882,1.0,1.0,25762.5980482374,25762.5980482374,277.29200474360806,4.142004743608084,277.29200474360806,277.29200474360806,79954.33117461402,79956.3460402229,-2.0148656088713324,0.0,8575.796259387458,8575.796259387458,0.9047009528494594,3648.133267453321,277.29200474360806,4.142004743608084,1.0,0.002,0.27335516948334926,0.004517703566880959,0.00042339624250474717,0.0015766037569730342,0.21169812125237358,0.21169812125237358,0.0,-5.22218553122844e-13,1.0,1.0012904417633972,0.6312980568538364,0.09172994197029381,0.0,0.00011818722018048918,151.2633940883593,0.0,1601673.2649790617,267.96949990352937,0.0009846204588939145,1.0,1279862.5253843686,2612.0908005641068,,,,,,,,,,,,,,,,,,,3.0,14753.42845210174,1450.0,0.375,6.1796691888313084,3.5
3006.0,-29.99715772606059,4.812744155905922,34.8960060063718,28.367203543335222,6.4505508850374715,-26.352386864951004,-39.862630412075646,2.8057800239276776,-5.180637195406689,-5.181603848385669,39.79307187611619,37578.8872091113,20588.356888840677,20588.356888840677,58167.244097951974,79964.6869171715,79956.68014733338,20588.356888840677,100545.03703617405,100545.03703617405,100545.03703617405,126488.56387220812,123930.80540295187,2557.7584692562455,0.0,93262.92936958923,50877.14115016325,47095.320243806644,25943.526836034063,73038.8470798407,19782.34075119729,1450.0,0.0,0.8867437319128572,2.8654393260888695,0.0014957518510113484,1.0,1.0,-4.556133873787076,352152.5446006699,1545630.4186931406,4.389093426673483,1545630.4186931406,4.389093426673483,0.7625154774146112,0.09173054158730161,3.629971013947167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629971013947167,1.2786420446165712,1.2789406263302716,2.8389266794646137,6015.344971922106,14753.39762444482,6484.798064070634,0.0004156935034311129,25692.472201913468,2619.9030455775896,19383.495376193572,1976.5664499287293,0.7544425940743051,0.7544425940743051,32748.312499789703,32395.05729023726,1.0136492819478407,0.8,4334.655952616332,4287.898129693729,1.0136492819478407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6435152239737025,4.812744155905922,-1.0403779162591595,5.853122072165082,3.5,3.5,1.0,0.6,0.00023350254380901376,1.0000047694361183,0.00023350143013885918,198.91986362209354,0.0,2.311400191322199e-07,0.6550508142207112,0.0281591098221565,8.009036606593055e-05,0.0001534121777430832,0.0005568817583939028,0.09173054157284047,0.09173054157284047,0.09173054157284047,0.09184714160107083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507215.73651580024,589.2543813690745,0.0,0.09173054157284047,0.09173054158730161,0.09173054158730161,0.375,0.375,0.5,5.694922040623096,0.649871188886209,0.649871188886209,1.921307557495311e-11,0.000966652979002447,0.6254699745986159,1.921307557495311e-11,25943.526836034063,19782.34075119729,0.7625154774146112,0.7979325124995446,3.8758432668587597,0.7963877638206394,0.5145054818298654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514779606445563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.68904213467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37701162304376,261.37701162304376,-11.77298837695622,244.9754588581256,277.77856438796096,119663.72687914758,119674.43666244118,-10.7097832935932,0.0,nan,277.77856438796096,4.628564387960978,271.2179432819983,-1.932056718001661,264.65732217602215,-8.492677823977829,258.0967010700605,-15.053298929939501,251.53607996409505,-21.613920035904925,244.9754588581256,-28.174541141874386,1.0,1.0,25762.5980482374,25762.5980482374,277.2919245714749,4.141924571474931,277.2919245714749,277.2919245714749,79954.59339862132,79956.68014733338,-2.0867487120558508,0.0,8575.796259387458,8575.796259387458,0.9047017142063518,3648.120869016903,277.2919245714749,4.141924571474931,1.0,0.002,0.2732380693266827,0.004518203734173798,0.00042321476323129846,0.0015767852358274921,0.21160738161564924,0.21160738161564924,0.0,-9.412093500416052e-13,1.0,1.0012785457446711,0.6254699745794028,0.09173054158730161,0.0,0.00011710013899660889,149.87212759879088,0.0,1601673.0805076852,267.9693628045933,0.0009666529597893714,1.0,1279862.9351168494,2612.164052558112,,,,,,,,,,,,,,,,,,,3.0,14753.39762444482,1450.0,0.375,6.1796691888313084,3.5
3007.0,-29.997203531854147,4.812837507166583,34.89604497050914,28.367269201576732,6.450470164677987,-26.352436162203876,-39.86267588390035,2.805702795017625,-5.180775716918106,-5.181724555378375,39.793135507634965,37578.766126513685,20588.797848842612,20588.797848842612,58167.5639753563,79964.98141865531,79956.99770166203,20588.797848842612,100545.79555050464,100545.79555050464,100545.79555050464,126489.30396190484,123929.98258593434,2559.3213759704963,0.0,93263.17129714512,50876.96748860175,47095.78200949263,25943.508411400195,73039.29042089282,19782.330803493827,1450.0,0.0,0.8867428856684448,2.8654268169122545,0.0014957518510113484,1.0,1.0,-4.5620859777084775,352150.88525603554,1545633.1504185481,4.389121865460531,1545633.1504185481,4.389121865460531,0.7625156355029068,0.09173113568460631,3.629960147783167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629960147783167,1.2786424047457978,1.2789409851195337,2.8389173816778164,6015.3252710275865,14753.369289941156,6484.795458852482,0.0004156965219519865,25692.61575890891,2619.9176843171635,19383.487589022174,1976.5656558582366,0.7544380755509861,0.7544380755509861,32748.234075220586,32395.05729023726,1.0136462476317833,0.8,4334.6455721264865,4287.898129693729,1.0136462476317833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643657514322652,4.812837507166583,-1.040409926761665,5.8532474339282485,3.5,3.5,1.0,0.6,0.00023350143013885918,1.0000047673974666,0.0002335003169500397,198.91990145106877,0.0,2.2153111526833971e-07,0.6278191806704747,0.02815933135327177,8.008995442105e-05,0.00015341147571780917,0.0005568775430682523,0.09173113566108755,0.09173113566108755,0.09173113566108755,0.09184665298720872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507199.1934297846,589.2598459288398,0.0,0.09173113566108755,0.09173113568460631,0.09173113568460631,0.375,0.375,0.5,5.698387560026243,0.6438672815822315,0.6438672815822315,1.4836132322670892e-11,0.0009488384602605038,0.619638577669889,1.4836132322670892e-11,25943.508411400195,19782.330803493827,0.7625156355029068,0.7979221179285081,3.8758743679907304,0.7963873093531249,0.5145007010605392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514782351768525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66181050112,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37694284002026,261.37694284002026,-11.773057159979714,244.97540818446154,277.7784774955779,119663.34784410462,119673.86997894545,-10.52213484085126,0.0,nan,277.7784774955779,4.628477495577897,271.21786363335974,-1.9321363666402362,264.65724977112654,-8.492750228873433,258.0966359089088,-15.053364091091169,251.53602204668724,-21.61397795331274,244.97540818446154,-28.174591815538435,1.0,1.0,25762.5980482374,25762.5980482374,277.29184089361854,4.141840893618564,277.29184089361854,277.29184089361854,79954.90620005033,79956.99770166203,-2.0915016116923653,0.0,8575.796259387458,8575.796259387458,0.9047023848058048,3648.109948522083,277.29184089361854,4.141840893618564,1.0,0.002,0.27312205695307595,0.004518698812156988,0.0004230349675197091,0.0015769650317986163,0.21151748375985452,0.21151748375985452,0.0,-6.816747687155011e-13,1.0,1.0012666426261572,0.6196385776550528,0.09173113568460631,0.0,0.00011601235660377013,148.47996339537826,0.0,1601672.8946199603,267.96922428308187,0.0009488384454243715,1.0,1279863.3502679232,2612.2373399789813,,,,,,,,,,,,,,,,,,,3.0,14753.369289941156,1450.0,0.375,6.1796691888313084,3.5
3008.0,-29.99724827815208,4.8129272747099225,34.89608342242618,28.36734491810205,6.450380001102297,-26.35248545022668,-39.862725127581484,2.8056171731729456,-5.180912149392839,-5.181843548104208,39.79319866643293,37578.64388647546,20589.227894997104,20589.227894997104,58167.87178147257,79965.30579281914,79957.32279710258,20589.227894997104,100546.55069209968,100546.55069209968,100546.55069209968,126490.0410988338,123929.17129219814,2560.8698066356633,0.0,93263.43239219423,50876.78170376477,47096.278542699394,25943.490406734116,73039.7689494335,19782.32114889928,1450.0,0.0,0.8867420498742525,2.8654144837304667,0.0014957518510113484,1.0,1.0,-4.567966198204488,352149.24948317686,1545635.8618514994,4.389149953094927,1545635.8618514994,4.389149953094927,0.7625157925459563,0.09173172411680897,3.629947405447135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629947405447135,1.2786428037629733,1.2789413828064402,2.838906530240037,6015.302278133068,14753.340239643918,6484.794172679371,0.00041570026730768697,25692.777876682787,2619.934215729407,19383.483744564674,1976.5652638326721,0.7544331655222051,0.7544331655222051,32748.14210966008,32395.05729023726,1.0136426894050867,0.8,4334.6333993140925,4287.898129693729,1.0136426894050867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643796282957266,4.8129272747099225,-1.040442418253007,5.8533696929629295,3.5,3.5,1.0,0.6,0.0002335003169500397,1.0000046571282437,0.00023349922951418307,198.9199384050657,0.0,2.214354102656417e-07,0.6275479526928286,0.028159552788682034,8.00895086327174e-05,0.0001534108083173223,0.0005568731656190118,0.09173172409919621,0.09173172409919621,0.09173172409919621,0.09184617109774144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507182.8043121469,589.2652595645047,0.0,0.09173172409919621,0.09173172411680897,0.09173172411680897,0.375,0.375,0.5,5.701820971230582,0.6379113013513802,0.6379113013513802,7.617018127348274e-12,0.0009313987113728217,0.6138773498997239,7.617018127348274e-12,25943.490406734116,19782.32114889928,0.7625157925459563,0.7979111099490619,3.875906137198696,0.7963863059553629,0.5144956566400382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514785095917992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.66153927315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3768742984665,261.3768742984665,-11.773125701533502,244.97535817561618,277.7783904213159,119662.79712010558,119673.28231582326,-10.485195717694932,0.0,nan,277.7783904213159,4.628390421315942,271.21778397217975,-1.9322160278202318,264.65717752303203,-8.492822476967945,258.09657107389677,-15.053428926103209,251.53596462475818,-21.614035375241798,244.97535817561618,-28.174641824383798,1.0,1.0,25762.5980482374,25762.5980482374,277.2917598093773,4.141759809377334,277.2917598093773,277.2917598093773,79955.21254291074,79957.32279710258,-2.110254191837157,0.0,8575.796259387458,8575.796259387458,0.9047031711913063,3648.0971424743707,277.2917598093773,4.141759809377334,1.0,0.002,0.27300711934482597,0.004519189398130907,0.000422856838087402,0.0015771431619628167,0.211428419043701,0.211428419043701,0.0,5.021850990605259e-14,1.0,1.0012548824276069,0.6138773498921068,0.09173172411680897,0.0,0.00011493759291601346,147.10445977999018,0.0,1601672.7116911192,267.96908785060714,0.0009313987037558036,1.0,1279863.7595228003,2612.3097637119863,,,,,,,,,,,,,,,,,,,3.0,14753.340239643918,1450.0,0.375,6.1796691888313084,3.5
3009.0,-29.997292454302855,4.813013521077787,34.89612136364461,28.367402124591194,6.450295105190955,-26.352533698352765,-39.86277038985861,2.8055363492431926,-5.181048202740101,-5.181962418715117,39.79326084463652,37578.53428729654,20589.650435973377,20589.650435973377,58168.18472326992,79965.59694363884,79957.6432915879,20589.650435973377,100547.29372756128,100547.29372756128,100547.29372756128,126490.76581002702,123928.36196547585,2562.403844551173,0.0,93263.67088364024,50876.61930222015,47096.72397935566,25943.47208246574,73040.19606182139,19782.31117991369,1450.0,0.0,0.8867412182549544,2.8654021599072856,0.0014957518510113484,1.0,1.0,-4.573813629966764,352147.61539487494,1545638.5311922235,4.389177900463836,1545638.5311922235,4.389177900463836,0.7625159468644847,0.09173230698508239,3.629937093907707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629937093907707,1.2786431804962761,1.2789417582372,2.8388976293596073,6015.283418235515,14753.312186741796,6484.791273431247,0.00041570310549352344,25692.916563256433,2619.948357824174,19383.475078518015,1976.5643801418441,0.7544287559100401,0.7544287559100401,32748.06768789761,32395.05729023726,1.0136398099648662,0.8,4334.623548646651,4287.898129693729,1.0136398099648662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.643932629797559,4.813013521077787,-1.0404762972515318,5.853489818329319,3.5,3.5,1.0,0.6,0.00023349922951418307,1.000004597789712,0.00023349815593876392,198.9199748882151,0.0,2.163126736221464e-07,0.6130301170451629,0.028159769101355654,8.008909888886831e-05,0.00015341013062531475,0.0005568691237380567,0.09173230697584239,0.09173230697584239,0.09173230697584239,0.09184568994141552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507166.5657714574,589.2706233719233,0.0,0.09173230697584239,0.09173230698508239,0.09173230698508239,0.375,0.375,0.5,5.705222461781408,0.6320007625866992,0.6320007625866992,-7.901235221652314e-12,0.0009142159750012979,0.6081487887483377,-7.901235221652314e-12,25943.47208246574,19782.31117991369,0.7625159468644847,0.797901236267913,3.8759363843043158,0.7963859334938838,0.5144911475249873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787776595781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.6470214375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3768064851898,261.3768064851898,-11.773193514810202,244.9753088570808,277.77830411329825,119662.37919087209,119672.75297789901,-10.373787026919757,0.0,nan,277.77830411329825,4.62830411329827,271.21770506205775,-1.9322949379422312,264.6571060108079,-8.492893989192055,258.0965069595682,-15.05349304043176,251.535907908326,-21.614092091673967,244.9753088570808,-28.174691142919187,1.0,1.0,25762.5980482374,25762.5980482374,277.2916783107463,4.141678310746329,277.2916783107463,277.2916783107463,79955.49944340189,79957.6432915879,-2.1438481860095635,0.0,8575.796259387458,8575.796259387458,0.904703807560968,3648.0867793772454,277.2916783107463,4.141678310746329,1.0,0.002,0.2728932504819435,0.0045196752545149385,0.0004226803642138097,0.0015773196359846935,0.21134018210690486,0.21134018210690486,0.0,1.9850310631341905e-13,1.0,1.0012431885963897,0.6081487887562389,0.09173230698508239,0.0,0.0001138688482767137,145.7366588014951,0.0,1601672.529576414,267.9689517972599,0.0009142159829025331,1.0,1279864.168357435,2612.381783410242,,,,,,,,,,,,,,,,,,,3.0,14753.312186741796,1450.0,0.375,6.1796691888313084,3.5
