time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3010.0,-29.997336228692934,4.813096304320224,34.896158794239525,28.367487235832982,6.450211483914897,-26.352581457433235,-39.86281561721114,2.8054567126515995,-5.18118409327343,-5.182081370955159,39.79332200365621,37578.39408584579,20590.066011067287,20590.066011067287,58168.460096913084,79965.91740577541,79957.95800511022,20590.066011067287,100548.02401617751,100548.02401617751,100548.02401617751,126491.47736983644,123927.5538057131,2563.923564123343,0.0,93263.92772354101,50876.41537770443,47097.23593981843,25943.453353658937,73040.68929347736,19782.300828109957,1450.0,0.0,0.8867403899120169,2.8653898240837092,0.0014957518510113484,1.0,1.0,-4.579631833667179,352145.98019026924,1545641.156781258,4.3892057377628655,1545641.156781258,4.3892057377628655,0.7625160983173414,0.09173288437606433,3.629923702805812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629923702805812,1.278643551699767,1.2789421281545794,2.8388863323014197,6015.259481124825,14753.284342494606,6484.790981553894,0.00041570713736795823,25693.08210292438,2619.9652381725036,19383.474206077073,1976.564291177627,0.7544238611945606,0.7544238611945606,32747.971039859534,32395.05729023726,1.0136360705738992,0.8,4334.610756048756,4287.898129693729,1.0136360705738992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644066728865201,4.813096304320224,-1.0405116590251318,5.853607963345356,3.5,3.5,1.0,0.6,0.00023349815593876392,1.0000045559765882,0.00023349709213147873,198.92001103957955,0.0,2.135555954191576e-07,0.6052165574178927,0.028159982656951073,8.008868946311576e-05,0.00015340946647564817,0.0005568646585947488,0.09173288436011964,0.09173288436011964,0.09173288436011964,0.0918452087405312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507150.476826451,589.2759376749991,0.0,0.09173288436011964,0.09173288437606433,0.09173288437606433,0.375,0.375,0.5,5.708592194067396,0.6261325110746156,0.6261325110746156,-3.171862772433087e-11,0.0008972776817017802,0.6024495372879528,-3.171862772433087e-11,25943.453353658937,19782.300828109957,0.7625160983173414,0.7978895860016932,3.8759675532039677,0.7963843257720681,0.5144857537537176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514790423117911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.639207877866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3767394201752,261.3767394201752,-11.77326057982475,244.97526018432734,277.77821865602266,119661.86413360781,119672.12345460603,-10.259320998227972,0.0,nan,277.77821865602266,4.628218656022682,271.2176269616858,-1.9323730383141537,264.65703526734177,-8.492964732658209,258.0964435730057,-15.053556426994305,251.53585187866784,-21.614148121332136,244.97526018432734,-28.174739815672638,1.0,1.0,25762.5980482374,25762.5980482374,277.291596056384,4.141596056384003,277.291596056384,277.291596056384,79955.82989687752,79957.95800511022,-2.1281082327041076,0.0,8575.796259387458,8575.796259387458,0.9047046339827924,3648.073321319841,277.291596056384,4.141596056384003,1.0,0.002,0.27278044497026877,0.0045201563722895,0.00042250553736443436,0.0015774944625478137,0.21125276868221718,0.21125276868221718,0.0,-8.775185439402478e-14,1.0,1.0012315542836916,0.6024495373196714,0.09173288437606433,0.0,0.00011280549720164249,144.37576001256346,0.0,1601672.3480079381,267.96881590672655,0.000897277713420408,1.0,1279864.577472571,2612.453439174854,,,,,,,,,,,,,,,,,,,3.0,14753.284342494606,1450.0,0.375,6.1796691888313084,3.5
3011.0,-29.997379815753995,4.81317566037338,34.89619570120461,28.367539029009663,6.450128444685347,-26.352628989708304,-39.86286080963907,2.8053776186319137,-5.1813211543695274,-5.1822016570747955,39.793381766463824,37578.294268544145,20590.477273943237,20590.477273943237,58168.77154248738,79966.19890169395,79958.25798214978,20590.477273943237,100548.73525609302,100548.73525609302,100548.73525609302,126492.16890299335,123926.73992960632,2565.4289733870232,0.0,93264.15982298799,50876.26611687861,47097.659673454866,25943.433646900332,73041.0933203552,19782.289623603832,1450.0,0.0,0.8867395598287058,2.865377345047598,0.0014957518510113484,1.0,1.0,-4.585448957075016,352144.32665597193,1545643.7224342965,4.389233633584323,1545643.7224342965,4.389233633584323,0.7625162456461263,0.0917334563810053,3.62991415546953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62991415546953,1.278643920369381,1.27894249554998,2.838878047002251,6015.241925570095,14753.256438850063,6484.787500876387,0.00041570968001066675,25693.21362117013,2619.978649301253,19383.46380209908,1976.563230267123,0.7544195945238986,0.7544195945238986,32747.902133513304,32395.05729023726,1.0136334045331705,0.8,4334.6016354168505,4287.898129693729,1.0136334045331705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644199436452903,4.81317566037338,-1.0405492220554011,5.853724882428781,3.5,3.5,1.0,0.6,0.00023349709213147873,1.0000045364812267,0.00023349603288110908,198.9200470362486,0.0,2.1161255691238745e-07,0.5997099862897061,0.028160194269507985,8.008828035545409e-05,0.00015340881177602466,0.0005568608174395526,0.09173345633978257,0.09173345633978257,0.09173345633978257,0.09184472276969462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507134.5355495929,589.2812030928419,0.0,0.09173345633978257,0.0917334563810053,0.0917334563810053,0.375,0.375,0.5,5.711930185812231,0.6202990169520604,0.6202990169520604,-2.0463630789890885e-12,0.000880502705285835,0.5967526999997972,-2.0463630789890885e-12,25943.433646900332,19782.289623603832,0.7625162456461263,0.7978802880883694,3.8759972000719145,0.796384184548848,0.5144815412842646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514793045572112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63370130674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37667303731854,261.37667303731854,-11.773326962681438,244.97521207758942,277.77813399704763,119661.47203361684,119671.6270009691,-10.154967352279044,0.0,nan,277.77813399704763,4.628133997047655,271.2175496131567,-1.9324503868432998,264.6569652292617,-8.49303477073829,258.09638084537323,-15.053619154626745,251.53579646148242,-21.614203538517557,244.97521207758942,-28.17478792241056,1.0,1.0,25762.5980482374,25762.5980482374,277.2915107497613,4.1415107497613235,277.2915107497613,277.2915107497613,79956.12415886526,79958.25798214978,-2.133823284515529,0.0,8575.796259387458,8575.796259387458,0.9047052231888476,3648.0637262468776,277.2915107497613,4.1415107497613235,1.0,0.002,0.2726687024366241,0.004520632547118673,0.0004223323558653555,0.0015776676431895156,0.21116617793267775,0.21116617793267775,0.0,-9.451289577355748e-13,1.0,1.0012199245814213,0.5967527000018436,0.0917334563810053,0.0,0.0001117425184352155,143.0153373709463,0.0,1601672.1653288247,267.96867884563045,0.000880502707332198,1.0,1279864.9911748832,2612.525059402107,,,,,,,,,,,,,,,,,,,3.0,14753.256438850063,1450.0,0.375,6.1796691888313084,3.5
3012.0,-29.997421499575047,4.813251616605402,34.89623206815825,28.367623371910327,6.450046122155389,-26.352674737411192,-39.862905722670234,2.8052993599559435,-5.181459880458476,-5.182323748476069,39.79344000947103,37578.16418306554,20590.885252067827,20590.885252067827,58169.04943513337,79966.51834503481,79958.54028308608,20590.885252067827,100549.42553515392,100549.42553515392,100549.42553515392,126492.83828817033,123925.91823153835,2566.9200566319823,0.0,93264.41644791455,50876.0727356705,47098.159680271165,25943.41275301641,73041.57243328757,19782.27739593187,1450.0,0.0,0.8867387260494957,2.865364673286976,0.0014957518510113484,1.0,1.0,-4.591273319239065,352142.64831064537,1545646.2228432815,4.389261653646046,1545646.2228432815,4.389261653646046,0.762516388428188,0.09173402297954165,3.6299010624816357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6299010624816357,1.2786442851592599,1.2789428590705658,2.8388669973443927,6015.2185126710165,14753.228129163108,6484.78674582236,0.00041571356394863324,25693.376993628845,2619.9953086557434,19383.461545192065,1976.5630001266554,0.7544147096739583,0.7544147096739583,32747.80763694452,32395.05729023726,1.0136297483888854,0.8,4334.589127593298,4287.898129693729,1.0136297483888854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644331084106787,4.813251616605402,-1.0405892510755725,5.853840867680974,3.5,3.5,1.0,0.6,0.00023349603288110908,1.0000043383957178,0.00023349501988731468,198.9200814611248,0.0,2.107061333548498e-07,0.5971411819276443,0.02816040497564134,8.008787377896548e-05,0.0001534081591021436,0.0005568564397182229,0.09173402297118542,0.09173402297118542,0.09173402297118542,0.09184423023935744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507118.7414898523,589.2864197699437,0.0,0.09173402297118542,0.09173402297954165,0.09173402297954165,0.375,0.375,0.5,5.715236405192106,0.6144924087361119,0.6144924087361119,-1.9383605831535533e-11,0.0008638680175749869,0.5910504292369865,-1.9383605831535533e-11,25943.41275301641,19782.27739593187,0.762516388428188,0.797869055567506,3.876028360432686,0.796382765284277,0.5144763855869547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514795656804629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.63113250238,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3766074507653,261.3766074507653,-11.7733925492347,244.97516476920953,277.77805013232125,119660.96788098865,119671.00103280722,-10.03315181859274,0.0,nan,277.77805013232125,4.6280501323212775,271.21747305969967,-1.9325269403003063,264.6568959870741,-8.493104012925869,258.09631891445446,-15.05368108554552,251.53574184183282,-21.61425815816716,244.97516476920953,-28.17483523079045,1.0,1.0,25762.5980482374,25762.5980482374,277.2914215766953,4.141421576695336,277.2914215766953,277.2914215766953,79956.47984521743,79958.54028308608,-2.0604378686548444,0.0,8575.796259387458,8575.796259387458,0.9047060312110101,3648.0505677940437,277.2914215766953,4.141421576695336,1.0,0.002,0.27255802397653256,0.00452110370393157,0.0004221608210015548,0.001577839179154641,0.2110804105007774,0.2110804105007774,0.0,1.561958028195587e-13,1.0,1.0012082834664562,0.5910504292563701,0.09173402297954165,0.0,0.00011067844658864653,141.65351554153887,0.0,1601671.980935212,267.9685401195415,0.0008638680369585927,1.0,1279865.411086008,2612.5967384905143,,,,,,,,,,,,,,,,,,,3.0,14753.228129163108,1450.0,0.375,6.1796691888313084,3.5
3013.0,-29.9974641433327,4.81332426376361,34.89626791916823,28.367668494489067,6.4499469004915175,-26.352723038950916,-39.86295098494736,2.805205796096797,-5.181596258733407,-5.182443863071517,39.79349786662537,37578.058012719295,20591.282341280355,20591.282341280355,58169.34035399965,79966.8124549999,79958.83163835977,20591.282341280355,100550.11397964013,100550.11397964013,100550.11397964013,126493.50638195607,123925.1093879935,2568.3969939625613,0.0,93264.65124212793,50875.90749023072,47098.604168774684,25943.392402315945,73041.99657109063,19782.265562739416,1450.0,0.0,0.8867379037441055,2.8653522053209453,0.0014957518510113484,1.0,1.0,-4.597021129090365,352140.9971459297,1545648.7066919857,4.389289288152546,1545648.7066919857,4.389289288152546,0.76251653045087,0.09173458406010256,3.6298905127252543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298905127252543,1.2786447207711937,1.278943293488892,2.83885777945882,6015.198981077604,14753.202242874973,6484.785125027006,0.000415716678299064,25693.516351298036,2620.009519183211,19383.456700526287,1976.5625061082314,0.7544104292889843,0.7544104292889843,32747.73149569724,32395.05729023726,1.0136268024279014,0.8,4334.579049330158,4287.898129693729,1.0136268024279014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644459218092562,4.81332426376361,-1.040629493530024,5.853953757293634,3.5,3.5,1.0,0.6,0.00023349501988731468,1.0000044383063762,0.00023349398356947858,198.9201166787823,0.0,2.0150480810109306e-07,0.5710646261584977,0.02816060648044944,8.008746404284887e-05,0.00015340755584446582,0.0005568526315401962,0.09173458403942138,0.09173458403942138,0.09173458403942138,0.0918437454304547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507103.0982439964,589.2915865782554,0.0,0.09173458403942138,0.09173458406010256,0.09173458406010256,0.375,0.375,0.5,5.718511248616075,0.6087208796186019,0.6087208796186019,-3.097966327914037e-11,0.0008476043381051568,0.5854227339811473,-3.097966327914037e-11,25943.392402315945,19782.265562739416,0.76251653045087,0.7978592715414845,3.876058043484842,0.7963821237742912,0.5144719445907419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798154017856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.60505594661,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37654089218637,261.37654089218637,-11.773459107813608,244.97511779460106,277.7779639897715,119660.35998289843,119670.54183162919,-10.181848730774766,0.0,nan,277.7779639897715,4.6279639897715015,271.2173947507382,-1.9326052492617691,264.65682551170084,-8.493174488299132,258.09625627267025,-15.053743727329731,251.53568703363632,-21.614312966363656,244.97511779460106,-28.174882205398916,1.0,1.0,25762.5980482374,25762.5980482374,277.29133543623647,4.1413354362364885,277.29133543623647,277.29133543623647,79956.73822538041,79958.83163835977,-2.093412979360437,0.0,8575.796259387458,8575.796259387458,0.9047066822791465,3648.0399652888805,277.29133543623647,4.1413354362364885,1.0,0.002,0.2724483957398141,0.004521570517169734,0.0004219909146254206,0.0015780090856873973,0.2109954573127103,0.2109954573127103,0.0,3.128179139333387e-13,1.0,1.0011967943019002,0.585422734012127,0.09173458406010256,0.0,0.00010962822441737242,140.3094177992999,0.0,1601671.799793397,267.96840374126657,0.0008476043690848201,1.0,1279865.8241979657,2612.6674993191923,,,,,,,,,,,,,,,,,,,3.0,14753.202242874973,1450.0,0.375,6.1796691888313084,3.5
3014.0,-29.997506341724474,4.813393679366685,34.8963032686686,28.36772674871611,6.44986158103096,-26.352769549446815,-39.86299600275231,2.8051247887378183,-5.1817310390025,-5.18256269346916,39.7935551080758,37577.95380822302,20591.67012804184,20591.67012804184,58169.62393626486,79967.10629512591,79959.12634589733,20591.67012804184,100550.79647393916,100550.79647393916,100550.79647393916,126494.16874369286,123924.30881800782,2569.8599256850434,0.0,93264.8910916833,50875.749183431675,47099.04656472403,25943.37226975371,73042.41883447774,19782.253856575982,1450.0,0.0,0.8867370902155037,2.8653398687455254,0.0014957518510113484,1.0,1.0,-4.602711048448612,352139.36364076775,1545651.1641099742,4.389316627739347,1545651.1641099742,4.389316627739347,0.7625166709587436,0.09173513964011881,3.629880076483117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629880076483117,1.2786450982504907,1.2789436697311813,2.8388487794226167,6015.179911080863,14753.174094940157,6484.782288073685,0.000415719559888416,25693.65629898299,2620.0237898755427,19383.448220682963,1976.5616414048593,0.7544059901451317,0.7544059901451317,32747.65617367805,32395.05729023726,1.0136238881651405,0.8,4334.569079502282,4287.898129693729,1.0136238881651405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644584350334413,4.813393679366685,-1.040670322919552,5.854064002286237,3.5,3.5,1.0,0.6,0.00023349398356947858,1.0000043919546966,0.0002334929580789847,198.92015152864195,0.0,2.0614446487269859e-07,0.5842134134492278,0.02816081262491431,8.008705652173481e-05,0.00015340692704774377,0.0005568487480851041,0.09173513959878932,0.09173513959878932,0.09173513959878932,0.09184326574283112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507087.60314710817,589.2967043876786,0.0,0.09173513959878932,0.09173513964011881,0.09173513964011881,0.375,0.375,0.5,5.721755033003273,0.6029889820888457,0.6029889820888457,-2.4272139853565022e-11,0.0008316544666513437,0.5798516450205398,-2.4272139853565022e-11,25943.37226975371,19782.253856575982,0.7625166709587436,0.7978495648862655,3.8760873250238563,0.7963814022654934,0.5144675437621918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514800708740254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.6182047339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37647484263476,261.37647484263476,-11.773525157365214,244.9750712963853,277.77787838888406,119659.91329283283,119670.01727264245,-10.10397980960773,0.0,nan,277.77787838888406,4.627878388884085,271.217316970386,-1.9326830296139974,264.6567555518813,-8.493244448118674,258.09619413338555,-15.053805866614425,251.5356327148865,-21.614367285113474,244.9750712963853,-28.174928703614682,1.0,1.0,25762.5980482374,25762.5980482374,277.2912509708737,4.1412509708737275,277.2912509708737,277.2912509708737,79957.03629574772,79959.12634589733,-2.090050149607123,0.0,8575.796259387458,8575.796259387458,0.9047073263412067,3648.0294768655326,277.2912509708737,4.1412509708737275,1.0,0.002,0.2723398072285584,0.004522032920095902,0.0004218226198688092,0.0015781773797566997,0.2109113099344046,0.2109113099344046,0.0,-3.7449123663213513e-13,1.0,1.0011854204101187,0.5798516450448119,0.09173513964011881,0.0,0.0001085884985044725,138.9787525164071,0.0,1601671.6209547112,267.9682689609975,0.0008316544909234835,1.0,1279866.2328928225,2612.737563036124,,,,,,,,,,,,,,,,,,,3.0,14753.174094940157,1450.0,0.375,6.1796691888313084,3.5
3015.0,-29.997547790500807,4.813459932948228,34.89633812688507,28.367789543140702,6.449774160504873,-26.35281559540058,-39.86304091578347,2.8050419654019167,-5.181864643107531,-5.182680635185854,39.793611641192776,37577.845009018056,20592.049570356205,20592.049570356205,58169.89457937426,79967.4088455539,79959.42177578356,20592.049570356205,100551.47134613976,100551.47134613976,100551.47134613976,126494.8235301233,123923.51455656317,2571.3089735601416,0.0,93265.13604709976,50875.58260126718,47099.503828702866,25943.35218398355,73042.85601268642,19782.242138395966,1450.0,0.0,0.886736283783212,2.8653276221260007,0.0014957518510113484,1.0,1.0,-4.608351206997156,352137.7423581672,1545653.5911217483,4.389343728879903,1545653.5911217483,4.389343728879903,0.7625168096283556,0.09173568977457651,3.6298689401685116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298689401685116,1.2786454841221384,1.2789440543816255,2.8388392132480877,6015.159641504946,14753.145984448636,6484.780061904776,0.0004157227228090868,25693.80260951517,2620.038709397722,19383.441566515117,1976.5609628685756,0.754401435283731,0.754401435283731,32747.575798942584,32395.05729023726,1.013620778411024,0.8,4334.558440883101,4287.898129693729,1.013620778411024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644706789964041,4.813459932948228,-1.0407119420641973,5.854171875012425,3.5,3.5,1.0,0.6,0.0002334929580789847,1.0000043139369952,0.00023349195080942005,198.9201857594365,0.0,2.0399072443242876e-07,0.5781097130415032,0.028161016615638745,8.008664995099068e-05,0.00015340630812799401,0.0005568447930997258,0.09173568975081475,0.09173568975081475,0.09173568975081475,0.09184278967429627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507072.25442566525,589.3017737807626,0.0,0.09173568975081475,0.09173568977457651,0.09173568977457651,0.375,0.375,0.5,5.724968029543624,0.5972987052575718,0.5972987052575718,1.1823431123048067e-11,0.0008159920783441521,0.5743294281887188,1.1823431123048067e-11,25943.35218398355,19782.242138395966,0.7625168096283556,0.7978395090038671,3.8761166137193226,0.7963803410051634,0.5144629750305952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514803236782308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.61210103349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37640908670033,261.37640908670033,-11.773590913299643,244.97502529832371,277.7777928750771,119659.41768896069,119669.47675225943,-10.059063298745148,0.0,nan,277.7777928750771,4.627792875077148,271.2172393597271,-1.9327606402728748,264.65668584437327,-8.493314155626706,258.09613232902535,-15.053867670974626,251.5355788136754,-21.61442118632459,244.97502529832371,-28.174974701676263,1.0,1.0,25762.5980482374,25762.5980482374,277.29116747842295,4.141167478422972,277.29116747842295,277.29116747842295,79957.33453456096,79959.42177578356,-2.087241222601733,0.0,8575.796259387458,8575.796259387458,0.90470801360681,3648.018284869354,277.29116747842295,4.141167478422972,1.0,0.002,0.2722322493889348,0.004522490890958823,0.00042165592236062917,0.001578344076752852,0.21082796118031458,0.21082796118031458,0.0,-8.865187230144844e-13,1.0,1.0011741460070702,0.5743294281768954,0.09173568977457651,0.0,0.00010755782627944997,137.6596735679652,0.0,1601671.4438940191,267.96813535689245,0.000815992066520721,1.0,1279866.6385308541,2612.807023309988,,,,,,,,,,,,,,,,,,,3.0,14753.145984448636,1450.0,0.375,6.1796691888313084,3.5
3016.0,-29.997588626539343,4.81352308950713,34.89637250192424,28.36786260539668,6.449687772832023,-26.35286098660486,-39.86308575896544,2.8049601328857094,-5.181997286232445,-5.1827978876574825,39.79366742555091,37577.726328634155,20592.4212129591,20592.4212129591,58170.14754159325,79967.7197673036,79959.71660772199,20592.4212129591,100552.13782068109,100552.13782068109,100552.13782068109,126495.46988156678,123922.72563045971,2572.744251107075,0.0,93265.38532192468,50875.402120244165,47099.98133520057,25943.332060885685,73043.31339608626,19782.230340281207,1450.0,0.0,0.8867354835766744,2.86531544459202,0.0014957518510113484,1.0,1.0,-4.613946027298482,352136.1305552047,1545655.9859915902,4.389370620829482,1545655.9859915902,4.389370620829482,0.7625169463141759,0.09173623458026237,3.6298566557927088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298566557927088,1.2786458653655774,1.2789444344260787,2.8388287594821238,6015.137491229286,14753.118419819151,6484.779006007796,0.000415726353806238,25693.958237465675,2620.0545790321544,19383.438410368384,1976.5606410311764,0.7543967430485039,0.7543967430485039,32747.48713818474,32395.05729023726,1.0136173480671828,0.8,4334.5467055034,4287.898129693729,1.0136173480671828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64482671275844,4.81352308950713,-1.0407544408295015,5.854277530336631,3.5,3.5,1.0,0.6,0.00023349195080942005,1.0000042501653006,0.0002334909584342505,198.92021948420694,0.0,2.003662489117798e-07,0.567837949415984,0.028161216981887657,8.008624401445207e-05,0.000153405706794968,0.0005568407258462994,0.0917362345703465,0.0917362345703465,0.0917362345703465,0.09184231646570633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507057.0506728025,589.306795221627,0.0,0.0917362345703465,0.09173623458026237,0.09173623458026237,0.375,0.375,0.5,5.728150486374194,0.591650725811462,0.591650725811462,-1.517719283583574e-11,0.0008006014250554472,0.5688518603590182,-1.517719283583574e-11,25943.332060885685,19782.230340281207,0.7625169463141759,0.7978289006358931,3.8761459300702357,0.7963788174032925,0.514458128766207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514805719916843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.601829269865,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.376343720599,261.376343720599,-11.773656279400996,244.97497982470628,277.7777076164917,119658.89297690408,119668.8924053042,-9.999428400087725,0.0,nan,277.7777076164917,4.627707616491705,271.21716205813476,-1.9328379418652162,264.6566164997742,-8.493383500225775,258.0960709414221,-15.053929058577864,251.5355253830649,-21.61447461693507,244.97497982470628,-28.175020175293696,1.0,1.0,25762.5980482374,25762.5980482374,277.29108460549224,4.141084605492267,277.29108460549224,277.29108460549224,79957.64558640377,79959.71660772199,-2.07102131821739,0.0,8575.796259387458,8575.796259387458,0.9047087717229098,3648.0059390716724,277.29108460549224,4.141084605492267,1.0,0.002,0.27212571395600965,0.004522944436175754,0.0004214908091232774,0.0015785091904962426,0.21074540456163868,0.21074540456163868,0.0,-3.8047993575207606e-13,1.0,1.0011629624770333,0.5688518603741954,0.09173623458026237,0.0,0.0001065354207920025,136.35117385579795,0.0,1601671.2683401841,267.96800271376753,0.00080060144023264,1.0,1279867.0417983057,2612.8759313977357,,,,,,,,,,,,,,,,,,,3.0,14753.118419819151,1450.0,0.375,6.1796691888313084,3.5
3017.0,-29.997629049878437,4.813583204604454,34.89640639625794,28.367930079717212,6.449602873588661,-26.352905857532065,-39.86312676044179,2.8048796812339383,-5.182129497278936,-5.182914945139637,39.79372231491724,37577.60230278283,20592.786188472823,20592.786188472823,58170.38849125565,79968.02075974055,79960.00718868384,20592.786188472823,100552.79337715666,100552.79337715666,100552.79337715666,126496.10505226807,123921.93920929344,2574.1658429746285,0.0,93265.62771137356,50875.21938788783,47100.45369276191,25943.31167511142,73043.76536787333,19782.218277699852,1450.0,0.0,0.8867346876069027,2.865303284401076,0.0014957518510113484,1.0,1.0,-4.619507288344721,352134.5214389564,1545658.3424417444,4.3893973704298945,1545658.3424417444,4.3893973704298945,0.7625170805266861,0.09173677413684335,3.629845095062959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629845095062959,1.2786462401803511,1.2789448080594104,2.8388188859421937,6015.1165703829665,14753.091187829306,6484.7774859493675,0.00041572971691423473,25694.106847211307,2620.069733008857,19383.433866812018,1976.5601777173672,0.7543922029309917,0.7543922029309917,32747.403700185878,32395.05729023726,1.01361411979749,0.8,4334.535661422321,4287.898129693729,1.01361411979749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.644944484195711,4.813583204604454,-1.040798085650791,5.854381290255245,3.5,3.5,1.0,0.6,0.0002334909584342505,1.000004207213358,0.00023348997609210412,198.92025286815618,0.0,1.9740348653979554e-07,0.5594414808537805,0.028161414385374197,8.008587285607295e-05,0.00015340508557817753,0.0005568366974436612,0.0917367741185301,0.0917367741185301,0.0917367741185301,0.09184184425253375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507041.9902626515,589.3117692412817,0.0,0.0917367741185301,0.09173677413684335,0.09173677413684335,0.375,0.375,0.5,5.73130259061833,0.586043432810925,0.586043432810925,-3.183231456205249e-12,0.0007854478607214332,0.5634076567949364,-3.183231456205249e-12,25943.31167511142,19782.218277699852,0.7625170805266861,0.797818266208283,3.876174645995016,0.7963771883649443,0.5144532474952407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514808166343964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.5934328013,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37627884628154,261.37627884628154,-11.77372115371844,244.97493486499508,277.7776228275681,119658.40345181854,119668.32764925025,-9.924197431689617,0.0,nan,277.7776228275681,4.627622827568132,271.2170852350534,-1.932914764946588,264.65654764253657,-8.493452357463411,258.09601005002526,-15.05398994997472,251.53547245751076,-21.614527542489213,244.97493486499508,-28.1750651350049,1.0,1.0,25762.5980482374,25762.5980482374,277.29100143185633,4.141001431856353,277.29100143185633,277.29100143185633,79957.95117873272,79960.00718868384,-2.056009951120359,0.0,8575.796259387458,8575.796259387458,0.9047094851792049,3647.9943205382738,277.29100143185633,4.141001431856353,1.0,0.002,0.27202019476886197,0.00452339349794922,0.00042132727018134397,0.0015786727295577824,0.21066363509067199,0.21066363509067199,0.0,-2.6087378784955817e-13,1.0,1.0011518467834726,0.5634076567981197,0.09173677413684335,0.0,0.00010551917568892505,135.05055772362255,0.0,1601671.093632259,267.96787050272104,0.0007854478639046647,1.0,1279867.4443947254,2612.9444254584373,,,,,,,,,,,,,,,,,,,3.0,14753.091187829306,1450.0,0.375,6.1796691888313084,3.5
3018.0,-29.997668558232,4.8136403616936745,34.89643983080068,28.36798836886885,6.449514860953324,-26.352950216313786,-39.86317146392537,2.804796519031634,-5.182259468353777,-5.183030099303498,39.793776845935795,37577.503586939216,20593.141149654173,20593.141149654173,58170.644736593385,79968.31658391436,79960.30583387663,20593.141149654173,100553.4469835308,100553.4469835308,100553.4469835308,126496.73880076541,123921.1648793932,2575.5739213722086,0.0,93265.86625801779,50875.06316509228,47100.89232547279,25943.291817234607,73044.1841427074,19782.20659964391,1450.0,0.0,0.8867339026377142,2.865291320717836,0.0014957518510113484,1.0,1.0,-4.624996077420576,352132.9384929542,1545660.6835097168,4.389423750373309,1545660.6835097168,4.389423750373309,0.7625172140453751,0.09173730838591268,3.6298342972443987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298342972443987,1.2786466275341593,1.278945194247533,2.8388095812245258,6015.096854802763,14753.063968986315,6484.775374248109,0.00041573280006889274,25694.248998865016,2620.084228443456,19383.427554795642,1976.5595340708237,0.7543877836496354,0.7543877836496354,32747.325768347055,32395.05729023726,1.0136111045665177,0.8,4334.525346151601,4287.898129693729,1.0136111045665177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64505902417697,4.8136403616936745,-1.040841841477377,5.8544822031710515,3.5,3.5,1.0,0.6,0.00023348997609210412,1.0000041119839,0.00023348901598902952,198.92028549646665,0.0,1.9540774815998222e-07,0.5537855582853897,0.028161609793122357,8.008546818776155e-05,0.00015340450790434255,0.000556832944143082,0.09173730836122296,0.09173730836122296,0.09173730836122296,0.09184137947809536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507027.0739450437,589.3166956210871,0.0,0.09173730836122296,0.09173730838591268,0.09173730838591268,0.375,0.375,0.5,5.734424725407083,0.5804821958145681,0.5804821958145681,7.185008144006133e-11,0.000770630949716633,0.5580340218829178,7.185008144006133e-11,25943.291817234607,19782.20659964391,0.7625172140453751,0.7978087405918804,3.8762026978690383,0.7963761306847459,0.5144489465927027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514810588047646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.58777687874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3762141744779,261.3762141744779,-11.773785825522054,244.97489045549187,277.77753789346406,119657.90372656765,119667.79694439782,-9.893217830196837,0.0,nan,277.77753789346406,4.62753789346408,271.2170084058695,-1.932991594130499,264.6564789182732,-8.493521081726783,258.0959494306816,-15.054050569318349,251.53541994308722,-21.614580056912757,244.97489045549187,-28.175109544508103,1.0,1.0,25762.5980482374,25762.5980482374,277.2909211018865,4.1409211018865335,277.2909211018865,277.2909211018865,79958.22971298482,79960.30583387663,-2.0761208918120246,0.0,8575.796259387458,8575.796259387458,0.9047101515526492,3647.9834687306206,277.2909211018865,4.1409211018865335,1.0,0.002,0.27191567871612454,0.00452383841746008,0.0004211652867149988,0.001578834713497576,0.21058264335749938,0.21058264335749938,0.0,2.1257474946967392e-13,1.0,1.001140874904695,0.5580340218110678,0.09173730838591268,0.0,0.00010451604253588077,133.76672165221058,0.0,1601670.9220012964,267.9677405316462,0.0007706308778665516,1.0,1279867.8404445704,2613.0120497368102,,,,,,,,,,,,,,,,,,,3.0,14753.063968986315,1450.0,0.375,6.1796691888313084,3.5
3019.0,-29.997707933967945,4.813694584814296,34.896472788490414,28.36804693741726,6.44943141852434,-26.352993998719686,-39.86321225585414,2.804717483266194,-5.182390847697434,-5.183146786985199,39.79382996527717,37577.39353764491,20593.493225906954,20593.493225906954,58170.88676355186,79968.60231066836,79960.58757539585,20593.493225906954,100554.0808013028,100554.0808013028,100554.0808013028,126497.35170772995,123920.38322909911,2576.968478630834,0.0,93266.09726011756,50874.89835780946,47101.332113675664,25943.270906427155,73044.60302010282,19782.19400973706,1450.0,0.0,0.8867331149653495,2.8652791932262693,0.0014957518510113484,1.0,1.0,-4.6304914911731885,352131.33446978184,1545662.9639771827,4.389450221192468,1545662.9639771827,4.389450221192468,0.7625173433638333,0.09173783750840568,3.629823754150849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629823754150849,1.27864699572249,1.2789455612941396,2.838800518277403,6015.077651505335,14753.03759737386,6484.773378460075,0.00041573581081760417,25694.387269757666,2620.098328150558,19383.42158925165,1976.558925754631,0.7543834918401019,0.7543834918401019,32747.24967490783,32395.05729023726,1.0136081604660923,0.8,4334.5152742164655,4287.898129693729,1.0136081604660923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64517263324048,4.813694584814296,-1.0408877111080796,5.854582295922375,3.5,3.5,1.0,0.6,0.00023348901598902952,1.0000040981825005,0.00023348805911235158,198.92031801526304,0.0,1.9098397770516687e-07,0.5412485928164429,0.028161800777100062,8.008509892957676e-05,0.00015340391705945277,0.0005568291821221883,0.09173783750260417,0.09173783750260417,0.09173783750260417,0.09184090917380704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507012.296652061,589.3215759822295,0.0,0.09173783750260417,0.09173783750840568,0.09173783750840568,0.375,0.375,0.5,5.737516876417887,0.5749580064641009,0.5749580064641009,-4.297362465877086e-11,0.0007559392877851678,0.5526552958120305,-4.297362465877086e-11,25943.270906427155,19782.19400973706,0.7625173433638333,0.7977989549627722,3.8762304066933275,0.7963748772451057,0.5144444898592045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812954936618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57523991327,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3761500958955,261.3761500958955,-11.773849904104452,244.9748465606123,277.7774536311789,119657.45685352742,119667.25932274615,-9.802469218741535,0.0,nan,277.7774536311789,4.627453631178923,271.2169322170648,-1.9330677829351544,264.65641080295126,-8.49358919704872,258.09588938883985,-15.054110611160127,251.5353679747261,-21.614632025273863,244.9748465606123,-28.175153439387685,1.0,1.0,25762.5980482374,25762.5980482374,277.29083726730795,4.1408372673079725,277.29083726730795,277.29083726730795,79958.52495515811,79960.58757539585,-2.0626202377461595,0.0,8575.796259387458,8575.796259387458,0.904710802205397,3647.972872921603,277.29083726730795,4.1408372673079725,1.0,0.002,0.2718121668172173,0.004524278622201206,0.0004210048573046007,0.001578995142641259,0.21050242865230034,0.21050242865230034,0.0,-5.4140286004367155e-14,1.0,1.0011298923474214,0.5526552958550042,0.09173783750840568,0.0,0.00010351188872264558,132.48157902164516,0.0,1601670.7489300517,267.96760915230254,0.0007559393307587925,1.0,1279868.2417690423,2613.079730782417,,,,,,,,,,,,,,,,,,,3.0,14753.03759737386,1450.0,0.375,6.1796691888313084,3.5
3020.0,-29.997746869016783,4.813745937824062,34.89650527961238,28.368106798175745,6.449348474775354,-26.353037334636063,-39.86325297793371,2.8046389403986955,-5.182521107256264,-5.183262624784465,39.79388242757083,37577.284631082555,20593.83763897356,20593.83763897356,58171.12227005612,79968.89022111813,79960.87002167653,20593.83763897356,100554.70766065009,100554.70766065009,100554.70766065009,126497.95770856178,123919.60807531975,2578.3496332420355,0.0,93266.33035164727,50874.73452184101,47101.77314422917,25943.250047911686,73045.02319214086,19782.181415568357,1450.0,0.0,0.8867323340063946,2.865267151840752,0.0014957518510113484,1.0,1.0,-4.6359377027437745,352129.74213633453,1545665.216237407,4.389476466429723,1545665.216237407,4.389476466429723,0.762517470981271,0.09173836149293257,3.629813179519836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629813179519836,1.2786473616205376,1.2789459260540532,2.8387914357555686,6015.058406731439,14753.01079924221,6484.771216965073,0.00041573880755534266,25694.52634032941,2620.112509402233,19383.415128398443,1976.5582669309545,0.7543791573217202,0.7543791573217202,32747.173353806567,32395.05729023726,1.0136052075590052,0.8,4334.505172147362,4287.898129693729,1.0136052075590052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6452837695231715,4.813745937824062,-1.0409342722608166,5.8546802100848785,3.5,3.5,1.0,0.6,0.00023348805911235158,1.0000040523174853,0.00023348711294844118,198.92035017012336,0.0,1.9034221307655998e-07,0.539429831858971,0.02816199111931314,8.008473030525307e-05,0.0001534033288070985,0.000556825424686221,0.09173836146909141,0.09173836146909141,0.09173836146909141,0.09184044232548733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506997.66081017914,589.3264095636104,0.0,0.09173836146909141,0.09173836149293257,0.09173836149293257,0.375,0.375,0.5,5.740579300528919,0.5694722784667192,0.5694722784667192,-6.156142262625508e-11,0.0007415175281835218,0.5473249220406728,-6.156142262625508e-11,25943.250047911686,19782.181415568357,0.762517470981271,0.797789172734922,3.8762578965385464,0.7963735204387605,0.5144400397031513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514815313881386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.57342115231,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760865880749,261.3760865880749,-11.773913411925093,244.97480316744205,277.7773700087078,119657.00741399606,119666.7225707141,-9.715156718053452,0.0,nan,277.7773700087078,4.627370008707828,271.2168566404535,-1.9331433595464773,264.656343272199,-8.493656727800953,258.09582990395046,-15.054170096049518,251.5353165356963,-21.61468346430368,244.97480316744205,-28.17519683255793,1.0,1.0,25762.5980482374,25762.5980482374,277.2907543647922,4.140754364792201,277.2907543647922,277.2907543647922,79958.82086079339,79960.87002167653,-2.04916088313621,0.0,8575.796259387458,8575.796259387458,0.9047114548037707,3647.962245417435,277.2907543647922,4.140754364792201,1.0,0.002,0.2717096501064521,0.004524714544010892,0.0004208459701404685,0.0015791540288623365,0.21042298507023424,0.21042298507023424,0.0,-9.971949481435427e-13,1.0,1.0011190082492682,0.5473249221022343,0.09173836149293257,0.0,0.0001025166993767289,131.20790862600188,0.0,1601670.577545896,267.9674788927437,0.0007415175897449444,1.0,1279868.6401699139,2613.146813058434,,,,,,,,,,,,,,,,,,,3.0,14753.01079924221,1450.0,0.375,6.1796691888313084,3.5
3021.0,-29.997784825320263,4.81379450613205,34.89653732834294,28.36816351572054,6.44925968813817,-26.353080373974308,-39.86329370001329,2.804555236790722,-5.182648834193515,-5.1833762723456065,39.79393465396613,37577.17759288728,20594.17180366397,20594.17180366397,58171.349396551246,79969.18412812737,79961.16267642504,20594.17180366397,100555.334480089,100555.334480089,100555.334480089,126498.56434212149,123918.84676885,2579.717573271498,0.0,93266.56632506094,50874.56930461543,47102.21891160612,25943.22986203249,73045.4487736386,19782.169326396197,1450.0,0.0,0.8867315650670236,2.8652553372044127,0.0014957518510113484,1.0,1.0,-4.641304809509279,352128.17991679977,1545667.4583729722,4.389502307762418,1545667.4583729722,4.389502307762418,0.7625175982943855,0.09173888027383333,3.6298024339332464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6298024339332464,1.2786477514092984,1.2789463147239566,2.838782166497814,6015.038766286538,14752.984084196623,6484.769287755241,0.00041574190097418644,25694.667415823365,2620.1268950990775,19383.40936186115,1976.5576789077975,0.7543747910091416,0.7543747910091416,32747.095798808867,32395.05729023726,1.013602206913521,0.8,4334.494906756361,4287.898129693729,1.013602206913521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645391598827861,4.81379450613205,-1.0409807045755466,5.854775210707596,3.5,3.5,1.0,0.6,0.00023348711294844118,1.0000039504517748,0.00023348619057250524,198.92038151668683,0.0,1.8821125637586626e-07,0.533390700569205,0.028162179330569515,8.00843616824983e-05,0.00015340275126594287,0.0005568216799171758,0.09173888024923796,0.09173888024923796,0.09173888024923796,0.09183998399071966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506983.1664240758,589.3311963866329,0.0,0.09173888024923796,0.09173888027383333,0.09173888027383333,0.375,0.375,0.5,5.743612418358905,0.5640322267717579,0.5640322267717579,-1.4722445484949276e-11,0.0007274381520687712,0.5420714628363044,-1.4722445484949276e-11,25943.22986203249,19782.169326396197,0.7625175982943855,0.7977793501279864,3.876285122037338,0.796371989948602,0.5144355770793555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481764642593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.56738202102,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3760231050447,261.3760231050447,-11.773976894955297,244.97476030069862,277.77728590939086,119656.48818300037,119666.1995472859,-9.7113642855148,0.0,nan,277.77728590939086,4.627285909390878,271.21678078765143,-1.933219212348547,264.656275665912,-8.493724334087972,258.09577054417747,-15.054229455822508,251.535265422438,-21.61473457756199,244.97476030069862,-28.175239699301358,1.0,1.0,25762.5980482374,25762.5980482374,277.29067484289584,4.140674842895862,277.29067484289584,277.29067484289584,79959.0923996069,79961.16267642504,-2.0702768181363354,0.0,8575.796259387458,8575.796259387458,0.9047121179517423,3647.9514461029125,277.29067484289584,4.140674842895862,1.0,0.002,0.2716081142871248,0.004525146480245862,0.0004206886042440345,0.0015793113978262302,0.21034430212201724,0.21034430212201724,0.0,2.070264532721966e-12,1.0,1.00110828094742,0.5420714628510268,0.09173888027383333,0.0,0.00010153581291443502,129.95254249039513,0.0,1601670.4095846284,267.96735116580646,0.0007274381667912166,1.0,1279869.0310374242,2613.21294672934,,,,,,,,,,,,,,,,,,,3.0,14752.984084196623,1450.0,0.375,6.1796691888313084,3.5
3022.0,-29.997823046769152,4.813840320430392,34.89656892228463,28.368237835261993,6.4491952680974185,-26.353121215295147,-39.8633340379223,2.8044934365705454,-5.1827773817552725,-5.183490885506882,39.79398563785142,37577.06876795531,20594.50228423078,20594.50228423078,58171.57105218609,79969.45452122542,79961.44190049598,20594.50228423078,100555.94418472676,100555.94418472676,100555.94418472676,126499.15306743077,123918.0807536263,2581.0723138044777,0.0,93266.7879436497,50874.41177138966,47102.640191400045,25943.20888270402,73045.84907410407,19782.156537909916,1450.0,0.0,0.88673079570738,2.865243418523692,0.0014957518510113484,1.0,1.0,-4.646668432286674,352126.60442875273,1545669.6471694047,4.389528163249439,1545669.6471694047,4.389528163249439,0.7625177219730288,0.09173939400181833,3.6297917351935642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297917351935642,1.27864803965903,1.2789466018615387,2.8387731593140364,6015.019681144946,14752.958345700215,6484.767509597861,0.00041574491913875367,25694.804205805518,2620.1408437953346,19383.40404682975,1976.5571369254283,0.7543705681341693,0.7543705681341693,32747.018581877543,32395.05729023726,1.013599219349776,0.8,4334.484686112747,4287.898129693729,1.013599219349776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645498239328058,4.813840320430392,-1.0410288435300288,5.854869163960421,3.5,3.5,1.0,0.6,0.00023348619057250524,1.0000039780491312,0.00023348526175666253,198.92041308223193,0.0,1.8347937307863468e-07,0.5199805433048507,0.028162362809942595,8.008399653886254e-05,0.0001534021940336427,0.0005568180160638758,0.09173939397654383,0.09173939397654383,0.09173939397654383,0.09183952227815077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506968.8083995756,589.3359380833832,0.0,0.09173939397654383,0.09173939400181833,0.09173939400181833,0.375,0.375,0.5,5.746616267865962,0.5586307271923943,0.5586307271923943,-1.8815171642927453e-11,0.0007135037516263765,0.5368224532202248,-1.8815171642927453e-11,25943.20888270402,19782.156537909916,0.7625177219730288,0.7977699045162249,3.8763114177637754,0.7963706602023584,0.5144312680907283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514819920335893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.55397186376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3759618333393,261.3759618333393,-11.77403816666066,244.97471804038398,277.77720562629554,119656.21861028582,119665.59169553197,-9.373085246135284,0.0,nan,277.77720562629554,4.627205626295563,271.2167081091109,-1.933291890889052,264.65621059193313,-8.493789408066846,258.09571307474687,-15.054286925253109,251.53521555756532,-21.614784442434654,244.97471804038398,-28.175281959616,1.0,1.0,25762.5980482374,25762.5980482374,277.290592789285,4.1405927892849945,277.290592789285,277.290592789285,79959.43116052986,79961.44190049598,-2.0107399661210366,0.0,8575.796259387458,8575.796259387458,0.9047127782079422,3647.940693869532,277.290592789285,4.1405927892849945,1.0,0.002,0.27150755858584036,0.004525573889040158,0.0004205327556667229,0.0015794672442282027,0.21026637783336147,0.21026637783336147,0.0,-1.0507436934426018e-13,1.0,1.0010975624640346,0.53682245323904,0.09173939400181833,0.0,0.00010055569157183364,128.6981551752294,0.0,1601670.2408895374,267.9672226182447,0.0007135037704415481,1.0,1279869.4252258383,2613.2790215600876,,,,,,,,,,,,,,,,,,,3.0,14752.958345700215,1450.0,0.375,6.1796691888313084,3.5
