time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3023.0,-29.99786004938316,4.81388345853911,34.89660008193073,28.3682752045803,6.449094201071694,-26.35316462433747,-39.86337479492647,2.804398776022537,-5.182903757866768,-5.1836036420735585,39.79403630317122,37576.97707564215,20594.823427262094,20594.823427262094,58171.80050290424,79969.74708626457,79961.7289572655,20594.823427262094,100556.55238452759,100556.55238452759,100556.55238452759,126499.74081430522,123917.32678917037,2582.4140251348404,0.0,93267.02179924815,50874.261064225,47103.06748335905,25943.18842977763,73046.25591313669,19782.144135507835,1450.0,0.0,0.8867300369659583,2.865231691705466,0.0014957518510113484,1.0,1.0,-4.651960749300713,352125.0544672201,1545671.8222921214,4.389553661924987,1545671.8222921214,4.389553661924987,0.7625178450618606,0.09173990265243401,3.6297820956865703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297820956865703,1.2786484801820763,1.2789470412997554,2.838764642468193,6015.0016349705975,14752.931550841271,6484.76475535987,0.00041574763684057637,25694.936869648856,2620.1543717425275,19383.39581422808,1976.5562974336883,0.754366352895148,0.754366352895148,32746.94900979815,32395.05729023726,1.0135965275708871,0.8,4334.475477362584,4287.898129693729,1.0135965275708871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6456018667631716,4.81388345853911,-1.0410770040798214,5.854960462618932,3.5,3.5,1.0,0.6,0.00023348526175666253,1.0000038511949922,0.0002334843625628547,198.9204436411991,0.0,1.8476043110835092e-07,0.5236110617610665,0.028162547570373703,8.008362760309017e-05,0.00015340163415357238,0.0005568145050996985,0.09173990261902074,0.09173990261902074,0.09173990261902074,0.09183906781573409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506954.58943088213,589.3406338129122,0.0,0.09173990261902074,0.09173990265243401,0.09173990265243401,0.375,0.375,0.5,5.749591220618124,0.5532729565054524,0.5532729565054524,-1.4665602066088468e-11,0.000699884206767365,0.5316428927728225,-1.4665602066088468e-11,25943.18842977763,19782.144135507835,0.7625178450618606,0.7977607209746508,3.8763381295916,0.7963693658998693,0.5144271476463762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514822210131044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.557602382214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3758991501584,261.3758991501584,-11.774100849841602,244.97467615361242,277.77712214670504,119655.58253808803,119665.17154483298,-9.589006744925358,0.0,nan,277.77712214670504,4.627122146705062,271.21663294808485,-1.933367051915127,264.65614374946966,-8.493856250530314,258.0956545508482,-15.054345449151754,251.53516535223025,-21.614834647769726,244.97467615361242,-28.175323846387556,1.0,1.0,25762.5980482374,25762.5980482374,277.2905135056182,4.14051350561823,277.2905135056182,277.2905135056182,79959.65638527746,79961.7289572655,-2.0725719880429097,0.0,8575.796259387458,8575.796259387458,0.9047133730946473,3647.931006165003,277.2905135056182,4.14051350561823,1.0,0.002,0.2714079700930274,0.004525997308679361,0.000420378406869063,0.0015796215914903643,0.2101892034345315,0.2101892034345315,0.0,-1.6405726603607729e-12,1.0,1.0010869855461466,0.5316428927874881,0.09173990265243401,0.0,9.958848179903578e-05,127.46029157993378,0.0,1601670.0751605055,267.9670962421332,0.000699884221432967,1.0,1279869.8130285973,2613.344238680648,,,,,,,,,,,,,,,,,,,3.0,14752.931550841271,1450.0,0.375,6.1796691888313084,3.5
3024.0,-29.99789703726276,4.813923937493903,34.89663078891769,28.368340234179072,6.449012165877267,-26.35320611694961,-39.863415237609274,2.804321245561092,-5.1830316917267965,-5.183718065206469,39.794085570381384,37576.867487897354,20595.142525562766,20595.142525562766,58172.01001346012,79970.03517457028,79961.99826500952,20595.142525562766,100557.14079057229,100557.14079057229,100557.14079057229,126500.30767342493,123916.56498087097,2583.742692553961,0.0,93267.25215088314,50874.09373605595,47103.509349807995,25943.16688285264,73046.67623266064,19782.130790353036,1450.0,0.0,0.8867292747953393,2.865219787277274,0.0014957518510113484,1.0,1.0,-4.657262785623857,352123.481603133,1545673.937393652,4.389579275873828,1545673.937393652,4.389579275873828,0.7625179639663886,0.0917404064051407,3.6297708275254106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297708275254106,1.2786488412713877,1.2789474013235673,2.838755028250174,6014.98126359629,14752.906139647115,6484.76375735156,0.0004157509725254652,25695.08009806446,2620.1689769762825,19383.392831114455,1976.5559932407557,0.7543620318418293,0.7543620318418293,32746.867683039956,32395.05729023726,1.0135933809993514,0.8,4334.464712731078,4287.898129693729,1.0135933809993514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645704834398223,4.813923937493903,-1.0411272424812967,5.8550511799752,3.5,3.5,1.0,0.6,0.0002334843625628547,1.000003849662607,0.00023348346373029504,198.92047418800607,0.0,1.7886803117615058e-07,0.5069120003532107,0.028162726438404877,8.00832615141339e-05,0.00015340110104872077,0.0005568108414969244,0.09174040638409421,0.09174040638409421,0.09174040638409421,0.09183860730588375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506940.5043974808,589.3452852122106,0.0,0.09174040638409421,0.0917404064051407,0.0917404064051407,0.375,0.375,0.5,5.752537246912283,0.5479498097475357,0.5479498097475357,4.2803094402188435e-11,0.0006863734796525023,0.5264552795825921,4.2803094402188435e-11,25943.16688285264,19782.130790353036,0.7625179639663886,0.7977509108469543,3.876364753549131,0.7963676516666783,0.5144226873268188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514824426908106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.540903320805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37583704363976,261.37583704363976,-11.774162956360215,244.97463474802686,277.77703933925307,119655.1072804515,119664.6080718049,-9.500791353398286,0.0,nan,277.77703933925307,4.627039339253088,271.216558421007,-1.9334415789929835,264.65607750276394,-8.493922497236042,258.0955965845163,-15.054403415483705,251.53511566627154,-21.61488433372844,244.97463474802686,-28.17536525197312,1.0,1.0,25762.5980482374,25762.5980482374,277.29043048572015,4.140430485720174,277.29043048572015,277.29043048572015,79959.95823255081,79961.99826500952,-2.040032458709902,0.0,8575.796259387458,8575.796259387458,0.9047140684904281,3647.9196816630374,277.29043048572015,4.140430485720174,1.0,0.002,0.2713093503805738,0.004526416157705684,0.0004202255572180317,0.001579774441926199,0.21011277860901584,0.21011277860901584,0.0,-8.557694483601885e-13,1.0,1.0010763919193608,0.526455279539789,0.0917404064051407,0.0,9.861970271787746e-05,126.22041928868488,0.0,1601669.9077943237,267.9669683082732,0.0006863734368494079,1.0,1279870.2065627303,2613.4095480769424,,,,,,,,,,,,,,,,,,,3.0,14752.906139647115,1450.0,0.375,6.1796691888313084,3.5
3025.0,-29.997934144754932,4.813961784480148,34.896661033301676,28.368396846950077,6.448935199033055,-26.353247210383,-39.863455610442884,2.8042482646437277,-5.183160525174344,-5.183833536647527,39.79413364552899,37576.77268993468,20595.458361523008,20595.458361523008,58172.23105145769,79970.3071529752,79962.2547155558,20595.458361523008,100557.7130770788,100557.7130770788,100557.7130770788,126500.85760945868,123915.7992762931,2585.058333165585,0.0,93267.47376166821,50873.948600346725,47103.91684591276,25943.144532379873,73047.06137829264,19782.116741483835,1450.0,0.0,0.8867285115994592,2.865207770007738,0.0014957518510113484,1.0,1.0,-4.662558575690639,352121.89433325484,1545676.0013219635,4.389604924308133,1545676.0013219635,4.389604924308133,0.7625180793636483,0.09174090526447268,3.629761054201004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629761054201004,1.2786491812795964,1.2789477402618155,2.838746629914981,6014.963468531788,14752.880148666474,6484.761229482679,0.00041575367619625295,25695.210337254164,2620.182257677613,19383.385275145203,1976.5552227463206,0.7543579142079343,0.7543579142079343,32746.797145066612,32395.05729023726,1.0135906518526916,0.8,4334.455376132557,4287.898129693729,1.0135906518526916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645806749331089,4.813961784480148,-1.0411791853913535,5.855140969871502,3.5,3.5,1.0,0.6,0.00023348346373029504,1.000003862112964,0.00023348256199426544,198.9205048336045,0.0,1.7879619898140402e-07,0.506708427913299,0.02816290523460386,8.008289605899862e-05,0.0001534005676712964,0.0005568074062255973,0.09174090526493674,0.09174090526493674,0.09174090526493674,0.09183814307361407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506926.5541272492,589.3498920199539,0.0,0.09174090526493674,0.09174090526447268,0.09174090526447268,0.375,0.375,0.5,5.75545438249633,0.5426556005577936,0.5426556005577936,6.0254023992456496e-12,0.0006730114731681169,0.5212749609568732,6.0254023992456496e-12,25943.144532379873,19782.116741483835,0.7625180793636483,0.7977419969735541,3.8763907508968765,0.7963664787307201,0.5144186772323924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826642803098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.540699748366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37577585882076,261.37577585882076,-11.774224141179218,244.97459376155365,277.77695795608844,119654.72472669509,119664.08452027096,-9.359793575863034,0.0,nan,277.77695795608844,4.626957956088461,271.21648511718104,-1.9335148828189404,264.6560122782752,-8.49398772172475,258.0955394393655,-15.054460560634482,251.53506660046085,-21.614933399539126,244.97459376155365,-28.175406238446328,1.0,1.0,25762.5980482374,25762.5980482374,277.2903449182715,4.1403449182715235,277.2903449182715,277.2903449182715,79960.26548316587,79962.2547155558,-1.9892323899257462,0.0,8575.796259387458,8575.796259387458,0.9047146716342374,3647.909859472009,277.2903449182715,4.1403449182715235,1.0,0.002,0.27121169815015406,0.0045268305379508175,0.0004200742052407144,0.0015799257950626694,0.21003710262035719,0.21003710262035719,0.0,3.033836203092388e-13,1.0,1.0010658129274042,0.5212749609508478,0.09174090526447268,0.0,9.765222244132439e-05,124.98220888885497,0.0,1601669.7396087993,267.96683947482563,0.0006730114671427145,1.0,1279870.6037023598,2613.4747604374356,,,,,,,,,,,,,,,,,,,3.0,14752.880148666474,1450.0,0.375,6.1796691888313084,3.5
3026.0,-29.997970632065076,4.813997034160139,34.89669080996643,28.36845073560255,6.448840786241143,-26.353289490231113,-39.86349619282407,2.804159644390632,-5.183289766686869,-5.183949586417941,39.794180648013686,37576.66923942375,20595.770038390845,20595.770038390845,58172.43927781459,79970.60773729022,79962.5012926337,20595.770038390845,100558.27133102453,100558.27133102453,100558.27133102453,126501.3929164905,123915.03193138818,2586.360985102324,0.0,93267.71323840825,50873.783886742174,47104.36594629564,25943.121585465975,73047.48753176161,19782.102157476682,1450.0,0.0,0.8867277493423162,2.8651956892807773,0.0014957518510113484,1.0,1.0,-4.667839021848465,352120.2991195451,1545678.0192002892,4.389630541224578,1545678.0192002892,4.389630541224578,0.7625181916643038,0.09174139921532959,3.62975014836884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62975014836884,1.2786495937597162,1.278948151685183,2.838737184982786,6014.943455853828,14752.853356848662,6484.759450881229,0.00041575685180002,25695.35351636296,2620.196857883473,19383.379958786445,1976.5546806285986,0.7543535038910046,0.7543535038910046,32746.718433289054,32395.05729023726,1.0135876064595193,0.8,4334.444957627019,4287.898129693729,1.0135876064595193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.645907322195043,4.813997034160139,-1.041232543207549,5.855229577367688,3.5,3.5,1.0,0.6,0.00023348256199426544,1.0000037975660256,0.0002334816753321876,198.92053496702746,0.0,1.793737862338822e-07,0.5083453101868222,0.028163084608390093,8.008252870859119e-05,0.00015340003328567425,0.0005568037935784611,0.09174139920646586,0.09174139920646586,0.09174139920646586,0.09183767690524063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506912.7387849687,589.3544541892803,0.0,0.09174139920646586,0.09174139921532959,0.09174139921532959,0.375,0.375,0.5,5.758342712628815,0.5373875585576116,0.5373875585576116,-1.4495071809506044e-11,0.000659819731083644,0.5161105645694875,-1.4495071809506044e-11,25943.121585465975,19782.102157476682,0.7625181916643038,0.7977321949788145,3.876417779733223,0.7963646833509608,0.5144142599440552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514828865864566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.542336630635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3757138985041,261.3757138985041,-11.774286101495875,244.9745530665158,277.7768747304945,119654.11571116971,119663.5941369112,-9.478425741498745,0.0,nan,277.7768747304945,4.626874730494535,271.21641039769526,-1.9335896023047212,264.6559460649041,-8.494053935095906,258.0954817321035,-15.05451826789647,251.53501739931184,-21.614982600688137,244.9745530665158,-28.17544693348418,1.0,1.0,25762.5980482374,25762.5980482374,277.2902576211755,4.140257621175522,277.2902576211755,277.2902576211755,79960.55067829769,79962.5012926337,-1.9506143360049464,0.0,8575.796259387458,8575.796259387458,0.9047153446681311,3647.898899110684,277.2902576211755,4.140257621175522,1.0,0.002,0.27111501048749,0.00452724053263664,0.0004199243468318109,0.001580075652545019,0.20996217341590545,0.20996217341590545,0.0,-6.231703521264453e-13,1.0,1.0010552661933694,0.5161105645839825,0.09174139921532959,0.0,9.668765387137778e-05,123.74772452170913,0.0,1601669.5712022427,267.9667102333131,0.0006598197455787158,1.0,1279871.0028307128,2613.539770954576,,,,,,,,,,,,,,,,,,,3.0,14752.853356848662,1450.0,0.375,6.1796691888313084,3.5
3027.0,-29.998005675066747,4.814029839525878,34.896720189241634,28.368504344858252,6.448752122922296,-26.353329895267333,-39.863532689027465,2.804076343125069,-5.18341198850959,-5.184059168425974,39.794228743018564,37576.56139043589,20596.063356380815,20596.063356380815,58172.624746816706,79970.89741811597,79962.78847108249,20596.063356380815,100558.85182746331,100558.85182746331,100558.85182746331,126501.95311263754,123914.30205920439,2587.6510534331396,0.0,93267.94520773116,50873.61796422024,47104.80804834546,25943.101285174227,73047.9093335197,19782.089698201653,1450.0,0.0,0.8867270160971096,2.8651842844467126,0.0014957518510113484,1.0,1.0,-4.672945040253012,352118.7928172751,1545680.0839836646,4.389655183174969,1545680.0839836646,4.389655183174969,0.7625183080754719,0.09174188792534686,3.629739740716613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629739740716613,1.27864998156327,1.2789485384454975,2.8387281844550727,6014.924384815637,14752.826980802492,6484.7573870906845,0.000415759831141178,25695.491101330983,2620.2108876457287,19383.3737899784,1976.5540515852406,0.7543492246767906,0.7543492246767906,32746.643317032376,32395.05729023726,1.0135847001803324,0.8,4334.435015034431,4287.898129693729,1.0135847001803324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646001970959019,4.814029839525878,-1.041283126040807,5.855312965566685,3.5,3.5,1.0,0.6,0.0002334816753321876,1.0000036472445102,0.00023348082377053485,198.92056390766086,0.0,1.763752948613027e-07,0.4998475856369318,0.028163260983684955,8.008219834746386e-05,0.00015339947698472372,0.0005568001778165951,0.09174188790893589,0.09174188790893589,0.09174188790893589,0.09183723540653622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506899.0645411131,589.3589697946809,0.0,0.09174188790893589,0.09174188792534686,0.09174188792534686,0.375,0.375,0.5,5.761203138249182,0.532171541326818,0.532171541326818,1.9042545318370685e-11,0.0006471799163705327,0.5111141281729488,1.9042545318370685e-11,25943.101285174227,19782.089698201653,0.7625183080754719,0.797722418311728,3.8764432852123214,0.7963626238940541,0.5144098131388003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831051772374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.533838906085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3756519576723,261.3756519576723,-11.774348042327688,244.9745129116644,277.7767910036819,119653.59806037896,119663.07350575902,-9.47544538002198,0.0,nan,277.7767910036819,4.626791003681944,271.2163353852755,-1.9336646147244778,264.655879766876,-8.494120233123965,258.0954241484681,-15.054575851531865,251.53496853006806,-21.61503146993192,244.9745129116644,-28.175487088335586,1.0,1.0,25762.5980482374,25762.5980482374,277.29018152625605,4.140181526256072,277.29018152625605,277.29018152625605,79960.80623557245,79962.78847108249,-1.982235510033206,0.0,8575.796259387458,8575.796259387458,0.9047159869570808,3647.8884394201964,277.29018152625605,4.140181526256072,1.0,0.002,0.2710192560658304,0.004527647450604625,0.00041977593959250054,0.0015802240604612966,0.20988796979625027,0.20988796979625027,0.0,5.379724443699274e-14,1.0,1.0010450622527327,0.5111141281539062,0.09174188792534686,0.0,9.575441428996805e-05,122.55333433102237,0.0,1601669.4117009656,267.9665880114904,0.0006471798973279874,1.0,1279871.3797141567,2613.6027158670704,,,,,,,,,,,,,,,,,,,3.0,14752.826980802492,1450.0,0.375,6.1796691888313084,3.5
3028.0,-29.998040721128046,4.814060224725835,34.896749156549596,28.368566056620352,6.448676059500189,-26.353369043063307,-39.863572747539706,2.8040043814328635,-5.1835351006535575,-5.184169763642136,39.79427562278044,37576.4664094846,20596.353776038017,20596.353776038017,58172.82018552262,79971.16946793081,79963.0614155555,20596.353776038017,100559.4151915935,100559.4151915935,100559.4151915935,126502.4953766047,123913.56682345683,2588.9285531478663,0.0,93268.16396132474,50873.46968774249,47105.215859535834,25943.080185011186,73048.29604454702,19782.076536490717,1450.0,0.0,0.8867262820901676,2.8651727708427037,0.0014957518510113484,1.0,1.0,-4.678051211177717,352117.27259175444,1545682.0965979402,4.389679850752472,1545682.0965979402,4.389679850752472,0.76251842092058,0.09174237179262378,3.6297292828972134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297292828972134,1.2786503167522902,1.278948872623876,2.83871926150736,6014.905478160158,14752.802388121901,6484.756020290468,0.0004157628709525424,25695.625401263816,2620.2245824276197,19383.369704521087,1976.5536349845347,0.7543451230250162,0.7543451230250162,32746.567838655446,32395.05729023726,1.0135817798922409,0.8,4334.425024510618,4287.898129693729,1.0135817798922409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646095684479938,4.814060224725835,-1.0413353050646466,5.855395529790481,3.5,3.5,1.0,0.6,0.00023348082377053485,1.0000036475639942,0.00023347997213739514,198.9205928508286,0.0,1.6939312416431882e-07,0.4800601138816795,0.02816343037680912,8.008183574201171e-05,0.00015339898802852316,0.0005567967988139296,0.09174237180183832,0.09174237180183832,0.09174237180183832,0.09183679034316417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506885.51995358814,589.3634424972837,0.0,0.09174237180183832,0.09174237179262378,0.09174237179262378,0.375,0.375,0.5,5.764035698560442,0.526999973547845,0.526999973547845,-1.517719283583574e-11,0.0006346629886024857,0.5061185524644429,-1.517719283583574e-11,25943.080185011186,19782.076536490717,0.76251842092058,0.7977134957100029,3.8764681189272383,0.7963610834953235,0.514405789651402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833151154112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51405143434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37559117794757,261.37559117794757,-11.774408822052408,244.97447331279892,277.77670904309787,119653.20745388033,119662.50527799023,-9.297824109899663,0.0,nan,277.77670904309787,4.62670904309789,271.2162618970351,-1.9337381029648668,264.6558147509791,-8.494185249020859,258.0953676049157,-15.054632395084298,251.53492045885878,-21.6150795411412,244.97447331279892,-28.175526687201057,1.0,1.0,25762.5980482374,25762.5980482374,277.29010275834366,4.140102758343687,277.29010275834366,277.29010275834366,79961.0965214256,79963.0614155555,-1.9648941298946738,0.0,8575.796259387458,8575.796259387458,0.9047166323413536,3647.8779293116995,277.29010275834366,4.140102758343687,1.0,0.002,0.27092443478489536,0.004528050059430058,0.00041962897686175296,0.0015803710246566403,0.20981448843087647,0.20981448843087647,0.0,1.5183930501816434e-12,1.0,1.001034859827662,0.5061185524796201,0.09174237179262378,0.0,9.482127569993747e-05,121.35907302332855,0.0,1601669.2513531023,267.9664648993464,0.0006346630037796785,1.0,1279871.7600823059,2613.665646388635,,,,,,,,,,,,,,,,,,,3.0,14752.802388121901,1450.0,0.375,6.1796691888313084,3.5
3029.0,-29.998074891027933,4.814088259673643,34.8967777292505,28.368617011606716,6.448592207394558,-26.353408181185493,-39.863609069120116,2.803925497549838,-5.183656212810547,-5.184278636797051,39.79432217936504,37576.36702332096,20596.635806729628,20596.635806729628,58173.002830050595,79971.44425246281,79963.34077005739,20596.635806729628,100559.97657678701,100559.97657678701,100559.97657678701,126503.03613972489,123912.84249648418,2590.1936432407033,0.0,93268.38452589107,50873.315861938325,47105.63184883638,25943.059562937873,73048.69141177426,19782.063723135623,1450.0,0.0,0.88672555803312,2.865161435395604,0.0014957518510113484,1.0,1.0,-4.68309205769458,352115.776042946,1545684.0953388538,4.389704183973665,1545684.0953388538,4.389704183973665,0.7625185331415645,0.09174285087546366,3.6297194358353906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6297194358353906,1.278650684016059,1.2789492388844004,2.8387107450136115,6014.887432731856,14752.777218335244,6484.753974731012,0.0004157656782310481,25695.75587718258,2620.2378872685963,19383.363590206984,1976.5530114980124,0.7543410547194334,0.7543410547194334,32746.49676832697,32395.05729023726,1.0135790301548164,0.8,4334.41561744812,4287.898129693729,1.0135790301548164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64618669102327,4.814088259673643,-1.0413874494179352,5.8554757090915786,3.5,3.5,1.0,0.6,0.00023347997213739514,1.0000035563747232,0.00023347914179807684,198.92062107041605,0.0,1.6940736904338732e-07,0.48010048386895965,0.02816359978417816,8.008150696418707e-05,0.00015339846517320807,0.0005567933904665116,0.09174285084655238,0.09174285084655238,0.09174285084655238,0.09183635202131513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506872.10770832334,589.367871457148,0.0,0.09174285084655238,0.09174285087546366,0.09174285087546366,0.375,0.375,0.5,5.7668407349154,0.5218757143207426,0.5218757143207426,-1.3358203432289883e-11,0.0006224239864991432,0.5011865791024661,-1.3358203432289883e-11,25943.059562937873,19782.063723135623,0.7625185331415645,0.7977043412538194,3.876492663296487,0.7963592735991717,0.5144016449453367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514835250719729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.51409180432,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3755307198086,261.3755307198086,-11.774469280191397,244.97443424936154,277.77662719025693,119652.7443217953,119661.99295107108,-9.248629275779518,0.0,nan,277.77662719025693,4.626627190256954,271.2161886020754,-1.9338113979245577,264.6557500138995,-8.494249986100499,258.0953114257174,-15.05468857428258,251.53487283754066,-21.615127162459316,244.97443424936154,-28.17556575063844,1.0,1.0,25762.5980482374,25762.5980482374,277.2900264599484,4.140026459948444,277.2900264599484,277.2900264599484,79961.35327776565,79963.34077005739,-1.9874922917369986,0.0,8575.796259387458,8575.796259387458,0.9047172400332971,3647.8680330145676,277.2900264599484,4.140026459948444,1.0,0.002,0.2708305348119984,0.004528448851629813,0.00041948344268748146,0.0015805165575562996,0.20974172134374072,0.20974172134374072,0.0,2.437811237598897e-13,1.0,1.0010247870705768,0.5011865791158243,0.09174285087546366,0.0,9.389996627624717e-05,120.17995027003546,0.0,1601669.093719353,267.96634378718943,0.0006224239998573466,1.0,1279872.134527444,2613.727790760266,,,,,,,,,,,,,,,,,,,3.0,14752.777218335244,1450.0,0.375,6.1796691888313084,3.5
3030.0,-29.99810932799112,4.814113935137696,34.896805874898526,28.36868232060226,6.4485206551669725,-26.353446329675442,-39.86364521607754,2.803857656862839,-5.183780191661356,-5.1843904067455515,39.79436701093836,37576.25926960121,20596.918944279485,20596.918944279485,58173.17821388069,79971.71211925098,79963.59340337441,20596.918944279485,100560.5123476539,100560.5123476539,100560.5123476539,126503.54964718346,123912.10340846096,2591.446238722506,0.0,93268.6003683336,50873.156150813375,47106.04913057803,25943.037299529562,73049.08643010759,19782.04952072833,1450.0,0.0,0.8867248254600092,2.86514979342262,0.0014957518510113484,1.0,1.0,-4.688171676981142,352114.23968140536,1545686.0200237012,4.3897288034197235,1545686.0200237012,4.3897288034197235,0.762518640062513,0.09174332532308592,3.629708936425426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629708936425426,1.2786510000668727,1.27894955394724,2.838701832036728,6014.868547203368,14752.752919611941,6484.7527256583135,0.0004157687293258828,25695.889671028406,2620.251530443975,19383.3598566451,1976.552630780654,0.7543369817040989,0.7543369817040989,32746.420989688984,32395.05729023726,1.0135760982527902,0.8,4334.405587180935,4287.898129693729,1.0135760982527902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646278054731075,4.814113935137696,-1.0414422679268345,5.8555562030645305,3.5,3.5,1.0,0.6,0.00023347914179807684,1.000003584171495,0.00023347830497179146,198.92064951056787,0.0,1.651716128952218e-07,0.4680963509450586,0.028163764955791055,8.008117976826314e-05,0.00015339796202981372,0.000556789953609063,0.09174332531772506,0.09174332531772506,0.09174332531772506,0.09183590299307705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506858.8218506148,589.3722585700121,0.0,0.09174332531772506,0.09174332532308592,0.09174332532308592,0.375,0.375,0.5,5.769618066188021,0.5167837661047656,0.5167837661047656,4.808953235624358e-11,0.0006102150841797993,0.49621872976439363,4.808953235624358e-11,25943.037299529562,19782.04952072833,0.762518640062513,0.7976949874407799,3.8765172289735763,0.7963573681313595,0.5143973881939465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514837297796168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.5020876714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3754716186758,261.3754716186758,-11.77452838132416,244.9743956896875,277.776547547664,119652.38014074558,119661.42118065429,-9.041039908687075,0.0,nan,277.776547547664,4.626547547664018,271.2161171760693,-1.9338828239306736,264.65568680447336,-8.494313195526615,258.09525643287725,-15.054743567122728,251.53482606128333,-21.61517393871665,244.9743956896875,-28.17560431031248,1.0,1.0,25762.5980482374,25762.5980482374,277.28994414887575,4.13994414887577,277.28994414887575,277.28994414887575,79961.66643493388,79963.59340337441,-1.9269684405298904,0.0,8575.796259387458,8575.796259387458,0.9047178879829787,3647.857481107553,277.28994414887575,4.13994414887577,1.0,0.002,0.2707375629132635,0.004528843048640929,0.0004193393435374997,0.0015806606566820202,0.20966967176874984,0.20966967176874984,0.0,2.1951971490574707e-13,1.0,1.0010146407950604,0.4962187297163041,0.09174332532308592,0.0,9.297189205872061e-05,118.9921696793494,0.0,1601668.9328233402,267.9662198083386,0.000610215036090267,1.0,1279872.5189350187,2613.790368473208,,,,,,,,,,,,,,,,,,,3.0,14752.752919611941,1450.0,0.375,6.1796691888313084,3.5
3031.0,-29.99814291192201,4.814137336529424,34.89683362336983,28.36872723363342,6.4484327700240565,-26.353485343725616,-39.863685274589784,2.803775201835135,-5.183901138804515,-5.184499475616064,39.79441184996873,37576.17981393993,20597.191833019704,20597.191833019704,58173.37164695964,79971.98720401323,79963.8600201564,20597.191833019704,100561.0518531761,100561.0518531761,100561.0518531761,126504.06782897376,123911.38127988321,2592.6865490905457,0.0,93268.82082127754,50873.02184944562,47106.44330203546,25943.015975797658,73049.45927783311,19782.03604678918,1450.0,0.0,0.8867241066284378,2.865138432319441,0.0014957518510113484,1.0,1.0,-4.6931613961231164,352112.7404516998,1545687.945033007,4.389752961083307,1545687.945033007,4.389752961083307,0.7625187474441646,0.09174379496230226,3.629699436784475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629699436784475,1.2786513838477536,1.2789499367476656,2.838693550592251,6014.850999816267,14752.727623178916,6484.750377903334,0.0004157714135456202,25696.01765811875,2620.264581495083,19383.352839048355,1976.5519151849364,0.7543329513911706,0.7543329513911706,32746.352426764803,32395.05729023726,1.0135734455307182,0.8,4334.396512005308,4287.898129693729,1.0135734455307182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646366111321014,4.814137336529424,-1.0414964468450467,5.855633783374471,3.5,3.5,1.0,0.6,0.00023347830497179146,1.0000034953894026,0.00023347748887705112,198.92067724624027,0.0,1.6646202821468113e-07,0.47175338796040633,0.02816393141781927,8.008081716707482e-05,0.00015339748780471665,0.0005567867750889333,0.09174379496411979,0.09174379496411979,0.09174379496411979,0.09183546439126679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506845.6685950654,589.3766018738412,0.0,0.09174379496411979,0.09174379496230226,0.09174379496230226,0.375,0.375,0.5,5.772368150491319,0.5117331187706213,0.5117331187706213,-6.0822458181064576e-12,0.0005983368115494159,0.49133807949294805,-6.0822458181064576e-12,25943.015975797658,19782.03604678918,0.7625187474441646,0.7976866258615681,3.876541537454794,0.7963559514616746,0.5143936749897674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148393608726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.50574470841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3754122205634,261.3754122205634,-11.774587779436558,244.97435754104856,277.77646690007776,119651.8659858775,119660.95245702019,-9.086471142677423,0.0,nan,277.77646690007776,4.626466900077787,271.21604502827415,-1.933954971725825,264.65562315646486,-8.494376843535122,258.0952012846598,-15.054798715340155,251.53477941285547,-21.615220587144506,244.97435754104856,-28.175642458951415,1.0,1.0,25762.5980482374,25762.5980482374,277.2898661694544,4.139866169454422,277.2898661694544,277.2898661694544,79961.91455335823,79963.8600201564,-1.9454667981626699,0.0,8575.796259387458,8575.796259387458,0.904718474233387,3647.8479339683972,277.2898661694544,4.139866169454422,1.0,0.002,0.27064550284698813,0.004529233640782277,0.00041919665911464946,0.001580803341301111,0.20959832955732471,0.20959832955732471,0.0,4.1576030812562337e-13,1.0,1.001004672395369,0.4913380794990303,0.09174379496230226,0.0,9.206006028786077e-05,117.82517578731789,0.0,1601668.7759088748,267.96609886119546,0.0005983368176316617,1.0,1279872.8940529986,2613.8518685913637,,,,,,,,,,,,,,,,,,,3.0,14752.727623178916,1450.0,0.375,6.1796691888313084,3.5
3032.0,-29.99817575135386,4.814158531774525,34.896860990913076,28.368769911490404,6.448350470597633,-26.353523129159107,-39.863721386622615,2.8036978484015407,-5.184020072375461,-5.18460679379406,39.79445636318573,37576.09503474021,20597.456570671286,20597.456570671286,58173.5516054115,79972.2477570243,79964.13259322218,20597.456570671286,100561.58916389347,100561.58916389347,100561.58916389347,126504.58430305995,123910.66957519013,2593.9147278698215,0.0,93269.03085026788,50872.88635952925,47106.82721193181,25942.99513916648,73049.8223510983,19782.022928015485,1450.0,0.0,0.8867233979027055,2.865127252609504,0.0014957518510113484,1.0,1.0,-4.698087919148577,352111.2652922255,1545689.8560560632,4.389776779147518,1545689.8560560632,4.389776779147518,0.7625188541993096,0.09174425983177258,3.629690576167405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629690576167405,1.2786517439476464,1.278950295888083,2.8386858214898116,6014.834622775666,14752.703169655191,6484.747818129578,0.0004157738719268798,25696.1382500959,2620.2768784545083,19383.345187713297,1976.5511349658955,0.7543291135445598,0.7543291135445598,32746.28847591374,32395.05729023726,1.0135709712525227,0.8,4334.388047296257,4287.898129693729,1.0135709712525227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646451537692244,4.814158531774525,-1.0415505146139,5.855709046388425,3.5,3.5,1.0,0.6,0.00023347748887705112,1.0000034179033204,0.00023347669087629415,198.9207043670663,0.0,1.6233811844604036e-07,0.4600662276760784,0.028164093755937713,8.00804902898852e-05,0.00015339699858716593,0.0005567836401842009,0.09174425982159792,0.09174425982159792,0.09174425982159792,0.09183503265081663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506832.6446302244,589.3809024460196,0.0,0.09174425982159792,0.09174425983177258,0.09174425983177258,0.375,0.375,0.5,5.775091334282447,0.5067281394490806,0.5067281394490806,-5.684341886080802e-14,0.0005867214185855119,0.48651887464546917,-5.684341886080802e-14,25942.99513916648,19782.022928015485,0.7625188541993096,0.7976783251753891,3.8765648988564236,0.7963544569049437,0.5143899577761979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514841372845446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.49405754813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3753531549377,261.3753531549377,-11.77464684506225,244.97431990808403,277.776386401791,119651.43693883777,119660.47254735905,-9.035608521281805,0.0,nan,277.776386401791,4.626386401791024,271.2159731030514,-1.9340268969485805,264.65555980430725,-8.494440195692732,258.0951465055664,-15.054853494433587,251.53473320682625,-21.61526679317373,244.97431990808403,-28.17568009191595,1.0,1.0,25762.5980482374,25762.5980482374,277.28979063527146,4.139790635271481,277.28979063527146,277.28979063527146,79962.15781547091,79964.13259322218,-1.9747777512675384,0.0,8575.796259387458,8575.796259387458,0.9047190210472921,3647.839029048242,277.28979063527146,4.139790635271481,1.0,0.002,0.27055434318079336,0.004529620518263186,0.00041905537088392345,0.0015809446284477083,0.2095276854419617,0.2095276854419617,0.0,-6.683681386121521e-13,1.0,1.0009948292780364,0.486518874645526,0.09174425983177258,0.0,9.115965900581032e-05,116.67281023935614,0.0,1601668.621702093,267.9659799276245,0.0005867214186423553,1.0,1279873.263149434,2613.9126099230516,,,,,,,,,,,,,,,,,,,3.0,14752.703169655191,1450.0,0.375,6.1796691888313084,3.5
3033.0,-29.998206443496382,4.814177666751916,34.89688804360822,28.368817443866305,6.448257239967081,-26.353560075142244,-39.863753552176036,2.803610871721987,-5.1841320681264165,-5.184707674132942,39.79450201985472,37575.98719482008,20597.703802222804,20597.703802222804,58173.69099704288,79972.53028113944,79964.44492218555,20597.703802222804,100562.14872440835,100562.14872440835,100562.14872440835,126505.12568202341,123909.99450762683,2595.1311743965784,0.0,93269.25213133768,50872.71673868013,47107.26154739728,25942.97695761505,73050.23850501233,19782.011944041496,1450.0,0.0,0.8867227178530077,2.86511674633067,0.0014957518510113484,1.0,1.0,-4.702844946698008,352109.8786295488,1545691.8161681143,4.389799633523832,1545691.8161681143,4.389799633523832,0.762518965204372,0.09174471978374053,3.6296800919607923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296800919607923,1.2786521486005997,1.2789506996151,2.8386767237150754,6014.815345682702,14752.679394194418,6484.746991326165,0.000415777043060366,25696.273436856143,2620.290663667628,19383.342716342566,1976.5508829562152,0.7543250488820318,0.7543250488820318,32746.212806884403,32395.05729023726,1.013568043595948,0.8,4334.378031537171,4287.898129693729,1.013568043595948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646531315140501,4.814177666751916,-1.0416016657918803,5.855779332543796,3.5,3.5,1.0,0.6,0.00023347669087629415,1.0000031944155354,0.00023347594505710811,198.92072971453433,0.0,1.587388726624412e-07,0.4498659651253583,0.028164252494810374,8.008019913628922e-05,0.00015339649174000492,0.000556780192245324,0.09174471977083046,0.09174471977083046,0.09174471977083046,0.09183462546607164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506819.7528095851,589.3851594204799,0.0,0.09174471977083046,0.09174471978374053,0.09174471978374053,0.375,0.375,0.5,5.777788503077265,0.5017906436508497,0.5017906436508497,6.480149750132114e-12,0.0005756060065209567,0.48186272743492964,6.480149750132114e-12,25942.97695761505,19782.011944041496,0.762518965204372,0.79766868122896,3.876588035662647,0.7963518283797432,0.5143855511469934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484334021677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.48385728558,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752935628136,261.3752935628136,-11.774706437186353,244.97428296855864,277.7763041570692,119650.84572992004,119659.96188059876,-9.116150678682658,0.0,nan,277.7763041570692,4.626304157069228,271.215899919368,-1.9341000806319926,264.6554956816583,-8.494504318341683,258.0950914439633,-15.05490855603665,251.53468720626446,-21.615312793735512,244.97428296855864,-28.175717031441337,1.0,1.0,25762.5980482374,25762.5980482374,277.2897261747534,4.139726174753434,277.2897261747534,277.2897261747534,79962.35363885331,79964.44492218555,-2.091283332236344,0.0,8575.796259387458,8575.796259387458,0.9047196680569249,3647.8284924205964,277.2897261747534,4.139726174753434,1.0,0.002,0.2704640534812416,0.0045300045928756754,0.00041891543576990617,0.001581084562962866,0.20945771788495307,0.20945771788495307,0.0,-1.2672280759462584e-12,1.0,1.0009853190180535,0.4818627274284495,0.09174471978374053,0.0,9.028968774216709e-05,115.55938860574639,0.0,1601668.4762301156,267.96586793187356,0.000575606000040807,1.0,1279873.6101041785,2613.9713449570804,,,,,,,,,,,,,,,,,,,3.0,14752.679394194418,1450.0,0.375,6.1796691888313084,3.5
3034.0,-29.99823885819443,4.814194641095303,34.896914690315334,28.368881076481216,6.448204618228516,-26.35359451055259,-39.86378914033992,2.8035602705842884,-5.184252321779013,-5.184816562226688,39.79454441896722,37575.89947533378,20597.963078843295,20597.963078843295,58173.862554177074,79972.75340996984,79964.69311472027,20597.963078843295,100562.65619356357,100562.65619356357,100562.65619356357,126505.61098992606,123909.2754497285,2596.3355401975614,0.0,93269.43446959156,50872.58865993997,47107.60645516844,25942.954796362486,73050.56125153092,19781.997655066487,1450.0,0.0,0.8867220087849194,2.8651053972807103,0.0014957518510113484,1.0,1.0,-4.707760937571038,352108.3818997193,1545693.6364331413,4.389823463144243,1545693.6364331413,4.389823463144243,0.7625190657866066,0.09174517561941536,3.629670974438258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629670974438258,1.2786523845976312,1.278950934713541,2.838669069217315,6014.7991267204625,14752.65861957298,6484.745959099221,0.00041577966838173946,25696.388219878885,2620.3023682785547,19383.339630947154,1976.5505683334427,0.7543215593214023,0.7543215593214023,32746.147001766465,32395.05729023726,1.0135654975783257,0.8,4334.3693213923,4287.898129693729,1.0135654975783257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646614979329187,4.814194641095303,-1.0416584019305102,5.855853043025813,3.5,3.5,1.0,0.6,0.00023347594505710811,1.0000033736990261,0.00023347515738219703,198.9207564846015,0.0,1.4835889672064288e-07,0.4204491133063019,0.028164400853707094,8.007987700332083e-05,0.0001533960680537873,0.0005567772558077875,0.0917451756190778,0.0917451756190778,0.0917451756190778,0.09183418826348728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506806.9754406916,589.3893784148192,0.0,0.0917451756190778,0.09174517561941536,0.09174517561941536,0.375,0.375,0.5,5.78045888333949,0.4968820700144647,0.4968820700144647,-1.6996182239381596e-11,0.0005642404476589036,0.4770556246556339,-1.6996182239381596e-11,25942.954796362486,19781.997655066487,0.7625190657866066,0.7976609788292719,3.8766099420145603,0.7963506584688688,0.5143820777221791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845178946998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45444043376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3752370750325,261.3752370750325,-11.77476292496749,244.97424666802524,277.7762274820401,119650.71626771636,119659.35752853291,-8.64126081658355,0.0,nan,277.7762274820401,4.626227482040122,271.2158313192379,-1.9341686807620704,264.6554351564289,-8.494564843571084,258.0950389936318,-15.05496100636816,251.5346428308311,-21.615357169168874,244.97424666802524,-28.175753331974732,1.0,1.0,25762.5980482374,25762.5980482374,277.2896462277081,4.139646227708113,277.2896462277081,277.2896462277081,79962.67635861198,79964.69311472027,-2.0167561082926113,0.0,8575.796259387458,8575.796259387458,0.9047202307241382,3647.819329310449,277.2896462277081,4.139646227708113,1.0,0.002,0.2703746620354922,0.004530383365783039,0.0004187768850562061,0.0015812231151287222,0.20938844252810304,0.20938844252810304,0.0,1.8492846143303154e-13,1.0,1.0009755001781555,0.4770556246726301,0.09174517561941536,0.0,8.939144000272281e-05,114.40977850538427,0.0,1601668.3208671322,267.96574767822096,0.0005642404646550858,1.0,1279873.9845996373,2614.0319278841043,,,,,,,,,,,,,,,,,,,3.0,14752.65861957298,1450.0,0.375,6.1796691888313084,3.5
3035.0,-29.99827089570116,4.814209503863255,34.89694094138388,28.36892263675111,6.448128705638977,-26.353630935570628,-39.863821236044146,2.8034887454919657,-5.184371606380807,-5.1849247038819835,39.794586304518695,37575.8097276315,20598.216467955186,20598.216467955186,58174.02619558669,79973.00110683103,79964.9420937991,20598.216467955186,100563.15856175427,100563.15856175427,100563.15856175427,126506.09126626408,123908.56333661593,2597.5279296481485,0.0,93269.63609776724,50872.45274891176,47107.98149872832,25942.932704509803,73050.91420323812,19781.98338486166,1450.0,0.0,0.8867213053827324,2.865094124041231,0.0014957518510113484,1.0,1.0,-4.712628729827145,352106.8954347189,1545695.43465089,4.389847102376511,1545695.43465089,4.389847102376511,0.7625191650527178,0.09174562697910857,3.6296627735587226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296627735587226,1.2786527176335896,1.2789512668200442,2.838661916173894,6014.7839702797955,14752.634506583867,6484.74294301732,0.00041578186132595896,25696.501828548804,2620.3139531388197,19383.330615676514,1976.549649031679,0.754317873499094,0.754317873499094,32746.087812430706,32395.05729023726,1.013563207528179,0.8,4334.361486930399,4287.898129693729,1.013563207528179,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6466967437182305,4.814209503863255,-1.0417155758681416,5.855925079731397,3.5,3.5,1.0,0.6,0.00023347515738219703,1.000003334442017,0.00023347437887541824,198.9207829431668,0.0,1.5668488917624778e-07,0.4440449759254862,0.02816455753859627,8.007958648403646e-05,0.00015339557089816058,0.0005567741933178412,0.09174562696403071,0.09174562696403071,0.09174562696403071,0.09183375407820073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506794.32482208306,589.3935555102604,0.0,0.09174562696403071,0.09174562697910857,0.09174562697910857,0.375,0.375,0.5,5.783102695949762,0.49200301561921833,0.49200301561921833,-6.480149750132114e-11,0.000553097501153843,0.47229597405481627,-6.480149750132114e-11,25942.932704509803,19781.98338486166,0.7625191650527178,0.7976527232151915,3.8766325580956145,0.7963490509336845,0.5143783638776951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847120873997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.47803629638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751810441097,261.3751810441097,-11.774818955890282,244.97421074372207,277.7761513444978,119650.33682021378,119658.90819236873,-8.571372154946566,0.0,nan,277.7761513444978,4.626151344497828,271.2157632243432,-1.934236775656757,264.65537510418466,-8.49462489581532,258.09498698403155,-15.055013015968427,251.53459886387895,-21.615401136121022,244.97421074372207,-28.17578925627791,1.0,1.0,25762.5980482374,25762.5980482374,277.28956711881796,4.139567118817979,277.28956711881796,277.28956711881796,79962.9386601774,79964.9420937991,-2.0034336216922384,0.0,8575.796259387458,8575.796259387458,0.9047207368223852,3647.811087426516,277.28956711881796,4.139567118817979,1.0,0.002,0.2702861600193458,0.004530758305052884,0.00041863971266792673,0.001581360286802565,0.20931985633396336,0.20931985633396336,0.0,-5.295082948497676e-13,1.0,1.0009657780472014,0.47229597411961777,0.09174562697910857,0.0,8.850200981679161e-05,113.27145286567854,0.0,1601668.1669482267,267.96562839361917,0.0005530975659553405,1.0,1279874.3565277474,2614.091918115273,,,,,,,,,,,,,,,,,,,3.0,14752.634506583867,1450.0,0.375,6.1796691888313084,3.5
