time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3036.0,-29.998302386870897,4.814222282940288,34.89696679107685,28.368974080681824,6.4480414133377035,-26.353668006847066,-39.863857173453994,2.80340703331825,-5.184491204375206,-5.185033304823976,39.79462723330624,37575.71424386953,20598.46651079438,20598.46651079438,58174.18075466391,79973.27888879436,79965.18169750583,20598.46651079438,100563.6482083002,100563.6482083002,100563.6482083002,126506.5583086723,123907.84993031829,2598.7083783540147,0.0,93269.85555327006,50872.29880177601,47108.39639054894,25942.910100372108,73051.30649092105,19781.96865260756,1450.0,0.0,0.8867206031069348,2.8650828002759514,0.0014957518510113484,1.0,1.0,-4.717481442391659,352105.4026632836,1545697.191794075,4.38987070377962,1545697.191794075,4.38987070377962,0.7625192615659498,0.09174607379176629,3.6296524142423254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296524142423254,1.2786530978535673,1.2789516461333066,2.838652970328937,6014.765015107803,14752.610485729801,6484.741849398312,0.0004157849437997702,25696.635630257653,2620.3275971160033,19383.327346776117,1976.5493156966056,0.7543138185744577,0.7543138185744577,32746.013044673506,32395.05729023726,1.0135603147465049,0.8,4334.351590466152,4287.898129693729,1.0135603147465049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6467774283215615,4.814222282940288,-1.0417738821753852,5.855996165115673,3.5,3.5,1.0,0.6,0.00023347437887541824,1.0000032775804044,0.0002334736136468772,198.92080895053914,0.0,1.548611779636082e-07,0.4388765783488656,0.028164712399774236,8.007926119210895e-05,0.0001533951176833093,0.0005567709592322092,0.09174607377651058,0.09174607377651058,0.09174607377651058,0.09183331839065942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506781.79835123784,589.3976915445214,0.0,0.09174607377651058,0.09174607379176629,0.09174607379176629,0.375,0.375,0.5,5.785720031414028,0.4871511124032395,0.4871511124032395,1.3585577107733116e-11,0.0005421004487971004,0.4675518624323445,1.3585577107733116e-11,25942.910100372108,19781.96865260756,0.7625192615659498,0.7976436712544964,3.8766562814457046,0.7963468902762731,0.5143742945725346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484904020438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4728678988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3751244021325,261.3751244021325,-11.774875597867492,244.9741751181623,277.776073686103,119649.76538264002,119658.43023176207,-8.664849122039081,0.0,nan,277.776073686103,4.626073686103041,271.21569397251557,-1.9343060274844106,264.6553142589244,-8.494685741075557,258.094934545338,-15.055065454661985,251.53455483175188,-21.6154451682481,244.9741751181623,-28.175824881837684,1.0,1.0,25762.5980482374,25762.5980482374,277.28948645740473,4.139486457404757,277.28948645740473,277.28948645740473,79963.20292387136,79965.18169750583,-1.9787736344733275,0.0,8575.796259387458,8575.796259387458,0.90472137612298,3647.800676313537,277.28948645740473,4.139486457404757,1.0,0.002,0.2701985445806498,0.004531129230510677,0.00041850391314141944,0.0015814960853991237,0.20925195657070972,0.20925195657070972,0.0,-1.4594566874470694e-12,1.0,1.000956087439073,0.4675518624187589,0.09174607379176629,0.0,8.761543124581408e-05,112.13677641261926,0.0,1601668.0128815707,267.96550879562477,0.0005421004352115233,1.0,1279874.7300348044,2614.151710964328,,,,,,,,,,,,,,,,,,,3.0,14752.610485729801,1450.0,0.375,6.1796691888313084,3.5
3037.0,-29.99833345940301,4.814233030173228,34.89699225033021,28.36902664219963,6.447959500899903,-26.35370416337292,-39.86389300609005,2.8033302048551785,-5.184609594457299,-5.185140917469231,39.794667674729126,37575.623030379575,20598.710332143462,20598.710332143462,58174.33336252304,79973.54785689313,79965.42272420204,20598.710332143462,100564.13305634551,100564.13305634551,100564.13305634551,126507.02071557406,123907.14371034251,2599.877005231558,0.0,93270.06912300985,50872.15208487914,47108.79670903412,25942.887659228545,73051.68436826266,19781.954013424285,1450.0,0.0,0.8867199076348927,2.865071577913641,0.0014957518510113484,1.0,1.0,-4.722284796461167,352103.92347999045,1545698.9280161385,4.389894076553731,1545698.9280161385,4.389894076553731,0.7625193568761164,0.09174651604609933,3.6296423599963066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296423599963066,1.2786534554173887,1.2789520028021013,2.8386443133737815,6014.746672058635,14752.58684177863,6484.740616938255,0.0004157879045964284,25696.765651342233,2620.340855576801,19383.323662870527,1976.54894004278,0.7543098585194151,0.7543098585194151,32745.94047870301,32395.05729023726,1.0135575071540424,0.8,4334.341985436398,4287.898129693729,1.0135575071540424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646856105355057,4.814233030173228,-1.0418324516017439,5.856065481774972,3.5,3.5,1.0,0.6,0.0002334736136468772,1.0000032340096285,0.0002334728585934045,198.92083461218027,0.0,1.5221988041611635e-07,0.43139114109927373,0.028164864619654652,8.007893684977084e-05,0.00015339467679710637,0.0005567678167007199,0.09174651604236018,0.09174651604236018,0.09174651604236018,0.09183288665854698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506769.39704282425,589.401786207722,0.0,0.09174651604236018,0.09174651604609933,0.09174651604609933,0.375,0.375,0.5,5.78831115114567,0.4823300904660073,0.4823300904660073,-7.503331289626658e-12,0.0005313230119554646,0.4628561210080875,-7.503331289626658e-12,25942.887659228545,19781.954013424285,0.7625193568761164,0.797634956852414,3.876679400924765,0.7963448600207349,0.5143703852324084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850926804816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.46538246155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37506778733615,261.37506778733615,-11.774932212663828,244.9741398582448,277.7759957164274,119649.26910817107,119657.92979936198,-8.660691190904126,0.0,nan,277.7759957164274,4.62599571642744,271.21562454479186,-1.9343754552081123,264.65525337315154,-8.494746626848439,258.0948822015182,-15.055117798481774,251.5345110298829,-21.61548897011707,244.9741398582448,-28.17586014175518,1.0,1.0,25762.5980482374,25762.5980482374,277.2894069502192,4.139406950219211,277.2894069502192,277.2894069502192,79963.47212131074,79965.42272420204,-1.950602891301969,0.0,8575.796259387458,8575.796259387458,0.9047219965962688,3647.790571796288,277.2894069502192,4.139406950219211,1.0,0.002,0.2701118067317401,0.004531496428935536,0.0004183694738088998,0.0015816305265629676,0.20918473690444989,0.20918473690444989,0.0,3.718674673747202e-13,1.0,1.000946495426962,0.4628561210155908,0.09174651604609933,0.0,8.673784429419789e-05,111.01360715222103,0.0,1601667.860530192,267.9653904055427,0.0005313230194587959,1.0,1279875.1001429604,2614.21090217408,,,,,,,,,,,,,,,,,,,3.0,14752.58684177863,1450.0,0.375,6.1796691888313084,3.5
3038.0,-29.998364289045806,4.814241802448752,34.89701733211122,28.369069459754996,6.447881254184688,-26.353739734722055,-39.86392876887692,2.8032566998550075,-5.184726418856826,-5.185247191268111,39.79470770916139,37575.54702943836,20598.947327056736,20598.947327056736,58174.494356495095,79973.79901596838,79965.66700516695,20598.947327056736,100564.61433222369,100564.61433222369,100564.61433222369,126507.47986461183,123906.44592352214,2601.03394108969,0.0,93270.27129936259,50872.027040325,47109.16028781954,25942.865532388143,73052.02582020768,19781.939590013913,1450.0,0.0,0.8867192204635586,2.8650604939163418,0.0014957518510113484,1.0,1.0,-4.727033862775102,352102.4627050717,1545700.646765548,4.389917170389856,1545700.646765548,4.389917170389856,0.7625194512656023,0.09174695373774265,3.629633716124567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629633716124567,1.2786537975609389,1.2789523440600348,2.8386367936717316,6014.730738712331,14752.5633733076,6484.738267026954,0.0004157903140274224,25696.88254906039,2620.3527758266473,19383.316638828397,1976.548223789816,0.7543061537453754,0.7543061537453754,32745.878091999566,32395.05729023726,1.0135550934007787,0.8,4334.33372776219,4287.898129693729,1.0135550934007787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.646932579612951,4.814241802448752,-1.0418910552788203,5.856132857727572,3.5,3.5,1.0,0.6,0.0002334728585934045,1.0000032087306316,0.00023347210944429526,198.92086007323402,0.0,1.5019586696779136e-07,0.4256550869867207,0.02816501481552162,8.007861314088958e-05,0.00015339424545251492,0.0005567649251539357,0.09174695373583788,0.09174695373583788,0.09174695373583788,0.09183246022160559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506757.1198629327,589.4058398463497,0.0,0.09174695373583788,0.09174695373774265,0.09174695373774265,0.375,0.375,0.5,5.790876347914128,0.47754423941563573,0.47754423941563573,1.1937117960769683e-11,0.0005207724112779033,0.45821332849300234,1.1937117960769683e-11,25942.865532388143,19781.939590013913,0.7625194512656023,0.797627187575955,3.876701523872371,0.7963433416572391,0.5143669406501825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148527883256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.459646407435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37501155010597,261.37501155010597,-11.77498844989401,244.97410497276684,277.7759181274454,119648.85736599882,119657.46029860522,-8.602932606393844,0.0,nan,277.7759181274454,4.625918127445402,271.21555549651004,-1.9344445034899422,264.6551928655717,-8.4948071344283,258.09483023463775,-15.055169765362223,251.53446760370386,-21.615532396296118,244.97410497276684,-28.17589502723314,1.0,1.0,25762.5980482374,25762.5980482374,277.28932916135136,4.139329161351384,277.28932916135136,277.28932916135136,79963.72686728538,79965.66700516695,-1.9401378815673525,0.0,8575.796259387458,8575.796259387458,0.9047225300312642,3647.78188470519,277.28932916135136,4.139329161351384,1.0,0.002,0.2700259366210993,0.004531859989914577,0.0004182363797134936,0.0015817636210711636,0.2091181898567468,0.2091181898567468,0.0,7.846570615477333e-13,1.0,1.0009370113720522,0.4582133284810652,0.09174695373774265,0.0,8.587010674889712e-05,109.90304286032604,0.0,1601667.7103171041,267.96527358114315,0.0005207723993407853,1.0,1279875.4656461119,2614.2694371598,,,,,,,,,,,,,,,,,,,3.0,14752.5633733076,1450.0,0.375,6.1796691888313084,3.5
3039.0,-29.998394569833,4.81424864457677,34.89704204182152,28.369114582333737,6.447802246615218,-26.353774888191417,-39.86396068995816,2.8031825649607742,-5.1848423729576325,-5.185352784919343,39.79474714436765,37575.455615917825,20599.17894476199,20599.17894476199,58174.63456067981,79974.05455563893,79965.90974967614,20599.17894476199,100565.08869443813,100565.08869443813,100565.08869443813,126507.93211485185,123905.75283212343,2602.1792827284235,0.0,93270.47625471947,50871.88490485275,47109.545944296355,25942.84342041372,73052.38936471008,19781.92513730456,1450.0,0.0,0.8867185389310142,2.8650494791718013,0.0014957518510113484,1.0,1.0,-4.731744060706603,352101.01128311944,1545702.3397905729,4.3899400747466055,1545702.3397905729,4.3899400747466055,0.7625195440889374,0.09174738694532591,3.629624765413524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629624765413524,1.2786541426112088,1.2789526882329163,2.838629027550226,6014.71428323277,14752.539797664938,6484.736128999573,0.00041579283905243827,25697.002385339725,2620.3649957263415,19383.310248121477,1976.54757211907,0.7543023873936268,0.7543023873936268,32745.813490667784,32395.05729023726,1.0135525939643406,0.8,4334.325176953737,4287.898129693729,1.0135525939643406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6470073187365895,4.81424864457677,-1.0419500604017626,5.8561987049785325,3.5,3.5,1.0,0.6,0.00023347210944429526,1.0000031516067727,0.00023347137363433288,198.92088508101392,0.0,1.490213851309854e-07,0.42232660546121265,0.028165163836906752,8.007832420644545e-05,0.00015339378523784983,0.0005567618817598232,0.09174738693813139,0.09174738693813139,0.09174738693813139,0.0918320365889149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506744.96482779493,589.4098531065387,0.0,0.09174738693813139,0.09174738694532591,0.09174738694532591,0.375,0.375,0.5,5.793415836580151,0.47279439665948075,0.47279439665948075,-1.5234036254696548e-11,0.0005104119617271863,0.45360872421275644,-1.5234036254696548e-11,25942.84342041372,19781.92513730456,0.7625195440889374,0.7976187174537427,3.8767236062205335,0.7963412978902868,0.5143631295661585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485463529561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.45631792591,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3749556025206,261.3749556025206,-11.775044397479405,244.97407048153474,277.7758407235067,119648.42448477431,119656.98310856542,-8.558623791096245,0.0,nan,277.7758407235067,4.6258407235067125,271.2154866751133,-1.934513324886666,264.6551326267161,-8.494867373283853,258.0947785783223,-15.055221421677686,251.53442452993025,-21.61557547006973,244.97407048153474,-28.17592951846524,1.0,1.0,25762.5980482374,25762.5980482374,277.28925187346925,4.139251873469277,277.28925187346925,277.28925187346925,79963.98247898732,79965.90974967614,-1.9272706888150424,0.0,8575.796259387458,8575.796259387458,0.9047230824016125,3647.7728892405917,277.28925187346925,4.139251873469277,1.0,0.002,0.26994092715576856,0.0045322198355785695,0.00041810461929690394,0.0015818953801506697,0.20905230964845198,0.20905230964845198,0.0,-5.524265940526352e-13,1.0,1.0009276051256637,0.4536087242279905,0.09174738694532591,0.0,8.500945976565327e-05,108.8015527742558,0.0,1601667.5613866241,267.96515762704234,0.0005104119769612225,1.0,1279875.8288099996,2614.3274972519243,,,,,,,,,,,,,,,,,,,3.0,14752.539797664938,1450.0,0.375,6.1796691888313084,3.5
3040.0,-29.998424459877192,4.814253598514531,34.897066384309134,28.36917199837046,6.447723808126136,-26.35380963307955,-39.86399250626562,2.8031089813212353,-5.184957586067526,-5.185457822622186,39.79478597525448,37575.350993859385,20599.405527541636,20599.405527541636,58174.756521401025,79974.3220213521,79966.1504866732,20599.405527541636,100565.55601421483,100565.55601421483,100565.55601421483,126508.3772925938,123905.06416884687,2603.313123746924,0.0,93270.68807458285,50871.7245389821,47109.95948400084,25942.82127837896,73052.7807623798,19781.910620141214,1450.0,0.0,0.8867178624228829,2.8650385206364994,0.0014957518510113484,1.0,1.0,-4.736416720024181,352099.56750819675,1545704.0068734372,4.389962810270858,1545704.0068734372,4.389962810270858,0.7625196353115103,0.09174781574079985,3.6296144151490184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6296144151490184,1.27865448507996,1.2789530298407328,2.8386201726121834,6014.69552068162,14752.516622791738,6484.735308996993,0.0004157959234020242,25697.13402208689,2620.3784189388725,19383.30779707889,1976.5473221822836,0.7542984280044142,0.7542984280044142,32745.738788085637,32395.05729023726,1.0135497037103567,0.8,4334.315289116238,4287.898129693729,1.0135497037103567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647080433174723,4.814253598514531,-1.042009522321755,5.856263120836286,3.5,3.5,1.0,0.6,0.00023347137363433288,1.000003110939171,0.00023347064732135084,198.92090976609907,0.0,1.4636796896903078e-07,0.4148068240582332,0.028165310204875723,8.00780362213225e-05,0.0001533933374130104,0.0005567586686620798,0.09174781573288647,0.09174781573288647,0.09174781573288647,0.09183161527875874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506732.93091075384,589.4138263280034,0.0,0.09174781573288647,0.09174781574079985,0.09174781574079985,0.375,0.375,0.5,5.795929822765951,0.46808080125617835,0.46808080125617835,5.9685589803848416e-12,0.0005002365546715737,0.44904110259801655,5.9685589803848416e-12,25942.82127837896,19781.910620141214,0.7625196353115103,0.7976094950075359,3.876745958725507,0.7963387007898739,0.5143589415997929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856449384719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44879814451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37489997917504,261.37489997917504,-11.775100020824937,244.97403638553192,277.7757635728187,119647.94869878315,119656.45772175437,-8.509022971203683,0.0,nan,277.7757635728187,4.625763572818698,271.21541813536174,-1.9345818646382327,264.6550726979023,-8.494927302097665,258.09472726044555,-15.055272739554425,251.53438182299016,-21.61561817700982,244.97403638553192,-28.17596361446806,1.0,1.0,25762.5980482374,25762.5980482374,277.2891749074451,4.139174907445124,277.2891749074451,277.2891749074451,79964.25439797054,79966.1504866732,-1.8960887026623823,0.0,8575.796259387458,8575.796259387458,0.904723721141244,3647.7624872247634,277.2891749074451,4.139174907445124,1.0,0.002,0.2698567714717851,0.004532575985799718,0.00041797418181890216,0.0015820258179545987,0.20898709090945108,0.20898709090945108,0.0,-2.2649937481133975e-13,1.0,1.0009182742290266,0.449041102592048,0.09174781574079985,0.0,8.415567902827544e-05,107.70884984674389,0.0,1601667.4135819846,267.96504241393245,0.0005002365487030147,1.0,1279876.1900614554,2614.3850960768345,,,,,,,,,,,,,,,,,,,3.0,14752.516622791738,1450.0,0.375,6.1796691888313084,3.5
3041.0,-29.99845403698145,4.8142567052184875,34.89709036398798,28.369211288541578,6.447645806256206,-26.353844052654786,-39.8640280944295,2.8030358219234692,-5.185072079914619,-5.185562321755922,39.794824198944596,37575.28305157298,20599.627195567282,20599.627195567282,58174.91024714026,79974.56746521489,79966.38900813244,20599.627195567282,100566.01620369972,100566.01620369972,100566.01620369972,126508.81530286068,123904.37974886797,2604.4355539927014,0.0,93270.88553070245,50871.608530480444,47110.30777802445,25942.79909916096,73053.1068771854,19781.896032811157,1450.0,0.0,0.8867171908607593,2.865027616524859,0.0014957518510113484,1.0,1.0,-4.74105269735594,352098.1311403003,1545705.6478893722,4.389985379597076,1545705.6478893722,4.389985379597076,0.7625197249224716,0.09174824014596795,3.629606142963404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629606142963404,1.2786548255636117,1.27895336947513,2.8386129472928934,6014.680211097059,14752.49359721085,6484.732843215679,0.00041579821203691384,25697.24698960067,2620.3899384194065,19383.30042669353,1976.546570612139,0.7542948252214602,0.7542948252214602,32745.679083916533,32395.05729023726,1.013547393748383,0.8,4334.307386509592,4287.898129693729,1.013547393748383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647151961704709,4.8142567052184875,-1.0420694342462689,5.856326139464756,3.5,3.5,1.0,0.6,0.00023347064732135084,1.0000030783692582,0.00023346992861469988,198.92093419274406,0.0,1.4447883916119633e-07,0.4094530301828304,0.028165454683714883,8.007771409639741e-05,0.00015339293322495345,0.0005567559327204663,0.09174824015005455,0.09174824015005455,0.09174824015005455,0.09183119622577501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506721.0171215539,589.4177598385279,0.0,0.09174824015005455,0.09174824014596795,0.09174824014596795,0.375,0.375,0.5,5.79841850683685,0.46340343858042843,0.46340343858042843,-3.410605131648481e-13,0.0004902418413053056,0.4445096243999842,-3.410605131648481e-13,25942.79909916096,19781.896032811157,0.7625197249224716,0.7976021559574851,3.876767278517565,0.7963372501725642,0.5143557154214313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485824006526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.44344435063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3748446892593,261.3748446892593,-11.775155310740672,244.9740026709228,277.77568670759615,119647.5425274762,119656.00054395785,-8.458016481645059,0.0,nan,277.77568670759615,4.625686707596174,271.2153499002612,-1.9346500997388034,264.6550130929268,-8.494986907073155,258.0946762855912,-15.055323714408757,251.5343394782577,-21.615660521742285,244.9740026709228,-28.175997329077177,1.0,1.0,25762.5980482374,25762.5980482374,277.2890982216423,4.139098221642314,277.2890982216423,277.2890982216423,79964.50001842441,79966.38900813244,-1.8889897080225637,0.0,8575.796259387458,8575.796259387458,0.9047242316371866,3647.754173678221,277.2890982216423,4.139098221642314,1.0,0.002,0.26977346285952286,0.004532928464281529,0.00041784505687071134,0.001582154943751953,0.20892252843535566,0.20892252843535566,0.0,6.226642465523291e-13,1.0,1.0009090169725823,0.44450962440032527,0.09174824014596795,0.0,8.330860872976543e-05,106.62473468140833,0.0,1601667.2668718623,267.96492792008536,0.0004902418416463661,1.0,1279876.5494605151,2614.4422440241465,,,,,,,,,,,,,,,,,,,3.0,14752.49359721085,1450.0,0.375,6.1796691888313084,3.5
3042.0,-29.998483086734392,4.8142580037560645,34.897113983986486,28.369257284235232,6.4475648154679295,-26.35387829651566,-39.864059805963166,2.802960025243029,-5.185185933804121,-5.185666353314616,39.794861787253,37575.19224622719,20599.8441755656,20599.8441755656,58175.036421792785,79974.82562632636,79966.62457491597,20599.8441755656,100566.46875048157,100566.46875048157,100566.46875048157,126509.24559824017,123903.69894055581,2605.5466576843664,0.0,93271.09064468424,50871.464545785755,47110.69566544276,25942.776847758607,73053.47251320137,19781.88134628018,1450.0,0.0,0.886716523985215,2.865016759455599,0.0014957518510113484,1.0,1.0,-4.745654826701241,352096.70120420883,1545707.2616280033,4.390007791443423,1545707.2616280033,4.390007791443423,0.7625198128314197,0.09174866021711853,3.6295968397878924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295968397878924,1.2786551782519204,1.2789537213267597,2.838604888575198,6014.663135641283,14752.470599146793,6484.731264358702,0.000415800913307807,25697.369366823354,2620.402417423213,19383.29570738437,1976.5460893765326,0.7542910494336132,0.7542910494336132,32745.61193858652,32395.05729023726,1.013544795888196,0.8,4334.298498970596,4287.898129693729,1.013544795888196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64722197748741,4.8142580037560645,-1.0421298215646457,5.85638782532071,3.5,3.5,1.0,0.6,0.00023346992861469988,1.0000030234834474,0.0002334692227243695,198.9209581838741,0.0,1.4296579842131307e-07,0.4051650727260012,0.028165597649513305,8.007742706165371e-05,0.00015339250155304616,0.0005567529388840958,0.09174866020737758,0.09174866020737758,0.09174866020737758,0.09183077916649866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506709.222417058,589.4216539820511,0.0,0.09174866020737758,0.09174866021711853,0.09174866021711853,0.375,0.375,0.5,5.800882074674235,0.45876176336236085,0.45876176336236085,1.432454155292362e-11,0.0004804195104952669,0.4400115266133753,1.432454155292362e-11,25942.776847758607,19781.88134628018,0.7625198128314197,0.7975936613856845,3.8767889186304036,0.7963349916224731,0.5143518980488853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514860011998325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.43915639318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3747894483704,261.3747894483704,-11.775210551629584,244.9739693322781,277.77560956446274,119647.06907270731,119655.51958935522,-8.450516647930685,0.0,nan,277.77560956446274,4.6256095644627635,271.21528151802676,-1.9347184819732206,264.65495347158793,-8.495046528412047,258.0946254251513,-15.055374574848656,251.53429737871565,-21.615702621284328,244.9739693322781,-28.176030667721875,1.0,1.0,25762.5980482374,25762.5980482374,277.2890216588779,4.139021658877937,277.2890216588779,277.2890216588779,79964.75027034344,79966.62457491597,-1.8743045725277625,0.0,8575.796259387458,8575.796259387458,0.9047248057574417,3647.7448239868318,277.2890216588779,4.139021658877937,1.0,0.002,0.2696909951213147,0.0045332772796406046,0.00041771723479029654,0.0015822827646683718,0.20885861739514827,0.20885861739514827,0.0,-5.413317363811565e-13,1.0,1.00089982771615,0.44001152659905074,0.09174866021711853,0.0,8.246773322724226e-05,105.54854735089849,0.0,1601667.1211525274,267.96481406619586,0.0004804194961707253,1.0,1279876.9072511834,2614.498975632461,,,,,,,,,,,,,,,,,,,3.0,14752.470599146793,1450.0,0.375,6.1796691888313084,3.5
3043.0,-29.99851169627417,4.8142575401739105,34.89713725287343,28.369293885212414,6.447486767994264,-26.353911849848426,-39.864091482572235,2.802886921565474,-5.185298673718819,-5.185769464615841,39.79489890324377,37575.11593177396,20600.055629866885,20600.055629866885,58175.17156164085,79975.06694473678,79966.86073016099,20600.055629866885,100566.91636002787,100566.91636002787,100566.91636002787,126509.67110138937,123903.02455725285,2606.646544136511,0.0,93271.28449032792,50871.34064820359,47111.04871347147,25942.754741361496,73053.80345483296,19781.866739916855,1450.0,0.0,0.8867158635128336,2.865005996965064,0.0014957518510113484,1.0,1.0,-4.750211713339297,352095.28392144403,1545708.8550906603,4.390029988119703,1545708.8550906603,4.390029988119703,0.7625198995686411,0.09174907595077138,3.6295888089033808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295888089033808,1.2786555184357835,1.278954060687412,2.838597852644129,6014.648227347636,14752.447986878462,6484.728780085551,0.000415803131345451,25697.479632275004,2620.413661370091,19383.288281725676,1976.545332170076,0.7542875238776741,0.7542875238776741,32745.553975942723,32395.05729023726,1.0135425533082174,0.8,4334.290826876988,4287.898129693729,1.0135425533082174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290210220957,4.8142575401739105,-1.0421904000867537,5.856447940260664,3.5,3.5,1.0,0.6,0.0002334692227243695,1.0000029776669312,0.00023346852753285556,198.92098181145315,0.0,1.4041638089056079e-07,0.39794002344384927,0.028165738065894196,8.007714034397795e-05,0.00015339208238039154,0.0005567501855822546,0.09174907594559731,0.09174907594559731,0.09174907594559731,0.09183036580234895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506697.54640663316,589.4255088968293,0.0,0.09174907594559731,0.09174907595077138,0.09174907595077138,0.375,0.375,0.5,5.80332076968134,0.454157342105475,0.454157342105475,7.048583938740194e-12,0.00047079089699764154,0.4355577512765194,7.048583938740194e-12,25942.754741361496,19781.866739916855,0.7625198995686411,0.7975860643711228,3.8768096748898073,0.7963332340062056,0.5143485233456128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486175233873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.4319313439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37473455518744,261.37473455518744,-11.775265444812533,244.97393640403496,277.7755327063399,119646.6686233515,119655.06594943894,-8.39732608741906,0.0,nan,277.7755327063399,4.625532706339925,271.2152134458799,-1.9347865541200804,264.654894185416,-8.495105814583951,258.0945749249569,-15.055425075043104,251.53425566449704,-21.61574433550294,244.97393640403496,-28.17606359596502,1.0,1.0,25762.5980482374,25762.5980482374,277.2889460849899,4.138946084989925,277.2889460849899,277.2889460849899,79964.98734315264,79966.86073016099,-1.873387008352438,0.0,8575.796259387458,8575.796259387458,0.9047253013612917,3647.7367529478975,277.2889460849899,4.138946084989925,1.0,0.002,0.2696093600164014,0.004533622552498292,0.000417590703203844,0.0015824092963634593,0.208795351601922,0.208795351601922,0.0,-4.3269684710245393e-13,1.0,1.0008907288198992,0.4355577512694708,0.09174907595077138,0.0,8.163510023111478e-05,104.4829085568306,0.0,1601666.9770020419,267.96470132628116,0.0004707908899490576,1.0,1279877.261876718,2614.5551554623908,,,,,,,,,,,,,,,,,,,3.0,14752.447986878462,1450.0,0.375,6.1796691888313084,3.5
3044.0,-29.99853993511625,4.814255364902817,34.89716018189683,28.369353257026546,6.447412106387026,-26.353944730962922,-39.86412301948292,2.8028169022433502,-5.185409984858097,-5.185871349915514,39.79493564135643,37575.01680672267,20600.26103252576,20600.26103252576,58175.27783924843,79975.32801091568,79967.09949160689,20600.26103252576,100567.36052413264,100567.36052413264,100567.36052413264,126510.09344501632,123902.35810712569,2607.7353378906255,0.0,93271.49073669499,50871.18661043384,47111.44902917906,25942.732920883675,73054.18195006273,19781.85232932665,1450.0,0.0,0.8867152106602871,2.864995361238238,0.0014957518510113484,1.0,1.0,-4.754717464880059,352093.88349448756,1545710.4323311776,4.3900519287361535,1545710.4323311776,4.3900519287361535,0.7625199854485043,0.09174948738099412,3.629578472064413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629578472064413,1.2786558443061598,1.278954385744916,2.8385890450717333,6014.629565158609,14752.425625484071,6484.7282652393815,0.0004158062372647217,25697.60964105689,2620.4269185763633,19383.28674281602,1976.5451752449635,0.7542836479174888,0.7542836479174888,32745.47937011102,32395.05729023726,1.0135396668032406,0.8,4334.2809518456415,4287.898129693729,1.0135396668032406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647356490191653,4.814255364902817,-1.042250969859304,5.856506334762121,3.5,3.5,1.0,0.6,0.00023346852753285556,1.000002939085519,0.0002334678413509039,198.92100513289125,0.0,1.3828817850138176e-07,0.39190869787291593,0.028165876354072698,8.007685489170979e-05,0.00015339167264114575,0.0005567471128122545,0.09174948738216733,0.09174948738216733,0.09174948738216733,0.09182995729091828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506685.9882064713,589.4293248803837,0.0,0.09174948738216733,0.09174948738099412,0.09174948738099412,0.375,0.375,0.5,5.805734867910441,0.4495925976167996,0.4495925976167996,-1.4722445484949276e-11,0.00046136505739013955,0.4311538850354282,-1.4722445484949276e-11,25942.732920883675,19781.85232932665,0.7625199854485043,0.7975771830632957,3.876830916394277,0.7963305629651017,0.5143445016249395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863466306815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42590001832,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746802879973,261.3746802879973,-11.77531971200267,244.97390390638583,277.77545666960884,119646.22334229622,119654.52490673562,-8.301564439405155,0.0,nan,277.77545666960884,4.625456669608866,271.21514611696557,-1.9348538830344069,264.65483556431934,-8.495164435680636,258.0945250116737,-15.055474988326296,251.53421445903066,-21.615785540969313,244.97390390638583,-28.17609609361415,1.0,1.0,25762.5980482374,25762.5980482374,277.28887204100533,4.1388720410053566,277.28887204100533,277.28887204100533,79965.25628778484,79967.09949160689,-1.843203822048963,0.0,8575.796259387458,8575.796259387458,0.9047259392701836,3647.726364424735,277.28887204100533,4.1388720410053566,1.0,0.002,0.26952854825675515,0.004533964372646578,0.0004174654479880603,0.0015825345523028682,0.20873272399403014,0.20873272399403014,0.0,2.9092830575172535e-13,1.0,1.0008817317042547,0.4311538850501506,0.09174948738099412,0.0,8.081175612018431e-05,103.4291574677056,0.0,1601666.8347967488,267.9645900151419,0.00046136507211258504,1.0,1279877.6122855737,2614.6107152410023,,,,,,,,,,,,,,,,,,,3.0,14752.425625484071,1450.0,0.375,6.1796691888313084,3.5
3045.0,-29.99856785978521,4.814251528278826,34.8971827820232,28.36940501527863,6.447340271017245,-26.353977046706852,-39.86415448654441,2.8027494579329297,-5.185519825938854,-5.18597196443566,39.794972015990126,37574.92993855186,20600.460394991835,20600.460394991835,58175.39033354369,79975.57524775273,79967.34097940083,20600.460394991835,100567.80137439267,100567.80137439267,100567.80137439267,126510.51278161569,123901.69961788353,2608.813163732159,0.0,93271.68808846553,50871.04977835737,47111.82034456462,25942.71140722302,73054.53175178764,19781.838131683147,1450.0,0.0,0.8867145656042382,2.864984857066819,0.0014957518510113484,1.0,1.0,-4.759172233002857,352092.5005400225,1545711.9939683273,4.390073607354854,1545711.9939683273,4.390073607354854,0.7625200705187449,0.0917498945589808,3.629569232033706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629569232033706,1.2786561582265976,1.2789546988612117,2.8385811218143684,6014.612776727017,14752.403407646747,6484.726884608003,0.00041580891484218653,25697.729434466222,2620.4391341045334,19383.28261601644,1976.5447544285196,0.7542799711331406,0.7542799711331406,32745.412680424775,32395.05729023726,1.0135370865758904,0.8,4334.272124616896,4287.898129693729,1.0135370865758904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647420821094097,4.814251528278826,-1.0423114838012983,5.856563012080124,3.5,3.5,1.0,0.6,0.0002334678413509039,1.000002906387158,0.0002334671628049401,198.92102819486996,0.0,1.364960035253386e-07,0.38682967399080964,0.028166012850076222,8.007657007261095e-05,0.00015339127127829297,0.0005567442386942277,0.09174989455009833,0.09174989455009833,0.09174989455009833,0.09182955380406965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506674.54654022807,589.4331023556924,0.0,0.09174989455009833,0.0917498945589808,0.0917498945589808,0.375,0.375,0.5,5.808124645921209,0.44506952146593903,0.44506952146593903,4.899902705801651e-11,0.0004521384968256825,0.4267997314328227,4.899902705801651e-11,25942.71140722302,19781.838131683147,0.7625200705187449,0.7975690530261361,3.8768513461835754,0.7963282898205715,0.5143408497397207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486515806716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.42082099444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3746268184726,261.3746268184726,-11.775373181527357,244.97387184099767,277.77538179594825,119645.83559681072,119654.01513741307,-8.179540602357974,0.0,nan,277.77538179594825,4.625381795948272,271.2150798049581,-1.9349201950418546,264.65477781396896,-8.495222186031015,258.0944758229755,-15.055524177024495,251.53417383198735,-21.61582616801263,244.97387184099767,-28.176128159002303,1.0,1.0,25762.5980482374,25762.5980482374,277.2887995857122,4.138799585712206,277.2887995857122,277.2887995857122,79965.5130429896,79967.34097940083,-1.8279364112386247,0.0,8575.796259387458,8575.796259387458,0.9047265094921042,3647.7170781938744,277.2887995857122,4.138799585712206,1.0,0.002,0.2694485505875422,0.004534302784108074,0.0004173414548453983,0.0015826585452016627,0.20867072742269915,0.20867072742269915,0.0,4.7060879498905805e-14,1.0,1.000872835974106,0.42679973138382366,0.0917498945589808,0.0,7.999766560395586e-05,102.38724892382999,0.0,1601666.6945789957,267.9644801740611,0.00045213844782665547,1.0,1279877.958323411,2614.6656578546695,,,,,,,,,,,,,,,,,,,3.0,14752.403407646747,1450.0,0.375,6.1796691888313084,3.5
3046.0,-29.998595790272045,4.814245998737454,34.89720501322255,28.369443711731606,6.447260115702771,-26.354010199676424,-39.86418605837969,2.8026745251029066,-5.185633216866108,-5.186076110475549,39.79500657853008,37574.85098015003,20600.663544978783,20600.663544978783,58175.51452512882,79975.82107874613,79967.55102817653,20600.663544978783,100568.21457315532,100568.21457315532,100568.21457315532,126510.90257305028,123901.02267513738,2609.879897912887,0.0,93271.88365029219,50870.92055221826,47112.181220082144,25942.687999894963,73054.8692199771,19781.822343523516,1450.0,0.0,0.886713909110502,2.864973979962823,0.0014957518510113484,1.0,1.0,-4.763683493355643,352091.0690481277,1545713.4778096925,4.390095670385798,1545713.4778096925,4.390095670385798,0.7625201499398833,0.09175029773850167,3.62956071507511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62956071507511,1.2786565068303588,1.2789550466786925,2.8385736870587475,6014.597023372004,14752.381246312874,6484.725015747942,0.0004158113545240223,25697.843615866343,2620.4507773670257,19383.277029868652,1976.5441847999728,0.7542764023165369,0.7542764023165369,32745.351209462984,32395.05729023726,1.0135347082624182,0.8,4334.263988152752,4287.898129693729,1.0135347082624182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647486374165587,4.814245998737454,-1.0423747674256685,5.856620766163123,3.5,3.5,1.0,0.6,0.0002334671628049401,1.0000029069933418,0.00023346648411942523,198.9210512616581,0.0,1.3497706079692887e-07,0.3825249902984964,0.028166147827137018,8.007628430610989e-05,0.0001533908784988302,0.0005567415066502135,0.09175029773764913,0.09175029773764913,0.09175029773764913,0.09182913717984634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506663.21567831567,589.4368431412132,0.0,0.09175029773764913,0.09175029773850167,0.09175029773850167,0.375,0.375,0.5,5.810489829621319,0.4405708900891341,0.4405708900891341,4.905587047687732e-11,0.000442893609431394,0.42239261711989684,4.905587047687732e-11,25942.687999894963,19781.822343523516,0.7625201499398833,0.7975612677456184,3.876872150801495,0.7963263112545622,0.5143373929944024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514866831006086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.416516310754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3745732446991,261.3745732446991,-11.775426755300884,244.9738400526391,277.775306436759,119645.37540776173,119653.57089615671,-8.195488394990655,0.0,nan,277.775306436759,4.625306436759047,271.2150131599352,-1.9349868400647665,264.6547198831095,-8.495280116890456,258.09442660628764,-15.055573393712336,251.53413332946397,-21.615866670536008,244.9738400526391,-28.176159947360873,1.0,1.0,25762.5980482374,25762.5980482374,277.288719932882,4.1387199328819975,277.288719932882,277.288719932882,79965.76242977357,79967.55102817653,-1.7885984029562678,0.0,8575.796259387458,8575.796259387458,0.9047270350912578,3647.7085186504855,277.288719932882,4.1387199328819975,1.0,0.002,0.2693693769616481,0.004534636954896835,0.0004172187350419999,0.001582781265016116,0.20860936752099993,0.20860936752099993,0.0,5.8115838530437e-14,1.0,1.0008638318463445,0.42239261707084097,0.09175029773850167,0.0,7.917362232488411e-05,101.33260245293545,0.0,1601666.550240171,267.96436678313387,0.0004428935603755235,1.0,1279878.316507022,2614.7212448554096,,,,,,,,,,,,,,,,,,,3.0,14752.381246312874,1450.0,0.375,6.1796691888313084,3.5
3047.0,-29.998622861635408,4.814238869738822,34.89722691721895,28.3694842242636,6.447180308385925,-26.35404254463409,-39.86421752544118,2.8025999913856583,-5.185742443195636,-5.186176411855156,39.795041606346146,37574.77400472306,20600.855480083592,20600.855480083592,58175.62948480665,79976.0701152287,79967.78319473327,20600.855480083592,100568.63867481687,100568.63867481687,100568.63867481687,126511.30477282849,123900.36897286405,2610.9357999644412,0.0,93272.08190404902,50870.792578718574,47112.543694811604,25942.666098011614,73055.20979282321,19781.80775337555,1450.0,0.0,0.8867132705312104,2.8649635047207838,0.0014957518510113484,1.0,1.0,-4.768081798298283,352089.69040484563,1545714.9816287917,4.390117131380563,1545714.9816287917,4.390117131380563,0.7625202312915608,0.09175069660187722,3.6295521088056626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295521088056626,1.2786568535852632,1.2789553926467059,2.8385661865641714,6014.581130724031,14752.358619534283,6484.723012677485,0.00041581380081001266,25697.959171811162,2620.4625607940698,19383.27104255701,1976.5435742640975,0.7542727775760141,0.7542727775760141,32745.289093872787,32395.05729023726,1.0135323050093863,0.8,4334.255766363834,4287.898129693729,1.0135323050093863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647548308383927,4.814238869738822,-1.0424364621968119,5.856675331935634,3.5,3.5,1.0,0.6,0.00023346648411942523,1.0000028175766256,0.00023346582631157017,198.92107361893142,0.0,1.3500483609571803e-07,0.3826037054952649,0.028166282831973113,8.007599948888686e-05,0.00015339048463053838,0.0005567387569614931,0.09175069660145103,0.09175069660145103,0.09175069660145103,0.09182873529198243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506652.00393699505,589.4405446089098,0.0,0.09175069660145103,0.09175069660187722,0.09175069660187722,0.375,0.375,0.5,5.812830991108355,0.4361110209956678,0.4361110209956678,-3.922195901395753e-12,0.00043396865953582164,0.4180946135568888,-3.922195901395753e-12,25942.666098011614,19781.80775337555,0.7625202312915608,0.7975534976019791,3.8768924217477037,0.7963241724962058,0.5143339415666742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514868504293919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.41659502595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3745196953681,261.3745196953681,-11.775480304631856,244.9738086424988,277.7752307482369,119644.92044081863,119653.11219011803,-8.191749299405156,0.0,nan,277.7752307482369,4.625230748236902,271.2149463270904,-1.9350536729095893,264.6546619059405,-8.495338094059491,258.09437748479525,-15.055622515204732,251.53409306364716,-21.615906936352815,244.9738086424988,-28.17619135750118,1.0,1.0,25762.5980482374,25762.5980482374,277.28864670380557,4.138646703805591,277.28864670380557,277.28864670380557,79965.99512824968,79967.78319473327,-1.788066483597504,0.0,8575.796259387458,8575.796259387458,0.9047275662015293,3647.6998693496907,277.28864670380557,4.138646703805591,1.0,0.002,0.26929100701243897,0.004534968190521047,0.00041709726340333073,0.0015829027367732012,0.20854863170166535,0.20854863170166535,0.0,1.765319661284348e-13,1.0,1.000855050475741,0.418094613560811,0.09175069660187722,0.0,7.836994612808241e-05,100.30402174972086,0.0,1601666.411173785,267.96425755680434,0.00043396866345801755,1.0,1279878.6614678912,2614.775481540528,,,,,,,,,,,,,,,,,,,3.0,14752.358619534283,1450.0,0.375,6.1796691888313084,3.5
3048.0,-29.99864964452401,4.814230177715741,34.897248496402874,28.369521942827873,6.447106030512479,-26.35407407702161,-39.86424885280428,2.802530463005134,-5.185850954151249,-5.186276153779772,39.795076048672534,37574.70453983492,20601.043042880756,20601.043042880756,58175.747582715674,79976.30369922981,79968.0125615498,20601.043042880756,100569.05560443056,100569.05560443056,100569.05560443056,126511.69977867066,123899.71882383476,2611.9809548359026,0.0,93272.26904583449,50870.67659925787,47112.88049619624,25942.644174240108,73055.52467043634,19781.79310639831,1450.0,0.0,0.8867126369269765,2.864953086462687,0.0014957518510113484,1.0,1.0,-4.772447333939795,352088.319456369,1545716.460308538,4.390138425197273,1545716.460308538,4.390138425197273,0.7625203110961507,0.09175109129982324,3.629544165302393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629544165302393,1.2786571771046555,1.2789557154004785,2.8385592559852517,6014.566445658947,14752.336951914393,6484.720829958221,0.00041581601906240514,25698.066974221147,2620.4735535805958,19383.264518263062,1976.5429089712657,0.7542693595478314,0.7542693595478314,32745.231761759045,32395.05729023726,1.0135300868301351,0.8,4334.248177728905,4287.898129693729,1.0135300868301351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647608831732398,4.814230177715741,-1.0424984769767267,5.856728654692468,3.5,3.5,1.0,0.6,0.00023346582631157017,1.000002787552878,0.00023346517551504822,198.92109573796816,0.0,1.308518447638505e-07,0.37083412806075233,0.028166413683817875,8.007571593704333e-05,0.00015339011037452684,0.000556736180124954,0.091751091294793,0.091751091294793,0.091751091294793,0.09182833574628761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506640.9052449438,589.4442087100895,0.0,0.091751091294793,0.09175109129982324,0.09175109129982324,0.375,0.375,0.5,5.815148325417407,0.4316897693130386,0.4316897693130386,7.73070496506989e-12,0.0004251996285233872,0.41382881983997777,7.73070496506989e-12,25942.644174240108,19781.79310639831,0.7625203110961507,0.7975463216024034,3.8769119318214837,0.796322356798539,0.514330773878357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514870126112864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.40482544851,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37446669493556,261.37446669493556,-11.775533305064414,244.9737776419036,277.77515574796666,119644.54464327262,119652.65242412816,-8.107780855566919,0.0,nan,277.77515574796666,4.625155747966687,271.21488012675576,-1.9351198732442185,264.65460450553985,-8.495395494460126,258.09432888433037,-15.055671115669611,251.53405326311707,-21.615946736882904,244.9737776419036,-28.176222358096368,1.0,1.0,25762.5980482374,25762.5980482374,277.2885737077142,4.138573707714215,277.2885737077142,277.2885737077142,79966.22882267337,79968.0125615498,-1.7837388764310163,0.0,8575.796259387458,8575.796259387458,0.9047280564107689,3647.691886128905,277.2885737077142,4.138573707714215,1.0,0.002,0.2692134347571812,0.004535295975765711,0.0004169770278235659,0.001583022972401818,0.20848851391178294,0.20848851391178294,0.0,2.2538394761628666e-13,1.0,1.0008463347417689,0.41382881983224706,0.09175109129982324,0.0,7.757225237363032e-05,99.2830971451138,0.0,1601666.2731609654,267.9641490458487,0.00042519962079268225,1.0,1279879.004504242,2614.8293170533825,,,,,,,,,,,,,,,,,,,3.0,14752.336951914393,1450.0,0.375,6.1796691888313084,3.5
