time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3049.0,-29.998675652074038,4.814219991357126,34.89726977502592,28.369561058376007,6.447031002656886,-26.354104986600884,-39.864276338461764,2.802460337183705,-5.185956715275381,-5.186373388770532,39.79511054061437,37574.621337533084,20601.22236306297,20601.22236306297,58175.84370059606,79976.54015503924,79968.2536486162,20601.22236306297,100569.47601167917,100569.47601167917,100569.47601167917,126512.09915019822,123899.0835994628,2613.015550735418,0.0,93272.4576996126,50870.54540058142,47113.23588781242,25942.62313851904,73055.85902633145,19781.779150814305,1450.0,0.0,0.886712015923496,2.864942929762775,0.0014957518510113484,1.0,1.0,-4.776734143246188,352086.98296836327,1545717.94112246,4.390159295554957,1545717.94112246,4.390159295554957,0.7625203914496508,0.09175148181609359,3.6295360024390657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295360024390657,1.2786575033781131,1.2789560409179246,2.8385521477409825,6014.551384142306,14752.315317527338,6484.718848223204,0.00041581832677401955,25698.176746816414,2620.484747270109,19383.25859472448,1976.5423049384328,0.7542659070988665,0.7542659070988665,32745.172846391288,32395.05729023726,1.0135278073958038,0.8,4334.240379530156,4287.898129693729,1.0135278073958038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647666695328165,4.814219991357126,-1.042559642775915,5.856779634133041,3.5,3.5,1.0,0.6,0.00023346517551504822,1.0000027068564035,0.0002334645435600535,198.92111721668442,0.0,1.2945715724905512e-07,0.3668815836438222,0.028166543140975123,8.007546715820853e-05,0.0001533897083568397,0.000556733468884778,0.09175148181212109,0.09175148181212109,0.09175148181212109,0.09182794588954012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506629.92067920516,589.4478351224719,0.0,0.09175148181212109,0.09175148181609359,0.09175148181609359,0.375,0.375,0.5,5.817442247322369,0.427313965199005,0.427313965199005,-7.185008144006133e-11,0.0004166734951240869,0.40963924552431763,-7.185008144006133e-11,25942.62313851904,19781.779150814305,0.7625203914496508,0.797538539424611,3.8769311021893755,0.7963200279340743,0.5143272810465496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871730649912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.400872904094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37441414590927,261.37441414590927,-11.775585854090707,244.97374710349612,277.77508118832174,119644.14915047893,119652.18787728246,-8.038726803510736,0.0,nan,277.77508118832174,4.625081188321758,271.21481437135793,-1.9351856286420457,264.6545475543901,-8.495452445609885,258.0942807374277,-15.055719262572268,251.53401392046203,-21.615986079537947,244.97374710349612,-28.176252896503854,1.0,1.0,25762.5980482374,25762.5980482374,277.28850458522277,4.13850458522279,277.28850458522277,277.28850458522277,79966.4507059695,79968.2536486162,-1.802942646696465,0.0,8575.796259387458,8575.796259387458,0.9047285601567576,3647.683682451261,277.28850458522277,4.13850458522279,1.0,0.002,0.2691366459773985,0.00453562069337684,0.0004168580079593628,0.0015831419917588904,0.2084290039796814,0.2084290039796814,0.0,-2.817468480742491e-13,1.0,1.0008377745763508,0.4096392455961677,0.09175148181609359,0.0,7.678877625304001e-05,98.28036818712255,0.0,1601666.138675948,267.9640432847246,0.00041667356697416835,1.0,1279879.3389187746,2614.8822085433876,,,,,,,,,,,,,,,,,,,3.0,14752.315317527338,1450.0,0.375,6.1796691888313084,3.5
3050.0,-29.99870220664254,4.8142082956001495,34.89729072415861,28.36961952215063,6.446966273802149,-26.35413535859438,-39.864307491201885,2.8023994257447447,-5.18606483819508,-5.186473010715501,39.795143597393064,37574.53538832546,20601.40349101024,20601.40349101024,58175.93887933569,79976.77877812638,79968.47129996792,20601.40349101024,100569.87479097815,100569.87479097815,100569.87479097815,126512.47553632724,123898.43601335895,2614.039522968291,0.0,93272.6473717784,50870.410637487876,47113.59637143391,25942.60074534909,73056.197116783,19781.76404580914,1450.0,0.0,0.886711387952626,2.8649325205081917,0.0014957518510113484,1.0,1.0,-4.781053539464267,352085.6136781555,1545719.3603232065,4.390180400089172,1545719.3603232065,4.390180400089172,0.7625204673959127,0.09175186846733147,3.629526445658625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629526445658625,1.2786577869170925,1.2789563237150077,2.838544044227497,6014.534213769625,14752.294523025894,6484.718277916507,0.0004158211720008659,25698.296669898726,2620.4969760212434,19383.256890039596,1976.5421311089513,0.7542623209243223,0.7542623209243223,32745.10387040988,32395.05729023726,1.0135251387178463,0.8,4334.231249681147,4287.898129693729,1.0135251387178463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647725142259196,4.8142082956001495,-1.0426228319080915,5.856831127508241,3.5,3.5,1.0,0.6,0.0002334645435600535,1.00000276379056,0.00023346389831473526,198.92113914716813,0.0,1.2570919357818468e-07,0.35625985460057535,0.0281666688501687,8.007518518865191e-05,0.0001533893583714016,0.0005567307326916103,0.0917518684505333,0.0917518684505333,0.0917518684505333,0.0918275472167613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506619.0437078107,589.4514259273222,0.0,0.0917518684505333,0.09175186846733147,0.09175186846733147,0.375,0.375,0.5,5.819712611562063,0.4229702139996334,0.4229702139996334,4.661160346586257e-12,0.0004081725203946007,0.40541947125120714,4.661160346586257e-12,25942.60074534909,19781.76404580914,0.7625204673959127,0.797530612863759,3.8769506286746505,0.7963176455289526,0.5143237243551179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148732887375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39025117505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37436285275777,261.37436285275777,-11.775637147242207,244.97371694238333,277.77500876313104,119643.80484649059,119651.65145479076,-7.846608300180772,0.0,nan,277.77500876313104,4.6250087631310635,271.21475039898485,-1.9352496010151299,264.6544920348326,-8.495507965167405,258.094233670682,-15.055766329317976,251.53397530653282,-21.616024693467153,244.97371694238333,-28.176283057616644,1.0,1.0,25762.5980482374,25762.5980482374,277.2884303430029,4.138430343002938,277.2884303430029,277.2884303430029,79966.73022797132,79968.47129996792,-1.741071996599203,0.0,8575.796259387458,8575.796259387458,0.9047291499235457,3647.674077886918,277.2884303430029,4.138430343002938,1.0,0.002,0.2690606463671403,0.004535941516619831,0.00041674020840573735,0.0015832597920267318,0.20837010420286867,0.20837010420286867,0.0,4.3246916464623197e-13,1.0,1.0008291525285957,0.405419471246546,0.09175186846733147,0.0,7.599960774114863e-05,97.27035375304897,0.0,1601666.0015035388,267.9639351618049,0.0004081725157334404,1.0,1279879.6815418783,2614.935465425612,,,,,,,,,,,,,,,,,,,3.0,14752.294523025894,1450.0,0.375,6.1796691888313084,3.5
3051.0,-29.998728403639024,4.814195123797299,34.89731134786772,28.3696592663415,6.446892243951646,-26.35416633888623,-39.86433494193477,2.8023301791734667,-5.186172339107259,-5.186572165650033,39.795176112274625,37574.45241048336,20601.5806162615,20601.5806162615,58176.03302674486,79977.01589721293,79968.68663054369,20601.5806162615,100570.26724680519,100570.26724680519,100570.26724680519,126512.84556108783,123897.79261047055,2615.0529506172743,0.0,93272.83745234935,50870.28053141964,47113.95213436635,25942.578314282637,73056.53044864899,19781.748874535297,1450.0,0.0,0.8867107643265139,2.864922158466367,0.0014957518510113484,1.0,1.0,-4.785338070869898,352084.25081040635,1545720.7562590144,4.390201358626997,1545720.7562590144,4.390201358626997,0.7625205419017467,0.09175225109240703,3.6295183728757956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6295183728757956,1.2786581091053408,1.2789566451533882,2.8385370155086402,6014.519320757791,14752.272402931118,6484.716000584666,0.00041582341349960034,25698.40619884946,2620.508144865929,19383.250082942326,1976.5414369782063,0.754258841305502,0.754258841305502,32745.045605140287,32395.05729023726,1.0135228844379949,0.8,4334.223537531165,4287.898129693729,1.0135228844379949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477822975877965,4.814195123797299,-1.0426863591484015,5.856881482945701,3.5,3.5,1.0,0.6,0.00023346389831473526,1.0000027265751337,0.00023346326175961114,198.92116078234986,0.0,1.2835293373548348e-07,0.36375221420636017,0.028166797203102438,8.007493672744985e-05,0.0001533889615872854,0.000556728054277392,0.09175225109014959,0.09175225109014959,0.09175225109014959,0.09182715050766939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506608.27782724064,589.4549800170057,0.0,0.09175225109014959,0.09175225109240703,0.09175225109240703,0.375,0.375,0.5,5.821959594081478,0.41865797224642165,0.41865797224642165,3.1604940886609256e-11,0.0003998265427753722,0.4012340947801363,3.1604940886609256e-11,25942.578314282637,19781.748874535297,0.7625205419017467,0.7975228294014293,3.8769699485922366,0.7963153008975214,0.5143202418693319,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487487959677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39774353466,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37431177410184,261.37431177410184,-11.775688225898136,244.973687067175,277.7749364810286,119643.39810224473,119651.21189784222,-7.813795597485801,0.0,nan,277.7749364810286,4.624936481028612,271.21468659825825,-1.9353134017417233,264.6544367154861,-8.495563284513878,258.09418683271696,-15.05581316728302,251.5339369499461,-21.616063050053867,244.973687067175,-28.17631293282497,1.0,1.0,25762.5980482374,25762.5980482374,277.2883562971742,4.138356297174198,277.2883562971742,277.2883562971742,79966.9719238129,79968.68663054369,-1.7147067307814723,0.0,8575.796259387458,8575.796259387458,0.9047296481096421,3647.665964740175,277.2883562971742,4.138356297174198,1.0,0.002,0.2689854295304451,0.004536258937249415,0.00041662362171841376,0.0015833763781915417,0.2083118108592069,0.2083118108592069,0.0,-9.004472514839712e-14,1.0,1.000820600597563,0.40123409474853133,0.09175225109240703,0.0,7.521683351556917e-05,96.2685225767084,0.0,1601665.8652758305,267.9638276608927,0.00039982651117043133,1.0,1279880.0225588032,2614.9882910251304,,,,,,,,,,,,,,,,,,,3.0,14752.272402931118,1450.0,0.375,6.1796691888313084,3.5
3052.0,-29.99875175892268,4.814180723514959,34.897331784000016,28.36969932485374,6.446810499291078,-26.354195533107152,-39.86436592005191,2.802254273533672,-5.186265963044889,-5.186658127508697,39.795211951039796,37574.386139372524,20601.72803310873,20601.72803310873,58176.114172481255,79977.26629419994,79968.98994896174,20601.72803310873,100570.71798207046,100570.71798207046,100570.71798207046,126513.2796685761,123897.22309659657,2616.0565719795227,0.0,93273.03429855302,50870.159997568364,47114.30477887183,25942.561686505636,73056.86646537748,19781.738425747335,1450.0,0.0,0.8867101959175385,2.8649131811196655,0.0014957518510113484,1.0,1.0,-4.789304711790635,352083.0692817996,1545722.2948982106,4.390220461470268,1545722.2948982106,4.390220461470268,0.7625206278698786,0.09175262913631937,3.629509573662542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629509573662542,1.2786584621314976,1.2789569974479893,2.8385293502161817,6014.503078922881,14752.250438320068,6484.714459353062,0.00041582597762470285,25698.522735795155,2620.5200283272225,19383.245476097924,1976.5409672108135,0.7542552416485497,0.7542552416485497,32744.982096833228,32395.05729023726,1.0135204273064746,0.8,4334.215131398445,4287.898129693729,1.0135204273064746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829866515911,4.814180723514959,-1.042742668982192,5.856923392497151,3.5,3.5,1.0,0.6,0.00023346326175961114,1.00000243081068,0.00023346269425600052,198.921180070664,0.0,1.2662428419244174e-07,0.3588532214013799,0.02816692382738663,8.007465634015478e-05,0.00015338860541945634,0.0005567254118606629,0.09175262912322914,0.09175262912322914,0.09175262912322914,0.0918268038998136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506597.63390629564,589.4584940016148,0.0,0.09175262912322914,0.09175262913631937,0.09175262913631937,0.375,0.375,0.5,5.824184834250777,0.4144273687130635,0.4144273687130635,-3.751665644813329e-12,0.000392164463789868,0.39735341571804383,-3.751665644813329e-12,25942.561686505636,19781.738425747335,0.7625206278698786,0.7975154534429757,3.8769877679283367,0.7963127490562658,0.5143169691952155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876449034562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.39284454185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.374260427929,261.374260427929,-11.775739572070961,244.97365784659277,277.7748630092669,119642.89588828867,119650.75060657643,-7.854718287756761,0.0,nan,277.7748630092669,4.624863009266903,271.2146219767269,-1.9353780232730742,264.6543809441944,-8.495619055805605,258.09413991166457,-15.055860088335407,251.5338988791287,-21.616101120871264,244.97365784659277,-28.176342153407205,1.0,1.0,25762.5980482374,25762.5980482374,277.2883057044415,4.138305704441507,277.2883057044415,277.2883057044415,79967.12521412624,79968.98994896174,-1.8647348355007125,0.0,8575.796259387458,8575.796259387458,0.9047301911246368,3647.6571215308545,277.2883057044415,4.138305704441507,1.0,0.002,0.2689109384872995,0.004536575307126938,0.0004165081706142944,0.0015834918278182135,0.2082540853071472,0.2082540853071472,0.0,-1.567492229764822e-12,1.0,1.000812671144263,0.3973534157217955,0.09175262913631937,0.0,7.44910345257087e-05,95.33960897193874,0.0,1601665.7460561886,267.9637340369551,0.00039216446754153367,1.0,1279880.3182017119,2615.037361458648,,,,,,,,,,,,,,,,,,,3.0,14752.250438320068,1450.0,0.375,6.1796691888313084,3.5
3053.0,-29.99877675753374,4.814164919655998,34.89735189764933,28.3697452506982,6.446756755193546,-26.354223406261337,-39.864389144908614,2.8022034039181998,-5.186371580025934,-5.186755693517074,39.79524352487379,37574.29677402567,20601.896463136523,20601.896463136523,58176.193237162195,79977.46227411412,79969.20205419914,20601.896463136523,100571.09851733566,100571.09851733566,100571.09851733566,126513.63797697103,123896.58813621706,2617.0498407539676,0.0,93273.19193695037,50870.03270232834,47114.62137180226,25942.539459635376,73057.16083143764,19781.723348600262,1450.0,0.0,0.8867095838036096,2.86490298292994,0.0014957518510113484,1.0,1.0,-4.793520630701778,352081.72826128907,1545723.6504348435,4.39024103314933,1545723.6504348435,4.39024103314933,0.7625207000023696,0.09175300390825956,3.629501973526723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629501973526723,1.2786586990084097,1.2789572336545252,2.838522880532057,6014.489370438562,14752.232726812006,6484.713519546376,0.0004158281876256951,25698.619980723815,2620.529944550261,19383.242666952847,1976.5406807577356,0.754252278195948,0.754252278195948,32744.92724284078,32395.05729023726,1.0135183050106804,0.8,4334.207870774409,4287.898129693729,1.0135183050106804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647884216042679,4.814164919655998,-1.042806356288998,5.856971275944996,3.5,3.5,1.0,0.6,0.00023346269425600052,1.0000026018484285,0.0002334620868230368,198.9212007161487,0.0,1.1288848791875004e-07,0.3199259747617376,0.02816703671587455,8.00744461293053e-05,0.0001533882481266952,0.000556722949291647,0.09175300389660145,0.09175300389660145,0.09175300389660145,0.09182641363560835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506587.080826544,589.4619777663775,0.0,0.09175300389660145,0.09175300390825956,0.09175300390825956,0.375,0.375,0.5,5.826387124913527,0.4102233303537446,0.4102233303537446,3.2741809263825417e-11,0.0003841134911226618,0.393235062815279,3.2741809263825417e-11,25942.539459635376,19781.723348600262,0.7625207000023696,0.7975081976677754,3.8770051364379534,0.7963106227381351,0.5143136736550658,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877848228245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.353917295215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37421125900124,261.37421125900124,-11.775788740998735,244.9736291323215,277.77479338568236,119642.71751396604,119650.2391675503,-7.521653584260833,0.0,nan,277.77479338568236,4.624793385682381,271.2145605350067,-1.9354394649932942,264.6543276843356,-8.495672315664365,258.09409483366693,-15.055905166333048,251.5338619829946,-21.61613801700537,244.9736291323215,-28.176370867678486,1.0,1.0,25762.5980482374,25762.5980482374,277.2882328714411,4.138232871441119,277.2882328714411,277.2882328714411,79967.39114041952,79969.20205419914,-1.810913779612747,0.0,8575.796259387458,8575.796259387458,0.9047306601420727,3647.6494833943566,277.2882328714411,4.138232871441119,1.0,0.002,0.26883721776068525,0.004536886349927329,0.0004163939026689831,0.0015836060965897308,0.20819695133449154,0.20819695133449154,0.0,-7.412863725630991e-13,1.0,1.000804255852209,0.39323506278253717,0.09175300390825956,0.0,7.372072282484282e-05,94.35372692424508,0.0,1601665.612433797,267.96362841997404,0.00038411345838085253,1.0,1279880.6537535635,2615.089355593848,,,,,,,,,,,,,,,,,,,3.0,14752.232726812006,1450.0,0.375,6.1796691888313084,3.5
3054.0,-29.998801380661327,4.8141477434584505,34.89737169639493,28.369774657208495,6.446683561369214,-26.35425288645847,-39.86442015795035,2.8021350671652288,-5.18647658864262,-5.186852811760263,39.79527467219962,37574.24418674131,20602.061143750543,20602.061143750543,58176.30533049185,79977.68203516302,79969.41357309754,20602.061143750543,100571.47471684808,100571.47471684808,100571.47471684808,126513.99194758534,123895.9591074262,2618.032840159144,0.0,93273.36828130748,50869.93660422338,47114.924085649,25942.51723073726,73057.44131638626,19781.708240822554,1450.0,0.0,0.8867089755176505,2.864892829838179,0.0014957518510113484,1.0,1.0,-4.797695628215251,352080.3933983499,1545724.9876616283,4.3902614761986145,1545724.9876616283,4.3902614761986145,0.7625207710138766,0.09175337494143417,3.629494962611052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629494962611052,1.2786590169036487,1.2789575508472446,2.8385166918074036,6014.476257273648,14752.211927209797,6484.710936725763,0.0004158300878345725,25698.718207947808,2620.539960939547,19383.23494672919,1976.5398935140124,0.7542490948336311,0.7542490948336311,32744.87664152532,32395.05729023726,1.0135163472513462,0.8,4334.201173046296,4287.898129693729,1.0135163472513462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479373556969135,4.8141477434584505,-1.0428703500029695,5.85701809346142,3.5,3.5,1.0,0.6,0.0002334620868230368,1.000002562768686,0.00023346148851524466,198.9212210515382,0.0,1.2083129449583452e-07,0.342435888601195,0.028167157547169044,8.007416542749316e-05,0.00015338792139554363,0.0005567206880305056,0.0917533749328119,0.0917533749328119,0.0917533749328119,0.09182602521375974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506576.63648895733,589.4654255995208,0.0,0.0917533749328119,0.09175337494143417,0.09175337494143417,0.375,0.375,0.5,5.828566631617919,0.4060443646778822,0.4060443646778822,8.753886504564434e-12,0.00037622311765517225,0.3891571835450236,8.753886504564434e-12,25942.51723073726,19781.708240822554,0.7625207710138766,0.7975019575206375,3.8770232774383393,0.7963090998294149,0.5143109792747925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487934587246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.376427209056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37416213742864,261.37416213742864,-11.775837862571336,244.9736007203435,277.77472355451516,119642.33056962497,119649.84497906848,-7.514409443508895,0.0,nan,277.77472355451516,4.624723554515185,271.2144989876773,-1.9355010123226748,264.65427442084564,-8.495725579154339,258.0940498540121,-15.055950145987879,251.53382528717808,-21.616174712821902,244.9736007203435,-28.176399279656465,1.0,1.0,25762.5980482374,25762.5980482374,277.2881604178345,4.138160417834513,277.2881604178345,277.2881604178345,79967.61106535356,79969.41357309754,-1.8025077439815504,0.0,8575.796259387458,8575.796259387458,0.9047310927974155,3647.6424374241074,277.2881604178345,4.138160417834513,1.0,0.002,0.26876425981162316,0.004537194076747318,0.00041628081659869745,0.0015837191825617142,0.2081404082993487,0.2081404082993487,0.0,-8.395883814571459e-13,1.0,1.0007959231031647,0.3891571835362697,0.09175337494143417,0.0,7.295794527486477e-05,93.37748706373293,0.0,1601665.4797486102,267.96352341135736,0.00037622310890128574,1.0,1279880.9877654687,2615.140838885409,,,,,,,,,,,,,,,,,,,3.0,14752.211927209797,1450.0,0.375,6.1796691888313084,3.5
3055.0,-29.998825563874533,4.814129226134188,34.89739118347001,28.369825472496473,6.446607545862159,-26.35428225290162,-39.86444732928646,2.8020642348820037,-5.186580977990445,-5.186949452948215,39.79530528295517,37574.15105924286,20602.22207890975,20602.22207890975,58176.37313815261,79977.93049456997,79969.62243425696,20602.22207890975,100571.84451316671,100571.84451316671,100571.84451316671,126514.33948262273,123895.33383842948,2619.0056441932543,0.0,93273.56221195639,50869.78883765772,47115.30374922075,25942.49496945602,73057.79871867677,19781.693071415197,1450.0,0.0,0.8867083716089427,2.8648827252071714,0.0014957518510113484,1.0,1.0,-4.801838118942783,352079.0650967954,1545726.3018527834,4.390281772157695,1545726.3018527834,4.390281772157695,0.7625208406017084,0.09175374207746888,3.6294852430122315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294852430122315,1.2786593463436517,1.2789578795990917,2.8385083590800058,6014.458601224192,14752.191337994911,6484.7106964148325,0.0004158330573723125,25698.840459961626,2620.552427175603,19383.23422842374,1976.539820267241,0.7542454788426155,0.7542454788426155,32744.806490244682,32395.05729023726,1.0135136331072587,0.8,4334.191887631477,4287.898129693729,1.0135136331072587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647989286756105,4.814129226134188,-1.0429346200377374,5.8570638461719255,3.5,3.5,1.0,0.6,0.00023346148851524466,1.000002516982956,0.00023346090089813618,198.92124102362123,0.0,1.1901611657807912e-07,0.33729167438227625,0.02816727656328562,8.007391949804958e-05,0.00015338756901719507,0.0005567179182094297,0.09175374207035672,0.09175374207035672,0.09175374207035672,0.09182563879892765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506566.2994916059,589.4688379589551,0.0,0.09175374207035672,0.09175374207746888,0.09175374207746888,0.375,0.375,0.5,5.830723532065929,0.4018918528904578,0.4018918528904578,1.7394086171407253e-11,0.00036847495778147277,0.38511133400544395,1.7394086171407253e-11,25942.49496945602,19781.693071415197,0.7625208406017084,0.7974935545197309,3.8770423851638025,0.7963061323839228,0.5143071885306786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880821022083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.371282994834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37411283807563,261.37411283807563,-11.775887161924345,244.97357260602834,277.7746530701241,119641.82640700348,119649.36801238102,-7.541605377532065,0.0,nan,277.7746530701241,4.624653070124111,271.21443697730166,-1.935563022698318,264.65422088448605,-8.495779115513926,258.09400479166646,-15.055995208333513,251.53378869884727,-21.616211301152703,244.97357260602834,-28.176427393971636,1.0,1.0,25762.5980482374,25762.5980482374,277.2880881313715,4.138088131371546,277.2880881313715,277.2880881313715,79967.85618411173,79969.62243425696,-1.766250145228696,0.0,8575.796259387458,8575.796259387458,0.9047316926096447,3647.632669227293,277.2880881313715,4.138088131371546,1.0,0.002,0.268692058685425,0.004537498522273936,0.00041616890320468906,0.0015838310961070194,0.20808445160234454,0.20808445160234454,0.0,-6.882914377337457e-13,1.0,1.0007876556483417,0.38511133398804986,0.09175374207746888,0.0,7.220112276620204e-05,92.40886832133533,0.0,1601665.3479860998,267.96341902200953,0.0003684749403873866,1.0,1279881.3201363776,2615.1919209751545,,,,,,,,,,,,,,,,,,,3.0,14752.191337994911,1450.0,0.375,6.1796691888313084,3.5
3056.0,-29.998849963341105,4.8141093809882225,34.89741035119932,28.36986818527805,6.4465410498684825,-26.354310862023446,-39.864474430773384,2.802001948529015,-5.1866858218315315,-5.187046646967988,39.79533504911248,37574.07454944559,20602.381417589793,20602.381417589793,58176.455967035385,79978.15267086298,79969.82130403694,20602.381417589793,100572.20272162673,100572.20272162673,100572.20272162673,126514.67492645989,123894.70664676854,2619.9682796913535,0.0,93273.7397422939,50869.66773602398,47115.63556252213,25942.472204833157,73058.1077673553,19781.677454521225,1450.0,0.0,0.8867077679425026,2.864872560802907,0.0014957518510113484,1.0,1.0,-4.805971358524118,352077.7291999384,1545727.5797843155,4.390302059993478,1545727.5797843155,4.390302059993478,0.7625209077350709,0.09175410540162514,3.6294772515978635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294772515978635,1.2786596361631677,1.2789581687348714,2.8385014658699306,6014.443995339206,14752.171071425135,6484.709085745515,0.0004158353346126847,25698.945957363554,2620.5631849167203,19383.22941402536,1976.539329335233,0.7542421952318032,0.7542421952318032,32744.748812120728,32395.05729023726,1.013511401549099,0.8,4334.184253197692,4287.898129693729,1.013511401549099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648040702658419,4.8141093809882225,-1.0429997640266437,5.857109145014866,3.5,3.5,1.0,0.6,0.00023346090089813618,1.0000025394910903,0.000233460308027764,198.92126117430405,0.0,1.1688952446594401e-07,0.3312649123364853,0.028167393452810087,8.007367420151069e-05,0.0001533872266966255,0.0005567154499810867,0.09175410538990819,0.09175410538990819,0.09175410538990819,0.09182525049376547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506556.068044734,589.4722154205209,0.0,0.09175410538990819,0.09175410540162514,0.09175410540162514,0.375,0.375,0.5,5.832857885288972,0.39776282988287903,0.39776282988287903,-3.0240698833949864e-11,0.0003608251364539683,0.38107528844386707,-3.0240698833949864e-11,25942.472204833157,19781.677454521225,0.7625209077350709,0.797486314274272,3.8770604934758044,0.7963038976083431,0.5143039656747707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514882269817106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.36525623279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37406423901876,261.37406423901876,-11.775935760981213,244.97354478444458,277.774583693595,119641.47833784173,119648.91281509072,-7.434477248987096,0.0,nan,277.774583693595,4.624583693595014,271.21437591176203,-1.9356240882379439,264.6541681299357,-8.49583187006425,258.09396034810146,-15.056039651898516,251.53375256627402,-21.61624743372596,244.97354478444458,-28.176455215555393,1.0,1.0,25762.5980482374,25762.5980482374,277.2880141270095,4.138014127009512,277.2880141270095,277.2880141270095,79968.10888136819,79969.82130403694,-1.7124226687592454,0.0,8575.796259387458,8575.796259387458,0.9047321857723821,3647.6246378558526,277.2880141270095,4.138014127009512,1.0,0.002,0.2686206125863279,0.004537799525394533,0.0004160581588174183,0.0015839418411488374,0.20802907940870913,0.20802907940870913,0.0,-3.3744274735569846e-14,1.0,1.0007794080701824,0.38107528847410777,0.09175410540162514,0.0,7.144609651143409e-05,91.44254820409148,0.0,1601665.2158436177,267.96331417816845,0.00036082516669466713,1.0,1279881.65440861,2615.242875371898,,,,,,,,,,,,,,,,,,,3.0,14752.171071425135,1450.0,0.375,6.1796691888313084,3.5
3057.0,-29.99887346149005,4.814088278326233,34.89742922847942,28.36991079328584,6.446462671272152,-26.354339848210852,-39.8645016021095,2.8019290579979566,-5.186787593171971,-5.187141003019103,39.79536500972561,37573.99202456883,20602.53231957139,20602.53231957139,58176.52434414023,79978.39723041248,79970.03450470764,20602.53231957139,100572.56682427903,100572.56682427903,100572.56682427903,126515.01732089967,123894.0963739814,2620.9209469182656,0.0,93273.931544447,50869.53222792357,47115.99924058159,25942.450496620648,73058.44973720223,19781.662669337937,1450.0,0.0,0.8867071780413629,2.8648626930710104,0.0014957518510113484,1.0,1.0,-4.8100187556867695,352076.43231497443,1545728.866065215,4.390321885227398,1545728.866065215,4.390321885227398,0.7625209758775395,0.09175446475119527,3.629468319046816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629468319046816,1.2786599751294792,1.2789585070222034,2.8384937275285327,6014.427598722359,14752.150053867448,6484.708034388282,0.0004158379871226525,25699.062051309742,2620.575023204636,19383.226271448235,1976.5390088815484,0.7542386657049368,0.7542386657049368,32744.684341302036,32395.05729023726,1.0135089071837389,0.8,4334.1757196643075,4287.898129693729,1.0135089071837389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648089396180564,4.814088278326233,-1.0430637670387677,5.857152045365001,3.5,3.5,1.0,0.6,0.000233460308027764,1.000002445682516,0.00023345973705936687,198.921280580623,0.0,1.1793452214703902e-07,0.33422643576470856,0.028167511387332235,8.007342827346135e-05,0.00015338687975430265,0.0005567128206256849,0.0917544647444787,0.0917544647444787,0.0917544647444787,0.09182487312351531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506545.945043735,589.4755570822654,0.0,0.0917544647444787,0.09175446475119527,0.09175446475119527,0.375,0.375,0.5,5.834970137026161,0.39366799762763094,0.39366799762763094,1.3244516594568267e-11,0.0003534098471504876,0.3771222473323519,1.3244516594568267e-11,25942.450496620648,19781.662669337937,0.7625209758775395,0.797478407126849,3.877078981535915,0.796301106215727,0.5143004287625297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514883731567958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.368217756215,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37401521463295,261.37401521463295,-11.77598478536703,244.9735172500273,277.7745131792398,119640.97118046113,119648.4707229477,-7.499542486578062,0.0,nan,277.7745131792398,4.624513179239841,271.2143139933963,-1.935686006603703,264.65411480755597,-8.495885192444007,258.09391562170936,-15.05608437829062,251.5337164358691,-21.616283564130867,244.9735172500273,-28.176482749972678,1.0,1.0,25762.5980482374,25762.5980482374,277.2879446317018,4.137944631701828,277.2879446317018,277.2879446317018,79968.33074835107,79970.03450470764,-1.7037563565681921,0.0,8575.796259387458,8575.796259387458,0.9047327370136916,3647.6156606420504,277.2879446317018,4.137944631701828,1.0,0.002,0.26854990601687123,0.0045380977111797545,0.00041594856235282915,0.0015840514377286998,0.20797428117641456,0.20797428117641456,0.0,8.152896760482697e-14,1.0,1.0007713299675596,0.3771222473191074,0.09175446475119527,0.0,7.070656730829356e-05,90.4960612891748,0.0,1601665.0875885768,267.963212406828,0.000353409833905971,1.0,1279881.9789199415,2615.292800516064,,,,,,,,,,,,,,,,,,,3.0,14752.150053867448,1450.0,0.375,6.1796691888313084,3.5
3058.0,-29.99889669306285,4.814065948714357,34.89744781766446,28.369944320898526,6.446392222930973,-26.354367801467063,-39.86452859882263,2.8018633313281223,-5.1868886773686995,-5.187234805379866,39.79539445729959,37573.92636187593,20602.679553434093,20602.679553434093,58176.60591531002,79978.61454470652,79970.24510713795,20602.679553434093,100572.92466057204,100572.92466057204,100572.92466057204,126515.35345185648,123893.48972409984,2621.86372775665,0.0,93274.10470817077,50869.422347780266,47116.31373376722,25942.42879128445,73058.74252505167,19781.647851451125,1450.0,0.0,0.8867065928226434,2.864852882007677,0.0014957518510113484,1.0,1.0,-4.814034638995622,352075.1430431569,1545730.1303207614,4.3903415531135295,1545730.1303207614,4.3903415531135295,0.7625210426749602,0.09175482028300885,3.629460972625845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629460972625845,1.2786602808562368,1.278958812090227,2.838487303441871,6014.413986853592,14752.130122611901,6484.7060775524005,0.00041584005146455007,25699.161779576527,2620.5851926576893,19383.220422334834,1976.5384124379718,0.7542355112040636,0.7542355112040636,32744.63131837674,32395.05729023726,1.0135068557364095,0.8,4334.168701405313,4287.898129693729,1.0135068557364095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648136906062662,4.814065948714357,-1.0431279541809078,5.857193902895265,3.5,3.5,1.0,0.6,0.00023345973705936687,1.0000024179377478,0.00023345917256962096,198.92129976678902,0.0,1.1357776472780655e-07,0.32187938523860377,0.028167624965096963,8.007318392661893e-05,0.00015338655313274792,0.0005567105083209091,0.09175482028216617,0.09175482028216617,0.09175482028216617,0.09182449805492783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506535.926148553,589.4788643412811,0.0,0.09175482028216617,0.09175482028300885,0.09175482028300885,0.375,0.375,0.5,5.837060470444855,0.38960751983665887,0.38960751983665887,-3.353761712787673e-12,0.00034612801118782954,0.37320016638426523,-3.353761712787673e-12,25942.42879128445,19781.647851451125,0.7625210426749602,0.7974716904677439,3.8770962775826003,0.7962990315000481,0.5142974689030806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885139321925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35587070569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37396658741557,261.37396658741557,-11.776033412584411,244.973490068701,277.7744431061308,119640.60438027894,119648.04316554221,-7.438785263269892,0.0,nan,277.7744431061308,4.624443106130798,271.2142524986435,-1.9357475013565022,264.65406189116,-8.495938108839994,258.09387128367155,-15.05612871632843,251.53368067618646,-21.616319323813514,244.973490068701,-28.176509931298966,1.0,1.0,25762.5980482374,25762.5980482374,277.28787538711083,4.137875387110853,277.28787538711083,277.28787538711083,79968.54811572538,79970.24510713795,-1.6969914125656942,0.0,8575.796259387458,8575.796259387458,0.904733190372145,3647.608277488974,277.28787538711083,4.137875387110853,1.0,0.002,0.2684799332186578,0.004538392729612407,0.00041584010292280315,0.001584159897116646,0.20792005146140158,0.20792005146140158,0.0,3.944934656718857e-14,1.0,1.000763314987191,0.373200166387619,0.09175482028300885,0.0,6.997279608834432e-05,89.55694330183243,0.0,1601664.9603217877,267.9631113226313,0.00034612801454159126,1.0,1279882.3015270405,2615.3423387961943,,,,,,,,,,,,,,,,,,,3.0,14752.130122611901,1450.0,0.375,6.1796691888313084,3.5
3059.0,-29.99891994854268,4.814042375591064,34.89746609290076,28.36996733620765,6.446319236721369,-26.354396030016126,-39.86455563046036,2.801795318199838,-5.186991942906957,-5.187330816050705,39.79542258325595,37573.8706225612,20602.82877478204,20602.82877478204,58176.69939734324,79978.82379142079,79970.43393397455,20602.82877478204,100573.26270875659,100573.26270875659,100573.26270875659,126515.66854106923,123892.8719779263,2622.796563142922,0.0,93274.27238181677,50869.325041409786,47116.608156007766,25942.40583231264,73059.01398832041,19781.631972288767,1450.0,0.0,0.8867060011348837,2.8648428372300927,0.0014957518510113484,1.0,1.0,-4.81807909890739,352073.82342313154,1545731.3378366427,4.390361438427481,1545731.3378366427,4.390361438427481,0.7625211054114995,0.0917551722044284,3.629454580131285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629454580131285,1.2786605971644458,1.2789591277504568,2.8384816019043315,6014.401905979711,14752.110246850267,6484.703386422605,0.0004158417624055694,25699.253241086943,2620.5945191361925,19383.212378367785,1976.53759218161,0.7542325139385248,0.7542325139385248,32744.58518041499,32395.05729023726,1.0135050706677422,0.8,4334.1625944588695,4287.898129693729,1.0135050706677422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648185057272696,4.814042375591064,-1.0431939498622524,5.857236325453316,3.5,3.5,1.0,0.6,0.00023345917256962096,1.0000024204264628,0.0002334586075002294,198.92131897270235,0.0,1.1228903396106314e-07,0.3182271222456529,0.028167737254130923,8.007293926436446e-05,0.0001533862333052565,0.0005567083669988491,0.09175517220907266,0.09175517220907266,0.09175517220907266,0.0918241148258214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506526.0080719147,589.4821382421385,0.0,0.09175517220907266,0.0917551722044284,0.0917551722044284,0.375,0.375,0.5,5.839128750848538,0.3855702301451629,0.3855702301451629,-5.9117155615240335e-12,0.0003388731437325987,0.36925171714329963,-5.9117155615240335e-12,25942.40583231264,19781.631972288767,0.7625211054114995,0.7974655242191964,3.877113526646131,0.7962973522561319,0.5142947950073341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488653110579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3522184427,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37391805226554,261.37391805226554,-11.77608194773444,244.97346314906915,277.7743729554625,119640.2374371676,119647.6621382831,-7.424701115522871,0.0,nan,277.7743729554625,4.6243729554625475,271.2141909941818,-1.9358090058181574,264.6540090329048,-8.495990967095167,258.09382707162683,-15.056172928373144,251.53364511034815,-21.61635488965183,244.97346314906915,-28.17653685093083,1.0,1.0,25762.5980482374,25762.5980482374,277.28780139501777,4.137801395017789,277.28780139501777,277.28780139501777,79968.7622722213,79970.43393397455,-1.671661753251101,0.0,8575.796259387458,8575.796259387458,0.9047335848621331,3647.6018530319416,277.28780139501777,4.137801395017789,1.0,0.002,0.268410699164663,0.004538684105714331,0.00041573278585184614,0.0015842672149042332,0.20786639292592307,0.20786639292592307,0.0,7.560792270044914e-13,1.0,1.000755245966981,0.36925171714921134,0.0917551722044284,0.0,6.923405295625355e-05,88.6114619028996,0.0,1601664.8305785763,267.963008057093,0.00033887314964431425,1.0,1279882.6317287812,2615.392194791307,,,,,,,,,,,,,,,,,,,3.0,14752.110246850267,1450.0,0.375,6.1796691888313084,3.5
3060.0,-29.998940517381808,4.814017763414062,34.89748416894547,28.36999426307159,6.446231625767187,-26.354423303074462,-39.8645825223997,2.801714411564115,-5.187083798219703,-5.187415955601288,39.79545339022451,37573.80752502527,20602.95346117162,20602.95346117162,58176.760986196896,79979.0638327668,79970.6947723616,20602.95346117162,100573.64823353323,100573.64823353323,100573.64823353323,126516.03586757905,123892.31579949764,2623.7200680814085,0.0,93274.45840920309,50869.20725691099,47116.94572476899,25942.387634045823,73059.33335881482,19781.61996414998,1450.0,0.0,0.8867054551580029,2.8648339337727124,0.0014957518510113484,1.0,1.0,-4.821856835844926,352072.6532249539,1545732.6604560048,4.390379787516106,1545732.6604560048,4.390379787516106,0.762521177433542,0.09175551990267075,3.6294465155223574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294465155223574,1.2786609732178742,1.2789595031691132,2.838474460034941,6014.386773215474,14752.089952461509,6484.702024488517,0.00041584416066559727,25699.361599706295,2620.6055686402897,19383.208307455658,1976.5371770641002,0.7542291753923248,0.7542291753923248,32744.526973909997,32395.05729023726,1.0135028186704074,0.8,4334.15489008713,4287.898129693729,1.0135028186704074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648225291465831,4.814017763414062,-1.0432540094847633,5.857271772898826,3.5,3.5,1.0,0.6,0.0002334586075002294,1.0000021408014277,0.0002334581077127791,198.92133595981284,0.0,1.1240434868028131e-07,0.31855392415991723,0.028167849658479602,8.007269586720015e-05,0.00015338591163302923,0.0005567059625067182,0.0917555199058543,0.0917555199058543,0.0917555199058543,0.09182377291242508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506516.2036843397,589.4853747414365,0.0,0.0917555199058543,0.09175551990267075,0.09175551990267075,0.375,0.375,0.5,5.841176343028659,0.38159802866317705,0.38159802866317705,1.6200374375330284e-11,0.0003321573815924239,0.36555911975636945,1.6200374375330284e-11,25942.387634045823,19781.61996414998,0.762521177433542,0.7974584716189069,3.877130305536655,0.7962947143313579,0.514291683178791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887924322166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.35254524461,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3738685071619,261.3738685071619,-11.77613149283809,244.97343677464917,277.7743002396736,119639.67425220525,119647.25345179431,-7.579199589075549,0.0,nan,277.7743002396736,4.62430023967363,271.2141275466679,-1.935872453332081,264.6539548536679,-8.496045146332051,258.09378216066017,-15.056217839339809,251.53360946765258,-21.616390532347395,244.97343677464917,-28.176563225350804,1.0,1.0,25762.5980482374,25762.5980482374,277.2877466711136,4.137746671113632,277.2877466711136,277.2877466711136,79968.89802771619,79970.6947723616,-1.7967446454131277,0.0,8575.796259387458,8575.796259387458,0.9047340825403439,3647.593748099969,277.2877466711136,4.137746671113632,1.0,0.002,0.26834215599582645,0.004538974205125422,0.0004156265482668095,0.0015843734524496865,0.20781327413340475,0.20781327413340475,0.0,7.164958730487836e-13,1.0,1.0007476996999662,0.3655591197401691,0.09175551990267075,0.0,6.8543165223332e-05,87.72722676341195,0.0,1601664.714786013,267.9629162017803,0.00033215736539204954,1.0,1279882.9245421207,2615.4388915886752,,,,,,,,,,,,,,,,,,,3.0,14752.089952461509,1450.0,0.375,6.1796691888313084,3.5
3061.0,-29.998962809555053,4.8139920069548126,34.89750195858406,28.370038547460013,6.446188256199979,-26.354447702980742,-39.86460518846286,2.801673149620492,-5.18718312054898,-5.187508369318771,39.79548128406198,37573.736265234525,20603.09077512358,20603.09077512358,58176.827040358105,79979.23642164977,79970.89557862529,20603.09077512358,100573.98635374887,100573.98635374887,100573.98635374887,126516.35219126818,123891.71827706604,2624.6339142021347,0.0,93274.59883696311,50869.104267487404,47117.21618830634,25942.365837519304,73059.58202582564,19781.604969822267,1450.0,0.0,0.8867048826515458,2.864824264323509,0.0014957518510113484,1.0,1.0,-4.825786689878271,352071.3830502394,1545733.8580086275,4.390399028222229,1545733.8580086275,4.390399028222229,0.7625212401103758,0.09175586431291621,3.6294398382715256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294398382715256,1.2786611654380367,1.2789596947950614,2.8384688112649235,6014.37480414964,14752.073703766217,6484.700861212229,0.0004158460465923573,25699.447571332097,2620.6143353063585,19383.204830344985,1976.5368224974875,0.7542265169920258,0.7542265169920258,32744.478780675185,32395.05729023726,1.0135009540851296,0.8,4334.148511099139,4287.898129693729,1.0135009540851296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648269600360184,4.8139920069548126,-1.043318803314862,5.8573108102696745,3.5,3.5,1.0,0.6,0.0002334581077127791,1.0000023201663775,0.0002334575660523838,198.9213543701697,0.0,9.941838731031544e-08,0.28175170963743396,0.028167949076866913,8.007249071869306e-05,0.00015338561699408605,0.0005567038689361938,0.0917558643153299,0.0917558643153299,0.0917558643153299,0.09182340370050386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506506.4892275165,589.4885813960954,0.0,0.0917558643153299,0.09175586431291621,0.09175586431291621,0.375,0.375,0.5,5.8432025257396205,0.3776553578259154,0.3776553578259154,1.0231815394945443e-11,0.0003252487697977813,0.3617216794405067,1.0231815394945443e-11,25942.365837519304,19781.604969822267,0.7625212401103758,0.7974523816319959,3.8771455088843725,0.7962929081608122,0.5142889573602089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514889156584356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31574303009,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37382200100893,261.37382200100893,-11.776177998991045,244.9734109508463,277.7742330511706,119639.61738841126,119646.73170207316,-7.11431366189738,0.0,nan,277.7742330511706,4.62423305117062,271.2140686311049,-1.9359313688950692,264.6539042110447,-8.496095788955301,258.09373979097717,-15.05626020902281,251.53357537090977,-21.616424629090204,244.9734109508463,-28.176589049153677,1.0,1.0,25762.5980482374,25762.5980482374,277.2876776728619,4.137677672861912,277.2876776728619,277.2876776728619,79969.16117109937,79970.89557862529,-1.7344075259170495,0.0,8575.796259387458,8575.796259387458,0.9047344946024671,3647.587037462883,277.2876776728619,4.137677672861912,1.0,0.002,0.2682743308630442,0.004539259915691999,0.000415521416604974,0.001584478583831936,0.207760708302487,0.207760708302487,0.0,4.369100567447326e-13,1.0,1.0007398572701212,0.3617216794302749,0.09175586431291621,0.0,6.782513136682742e-05,86.80824904813865,0.0,1601664.5900984104,267.962816879451,0.0003252487595659659,1.0,1279883.2423728365,2615.4873712172225,,,,,,,,,,,,,,,,,,,3.0,14752.073703766217,1450.0,0.375,6.1796691888313084,3.5
