time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3062.0,-29.99898525822541,4.813965101528409,34.89751944746234,28.370088175311707,6.446123317790194,-26.354474400617107,-39.86463201055301,2.8016124601773473,-5.187283800162163,-5.187602204838071,39.79550819119506,37573.658475487166,20603.228651114947,20603.228651114947,58176.887126602116,79979.4615574982,79971.08173419835,20603.228651114947,100574.31038531329,100574.31038531329,100574.31038531329,126516.65356905584,123891.11548434582,2625.5380847100096,0.0,93274.77643495199,50868.978979079206,47117.552728747534,25942.34318374255,73059.89591249009,19781.589244121093,1450.0,0.0,0.8867043064719686,2.8648144437513445,0.0014957518510113484,1.0,1.0,-4.829722195835245,352070.09333751217,1545735.0131998349,4.390418392391015,1545735.0131998349,4.390418392391015,0.7625212997921385,0.0917562052850806,3.629431096148761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629431096148761,1.2786614477644158,1.278959976494719,2.8384613476025105,6014.358989544602,14752.054280680632,6484.700217339063,0.00041584865185265835,25699.558405703618,2620.6256372669177,19383.202905765003,1976.5366262449465,0.7542231893550048,0.7542231893550048,32744.415684145675,32395.05729023726,1.0134985128958118,0.8,4334.140159470418,4287.898129693729,1.0134985128958118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648314090615168,4.813965101528409,-1.0433849058958824,5.857350007424292,3.5,3.5,1.0,0.6,0.0002334575660523838,1.000002336455017,0.0002334570205905568,198.92137290977533,0.0,1.0774781944215166e-07,0.3053573202990578,0.028168056824686354,8.00722479549854e-05,0.00015338531809739838,0.000556701443195367,0.09175620528453557,0.09175620528453557,0.09175620528453557,0.09182302926481842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506496.8743488915,589.4917551211207,0.0,0.09175620528453557,0.0917562052850806,0.0917562052850806,0.375,0.375,0.5,5.845207245447338,0.3737333904194884,0.3737333904194884,1.745092959026806e-11,0.00031840467590882326,0.3578800090028267,1.745092959026806e-11,25942.34318374255,19781.589244121093,0.7625212997921385,0.7974450348004298,3.8771628875700763,0.7962903094782042,0.5142856830851807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489049209029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33934864075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3737760062417,261.3737760062417,-11.776223993758265,244.97338535443296,277.7741666580505,119639.22883596517,119646.26492030571,-7.036084340531109,0.0,nan,277.7741666580505,4.6241666580505125,271.2140103973237,-1.9359896026762726,264.6538541366078,-8.4961458633922,258.0936978758802,-15.056302124119782,251.53354161515497,-21.616458384845004,244.97338535443296,-28.176614645567014,1.0,1.0,25762.5980482374,25762.5980482374,277.28760554443164,4.137605544431665,277.28760554443164,277.28760554443164,79969.41804370904,79971.08173419835,-1.6636904893093742,0.0,8575.796259387458,8575.796259387458,0.9047350340902103,3647.5782516295044,277.28760554443164,4.137605544431665,1.0,0.002,0.2682072245903236,0.004539542199555026,0.00041541739717955136,0.001584582602888823,0.20770869858977567,0.20770869858977567,0.0,6.837412580562585e-14,1.0,1.000732006049706,0.35788000898537575,0.0917562052850806,0.0,6.710627089612651e-05,85.88821323464589,0.0,1601664.463939891,267.9627161998378,0.0003184046584578937,1.0,1279883.5650932214,2615.535892220096,,,,,,,,,,,,,,,,,,,3.0,14752.054280680632,1450.0,0.375,6.1796691888313084,3.5
3063.0,-29.99900746159201,4.813937079590791,34.89753664301716,28.37012435719373,6.446051916884297,-26.354501523750137,-39.86465883264316,2.801545979021753,-5.1873835658887515,-5.187695266326387,39.79553471129187,37573.59260025787,20603.362632589382,20603.362632589382,58176.95523284725,79979.684129047,79971.26779618984,20603.362632589382,100574.63042877923,100574.63042877923,100574.63042877923,126516.95108456118,123890.51841652383,2626.4326680373474,0.0,93274.9528147403,50868.86685052795,47117.87329356928,25942.320655781947,73060.19394935123,19781.57358954362,1450.0,0.0,0.8867037356418395,2.864804703048057,0.0014957518510113484,1.0,1.0,-4.833618330812158,352068.8142669266,1545736.1517745017,4.39043757679309,1545736.1517745017,4.39043757679309,0.7625213585175065,0.09175654260560902,3.629423389504868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629423389504868,1.2786617569354757,1.2789602850404636,2.8384546341664127,6014.344764579101,14752.03423590601,6484.698514518511,0.0004158508525190086,25699.661572816676,2620.636157384701,19383.19781592042,1976.5361072252422,0.7542199635975995,0.7542199635975995,32744.360061190335,32395.05729023726,1.0134963608582286,0.8,4334.132797064356,4287.898129693729,1.0134963608582286,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648357324175279,4.813937079590791,-1.0434510178049115,5.857388097395702,3.5,3.5,1.0,0.6,0.0002334570205905568,1.0000023109242298,0.00023345648109031808,198.92139124679582,0.0,1.085040154951288e-07,0.307500379913195,0.02816816532870185,8.007200519195783e-05,0.00015338501539859898,0.0005566991624872395,0.09175654259590306,0.09175654259590306,0.09175654259590306,0.09182265794345992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506487.3609772153,589.4948953112171,0.0,0.09175654259590306,0.09175654260560902,0.09175654260560902,0.375,0.375,0.5,5.847190706280235,0.3698349271524535,0.3698349271524535,1.6143530956469476e-11,0.00031170043763495414,0.3540769355142288,1.6143530956469476e-11,25942.320655781947,19781.57358954362,0.7625213585175065,0.7974382113164257,3.8771799985140785,0.7962879933384553,0.5142826834856975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891836972084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.34149170037,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37372986467597,261.37372986467597,-11.776270135324012,244.97335992768677,277.7740998016653,119638.80205526362,119645.86059544179,-7.058540178165021,0.0,nan,277.7740998016653,4.624099801665295,271.2139518268649,-1.9360481731350774,264.65380385207357,-8.496196147926412,258.0936558772822,-15.056344122717803,251.53350790248317,-21.61649209751681,244.97335992768677,-28.176640072313205,1.0,1.0,25762.5980482374,25762.5980482374,277.2875341791201,4.1375341791201095,277.2875341791201,277.2875341791201,79969.64519063366,79971.26779618984,-1.62260555618559,0.0,8575.796259387458,8575.796259387458,0.9047355096768297,3647.5705064523922,277.2875341791201,4.1375341791201095,1.0,0.002,0.26814082998720024,0.00453982145236233,0.00041531448074157254,0.0015846855193747465,0.20765724037078626,0.20765724037078626,0.0,1.1631884691554184e-13,1.0,1.0007242335732227,0.3540769354980853,0.09175654260560902,0.0,6.639460143463792e-05,84.97738043724337,0.0,1601664.3390404573,267.9626164341112,0.0003117004214914232,1.0,1279883.885151404,2615.583929721508,,,,,,,,,,,,,,,,,,,3.0,14752.03423590601,1450.0,0.375,6.1796691888313084,3.5
3064.0,-29.999028816791146,4.8139080235497715,34.897553583258336,28.370161132793896,6.445980067221575,-26.35452792838911,-39.86468181302769,2.801479178807135,-5.187479319514523,-5.187784561356444,39.795561740627875,37573.514387651885,20603.486724906797,20603.486724906797,58177.00111255868,79979.9082083238,79971.47466513856,20603.486724906797,100574.96139004536,100574.96139004536,100574.96139004536,126517.26101254424,123889.94310379917,2627.3179087450694,0.0,93275.12983855992,50868.74136990293,47118.20940961888,25942.29962249889,73060.50903211777,19781.559127690623,1450.0,0.0,0.8867031821701253,2.8647953569585964,0.0014957518510113484,1.0,1.0,-4.837409905384845,352067.58696700877,1545737.3122134572,4.390456177831286,1545737.3122134572,4.390456177831286,0.7625214192860041,0.09175687610709862,3.6294155761836127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294155761836127,1.27866206757284,1.2789605950604777,2.8384478340496795,6014.330355947735,14752.014228718654,6484.696919058739,0.0004158530980041789,25699.76567319419,2620.646772668974,19383.193046984394,1976.5356209291037,0.7542167229642014,0.7542167229642014,32744.303668263503,32395.05729023726,1.0134941790315832,0.8,4334.125332742768,4287.898129693729,1.0134941790315832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6483973666713565,4.8139080235497715,-1.0435153524009886,5.85742337595076,3.5,3.5,1.0,0.6,0.00023345648109031808,1.000002222647337,0.00023345596220004537,198.9214088833458,0.0,1.0731813806552985e-07,0.3041396032777116,0.028168272646839916,8.007179720021758e-05,0.00015338468389010048,0.0005566967608587304,0.09175687610744833,0.09175687610744833,0.09175687610744833,0.0918223010681949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506477.9508187991,589.4980014494878,0.0,0.09175687610744833,0.09175687610709862,0.09175687610709862,0.375,0.375,0.5,5.849153455456929,0.3659743667665225,0.3659743667665225,-8.071765478234738e-12,0.0003052418419429159,0.35037465597162054,-8.071765478234738e-12,25942.29962249889,19781.559127690623,0.7625214192860041,0.7974308628965322,3.877196563021652,0.7962851872135709,0.5142793950577921,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514893167158158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.33813092373,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3736836393185,261.3736836393185,-11.776316360681506,244.9733347821819,277.77403249645465,119638.37231981636,119645.44367845832,-7.0713586419557055,0.0,nan,277.77403249645465,4.624032496454674,271.2138929535978,-1.936107046402185,264.6537534107447,-8.496246589255293,258.09361386789413,-15.056386132105843,251.53347432503753,-21.616525674962446,244.9733347821819,-28.176665217818083,1.0,1.0,25762.5980482374,25762.5980482374,277.2874690065088,4.137469006508809,277.2874690065088,277.2874690065088,79969.8520904988,79971.47466513856,-1.6225746397685725,0.0,8575.796259387458,8575.796259387458,0.9047359918462806,3647.5626540645308,277.2874690065088,4.137469006508809,1.0,0.002,0.26807512821743634,0.00454009825015607,0.00041521264068715484,0.0015847873594133997,0.20760632034357743,0.20760632034357743,0.0,1.005545473276026e-13,1.0,1.0007166669708096,0.3503746559796923,0.09175687610709862,0.0,6.570176821546706e-05,84.0906545422348,0.0,1601664.219128655,267.96252068048545,0.0003052418500146814,1.0,1279884.1922558602,2615.63071838028,,,,,,,,,,,,,,,,,,,3.0,14752.014228718654,1450.0,0.375,6.1796691888313084,3.5
3065.0,-29.99904987725912,4.813877946584299,34.89757026085434,28.370187954884045,6.445909778663725,-26.354553911669147,-39.86470849541945,2.8014138130570982,-5.187575239963053,-5.187874109669641,39.795588047989746,37573.46277894526,20603.609235883112,20603.609235883112,58177.07201482837,79980.11479736162,79971.67302197611,20603.609235883112,100575.28225785922,100575.28225785922,100575.28225785922,126517.56049297552,123889.36664862323,2628.1938443523027,0.0,93275.29393155167,50868.64719124833,47118.49637811482,25942.27823511631,73060.77461323113,19781.544342334357,1450.0,0.0,0.886702630024238,2.8647859829251465,0.0014957518510113484,1.0,1.0,-4.841190467901868,352066.35618978884,1545738.4416578019,4.390474734326897,1545738.4416578019,4.390474734326897,0.7625214779925309,0.09175720607660966,3.6294088812453955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6294088812453955,1.278662371521191,1.278960898416271,2.838441923435647,6014.317832065854,14751.995256137187,6484.694841482165,0.00041585496201098694,25699.858291950066,2620.656217153673,19383.186836968984,1976.534987683764,0.7542137632346539,0.7542137632346539,32744.255347287115,32395.05729023726,1.0134923095072013,0.8,4334.118936846554,4287.898129693729,1.0134923095072013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648436898895351,4.813877946584299,-1.0435802583575953,5.857458204941894,3.5,3.5,1.0,0.6,0.00023345596220004537,1.0000021919720938,0.00023345545047221276,198.9214262764899,0.0,1.0321838410313479e-07,0.292520900548284,0.02816837586522402,8.007155570283662e-05,0.00015338440649720873,0.0005566947271855233,0.09175720607059897,0.09175720607059897,0.09175720607059897,0.09182194343494002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506468.63747185416,589.5010755866153,0.0,0.09175720607059897,0.09175720607660966,0.09175720607660966,0.375,0.375,0.5,5.851095575297899,0.3621478059479273,0.3621478059479273,5.7980287238024175e-12,0.0002988697065688939,0.3466836417677541,5.7980287238024175e-12,25942.27823511631,19781.544342334357,0.7625214779925309,0.7974249109612302,3.877212445323762,0.7962832631163022,0.5142768192351028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514894446531408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.326512221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37363751411533,261.37363751411533,-11.776362485884647,244.97330993188348,277.7739650963466,119637.9976789847,119645.05371658776,-7.056037603047622,0.0,nan,277.7739650963466,4.623965096346637,271.2138340634524,-1.9361659365475816,264.6537030305596,-8.49629696944038,258.0935719976723,-15.056428002327664,251.53344096477753,-21.61655903522245,244.97330993188348,-28.1766900681165,1.0,1.0,25762.5980482374,25762.5980482374,277.28740258804055,4.1374025880405725,277.28740258804055,277.28740258804055,79970.04879507412,79971.67302197611,-1.6242269019858213,0.0,8575.796259387458,8575.796259387458,0.9047364049986792,3647.5559256516226,277.28740258804055,4.1374025880405725,1.0,0.002,0.26801011720322426,0.0045403719374349505,0.00041511187034086916,0.001584888129140606,0.20755593517043458,0.20755593517043458,0.0,-5.185248931616204e-13,1.0,1.000709123261547,0.3466836417619561,0.09175720607660966,0.0,6.501101183174525e-05,83.20658638779287,0.0,1601664.099151113,267.9624247600369,0.00029886970077086517,1.0,1279884.5002311226,2615.6773632718264,,,,,,,,,,,,,,,,,,,3.0,14751.995256137187,1450.0,0.375,6.1796691888313084,3.5
3066.0,-29.999070491456514,4.813846883587441,34.897586684584475,28.370224835258,6.445841667302746,-26.354579275584765,-39.86473133610559,2.8013504514289753,-5.187669974114726,-5.18796261139521,39.795614083206345,37573.38844326329,20603.727559664258,20603.727559664258,58177.11600292755,79980.32902278885,79971.87312724558,20603.727559664258,100575.60068690983,100575.60068690983,100575.60068690983,126517.85779739612,123888.79721606447,2629.060581331653,0.0,93275.46276131387,50868.5273480891,47118.817125805304,25942.257110486284,73061.07423629159,19781.52974202587,1450.0,0.0,0.8867020842012894,2.864776717560973,0.0014957518510113484,1.0,1.0,-4.8449270054754265,352065.1398002687,1545739.5594167823,4.3904930783368705,1545739.5594167823,4.3904930783368705,0.7625215361091249,0.09175753251611188,3.629401222323783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629401222323783,1.2786626661685618,1.2789611924780713,2.8384352795714856,6014.303754514938,14751.976420408502,6484.6935933038885,0.00041585719530911475,25699.9590421675,2620.666490816691,19383.183106080585,1976.5346072390253,0.7542106613585418,0.7542106613585418,32744.200068701295,32395.05729023726,1.0134901707958002,0.8,4334.11162002218,4287.898129693729,1.0134901707958002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64847507998215,4.813846883587441,-1.0436449599560573,5.857491843543499,3.5,3.5,1.0,0.6,0.00023345545047221276,1.0000021455245958,0.00023345494958887643,198.92144330107638,0.0,1.0179363032761081e-07,0.288483148348449,0.028168477658854347,8.007134897655578e-05,0.000153384101495657,0.0005566924454533727,0.09175753251549133,0.09175753251549133,0.09175753251549133,0.09182158993988396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506459.42199587956,589.5041173964872,0.0,0.09175753251549133,0.09175753251611188,0.09175753251611188,0.375,0.375,0.5,5.853017298539549,0.35835657996506143,0.35835657996506143,4.320099833421409e-12,0.0002926372804950006,0.34303560591979476,4.320099833421409e-12,25942.257110486284,19781.52974202587,0.7625215361091249,0.7974179051002891,3.877228421338689,0.7962805996360407,0.5142736927429337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895708247764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3224744688,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37359170935287,261.37359170935287,-11.776408290647112,244.9732854199918,277.7738979987135,119637.61379317877,119644.62081112056,-7.007017941805651,0.0,nan,277.7738979987135,4.623897998713517,271.21377548296834,-1.9362245170316328,264.6536529672226,-8.49634703277735,258.0935304514832,-15.056469548516759,251.53340793573759,-21.61659206426239,244.9732854199918,-28.176714580008166,1.0,1.0,25762.5980482374,25762.5980482374,277.2873374200397,4.137337420039728,277.2873374200397,277.2873374200397,79970.25858287184,79971.87312724558,-1.6145443737332243,0.0,8575.796259387458,8575.796259387458,0.9047368776392826,3647.548228435402,277.2873374200397,4.137337420039728,1.0,0.002,0.2679457889317304,0.0045406427697596745,0.0004150121584081661,0.0015849878417609827,0.20750607920408307,0.20750607920408307,0.0,1.6914854933380852e-13,1.0,1.0007016672666122,0.34303560591547466,0.09175753251611188,0.0,6.43282702048659e-05,82.33277554185149,0.0,1601663.9807466522,267.96233002588525,0.00029263727617490076,1.0,1279884.8046068507,2615.723470935363,,,,,,,,,,,,,,,,,,,3.0,14751.976420408502,1450.0,0.375,6.1796691888313084,3.5
3067.0,-29.999090777224357,4.813814851843381,34.89760285133084,28.370259864628338,6.445773321671303,-26.35460436733291,-39.86475410694254,2.8012869117804,-5.187764572752656,-5.18805107501926,39.79563952078503,37573.316643558785,20603.843809337035,20603.843809337035,58177.16045289582,79980.54022009685,79972.06732310272,20603.843809337035,100575.91113243975,100575.91113243975,100575.91113243975,126518.14691113954,123888.2287417094,2629.9181694301383,0.0,93275.62886071646,50868.41036815745,47119.1316583989,25942.235778699785,73061.36743709868,19781.5149405267,1450.0,0.0,0.8867015407388132,2.864767454885042,0.0014957518510113484,1.0,1.0,-4.848644316375612,352063.9239375173,1545740.6515197954,4.390511343031348,1545740.6515197954,4.390511343031348,0.7625215925594422,0.09175785549529492,3.6293937006111037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293937006111037,1.278662961618666,1.278961487356659,2.838428741235013,6014.289900564531,14751.957975953957,6484.692405118281,0.0004158593982176005,25700.058068930648,2620.676588736281,19383.179554514292,1976.5342450800522,0.7542076170616531,0.7542076170616531,32744.145780403964,32395.05729023726,1.013488070399233,0.8,4334.104434275092,4287.898129693729,1.013488070399233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64851259178919,4.813814851843381,-1.0437100406476025,5.857524892490984,3.5,3.5,1.0,0.6,0.00023345494958887643,1.0000021113419792,0.0002334544566866818,198.92146005442632,0.0,9.963643618751794e-08,0.28236966015542586,0.028168577295290535,8.00711428829562e-05,0.00015338380670592024,0.0005566902218342181,0.09175785549138256,0.09175785549138256,0.09175785549138256,0.09182123677579247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506450.3022609429,589.5071275660866,0.0,0.09175785549138256,0.09175785549529492,0.09175785549529492,0.375,0.375,0.5,5.85491873675815,0.3545978166795294,0.3545978166795294,-1.2221335055073723e-11,0.00028650226659010514,0.33940675864363357,-1.2221335055073723e-11,25942.235778699785,19781.5149405267,0.7625215925594422,0.7974110583351849,3.8772442316641045,0.7962780124938499,0.5142706461921491,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896943228586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.31636098061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37354617532964,261.37354617532964,-11.776453824670341,244.973261239579,277.7738311110799,119637.22878220225,119644.19438370665,-6.965601504443706,0.0,nan,277.7738311110799,4.623831111079937,271.2137171367795,-1.9362828632204696,264.65360316247825,-8.49639683752173,258.093489188181,-15.056510811818953,251.53337521388008,-21.6166247861199,244.973261239579,-28.17673876042099,1.0,1.0,25762.5980482374,25762.5980482374,277.2872716010601,4.137271601060149,277.2872716010601,277.2872716010601,79970.46668407616,79972.06732310272,-1.6006390265538357,0.0,8575.796259387458,8575.796259387458,0.9047373418122286,3647.5406691141593,277.2872716010601,4.137271601060149,1.0,0.002,0.2678821398399536,0.004540910589837516,0.0004149134985030053,0.0015850865013132015,0.20745674925150265,0.20745674925150265,0.0,-1.8379308491800472e-13,1.0,1.0006942503642877,0.3394067586558549,0.09175785549529492,0.0,6.364909006923819e-05,81.46352257156191,0.0,1601663.8626412994,267.9622354272473,0.0002865022788114402,1.0,1279885.1088514382,2615.7693358498022,,,,,,,,,,,,,,,,,,,3.0,14751.957975953957,1450.0,0.375,6.1796691888313084,3.5
3068.0,-29.9991109424776,4.813781895373035,34.897618775784714,28.370291960332565,6.4457125291403035,-26.354628595315916,-39.86478050993753,2.8012301819725285,-5.187857376472095,-5.188137899097982,39.795664868044476,37573.269083944186,20603.954776610288,20603.954776610288,58177.22386055447,79980.73490004498,79972.26735217165,20603.954776610288,100576.22212878194,100576.22212878194,100576.22212878194,126518.4371112892,123887.67036838061,2630.766742908582,0.0,93275.7847342903,50868.32397192259,47119.40084707523,25942.214982507256,73061.61582958249,19781.500547852953,1450.0,0.0,0.8867010059639937,2.8647583633262466,0.0014957518510113484,1.0,1.0,-4.852305404471281,352062.7306128784,1545741.7397443904,4.3905293157657725,1545741.7397443904,4.3905293157657725,0.7625216490261741,0.0917581749803211,3.6293871561555817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293871561555817,1.27866322549804,1.2789617506673514,2.8384230372637282,6014.277814533837,14751.93973595553,6484.69043033268,0.0004158612008305952,25700.147358512288,2620.6856937396856,19383.173651747977,1976.533643165401,0.7542047670527449,0.7542047670527449,32744.098545485518,32395.05729023726,1.0134862428963094,0.8,4334.098182132469,4287.898129693729,1.0134862428963094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648548399055073,4.813781895373035,-1.0437745443171682,5.857556439690203,3.5,3.5,1.0,0.6,0.0002334544566866818,1.0000020987991642,0.00023345396671369158,198.92147670824966,0.0,9.804882422296449e-08,0.2778703678478813,0.028168675344114758,8.007090391614462e-05,0.00015338355277053718,0.0005566882963908995,0.09175817496490954,0.09175817496490954,0.09175817496490954,0.09182088999632693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506441.2792965196,589.5101057820967,0.0,0.09175817496490954,0.0917581749803211,0.0917581749803211,0.375,0.375,0.5,5.856800186504558,0.3508753731885008,0.3508753731885008,1.892885848064907e-11,0.00028052262587152654,0.3358324946266862,1.892885848064907e-11,25942.214982507256,19781.500547852953,0.7625216490261741,0.7974054934587822,3.8772591216470595,0.7962761731995345,0.5142682468395512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898158533651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3118616883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37350156042197,261.37350156042197,-11.776498439578006,244.97323741985613,277.7737657009868,119636.94997896391,119643.77497822777,-6.824999263873488,0.0,nan,277.7737657009868,4.623765700986837,271.2136600447606,-1.9363399552393616,264.6535543885345,-8.496445611465504,258.09344873231106,-15.056551267688917,251.53334307608267,-21.616656923917304,244.97323741985613,-28.176762580143844,1.0,1.0,25762.5980482374,25762.5980482374,277.2872081018206,4.137208101820647,277.2872081018206,277.2872081018206,79970.67364992846,79972.26735217165,-1.5937022431899095,0.0,8575.796259387458,8575.796259387458,0.904737745677314,3647.53409193636,277.2872081018206,4.137208101820647,1.0,0.002,0.2678191597384161,0.004541175710131139,0.0004148158762178794,0.0015851841232120002,0.2074079381089397,0.2074079381089397,0.0,-5.701203398267296e-13,1.0,1.0006869449045763,0.3358324946077573,0.0917581749803211,0.0,6.298009934374937e-05,80.60731011025575,0.0,1601663.7468338746,267.9621426235279,0.00028052260694266806,1.0,1279885.4074569803,2615.814520853671,,,,,,,,,,,,,,,,,,,3.0,14751.93973595553,1450.0,0.375,6.1796691888313084,3.5
3069.0,-29.999130735966496,4.813748041837441,34.8976344619052,28.37033449849116,6.445647617465093,-26.354652900626686,-39.86480317600069,2.8011697821086368,-5.187949347841766,-5.188224008822498,39.79568984481297,37573.193079090175,20604.062424359472,20604.062424359472,58177.25550344965,79980.94891357681,79972.46640724574,20604.062424359472,100576.52883160522,100576.52883160522,100576.52883160522,126518.72312916172,123887.11674216534,2631.60638699638,0.0,93275.95271437248,50868.201840389134,47119.723193314836,25942.19429755651,73061.91749087135,19781.48621614721,1450.0,0.0,0.886700476174302,2.8647493456244644,0.0014957518510113484,1.0,1.0,-4.855932094407535,352061.5471088056,1545742.8120643324,4.390547120974323,1545742.8120643324,4.390547120974323,0.7625217045734031,0.09175849102489383,3.6293790859872495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293790859872495,1.278663506377289,1.2789620309856333,2.8384161023489365,6014.263120281561,14751.921363305153,6484.689689703624,0.0004158636033149057,25700.250787938818,2620.696240605999,19383.171437958168,1976.5334174216648,0.7542016456529962,0.7542016456529962,32744.040298638978,32395.05729023726,1.0134839893465417,0.8,4334.090472421012,4287.898129693729,1.0134839893465417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648583135166575,4.813748041837441,-1.0438390013351162,5.857587043172558,3.5,3.5,1.0,0.6,0.00023345396671369158,1.0000020601062305,0.00023345348577471099,198.92149305504734,0.0,9.746615076044096e-08,0.2762190712550897,0.02816877281026552,8.007069877188149e-05,0.0001533832679418101,0.0005566860248083841,0.09175849102059849,0.09175849102059849,0.09175849102059849,0.09182054610069279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506432.35080488987,589.5130527891131,0.0,0.09175849102059849,0.09175849102489383,0.09175849102489383,0.375,0.375,0.5,5.858661839313456,0.34718905003671807,0.34718905003671807,-6.366462912410498e-12,0.0002746609807218192,0.3322919144149523,-6.366462912410498e-12,25942.19429755651,19781.48621614721,0.7625217045734031,0.7973984253884775,3.877274612325695,0.7962733185960874,0.5142650832259463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899366618965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.310210391704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734573568449,261.3734573568449,-11.776542643155096,244.9732139220102,277.7737007916789,119636.56730031634,119643.32937572207,-6.7620754057083925,0.0,nan,277.7737007916789,4.623700791678914,271.21360341774465,-1.9363965822553268,264.6535060438115,-8.496493956188488,258.0934086698799,-15.056591330120057,251.5333112959443,-21.61668870405569,244.9732139220102,-28.17678607798979,1.0,1.0,25762.5980482374,25762.5980482374,277.28714520336047,4.13714520336049,277.28714520336047,277.28714520336047,79970.88779714325,79972.46640724574,-1.5786101024859818,0.0,8575.796259387458,8575.796259387458,0.9047382436953549,3647.525981417186,277.28714520336047,4.13714520336049,1.0,0.002,0.26775684235135677,0.004541438009042909,0.0004147192810365541,0.0015852807190928583,0.20735964051827704,0.20735964051827704,0.0,1.2941210603134579e-13,1.0,1.0006797081732426,0.3322919144213188,0.09175849102489383,0.0,6.23173858561795e-05,79.75913124340805,0.0,1601663.63215952,267.9620506521582,0.0002746609870882821,1.0,1279885.703605762,2615.8592840848664,,,,,,,,,,,,,,,,,,,3.0,14751.921363305153,1450.0,0.375,6.1796691888313084,3.5
3070.0,-29.99915068241334,4.813713273604376,34.897649885503455,28.370371658261888,6.445584287678017,-26.354677185394575,-39.864825807139255,2.8011107906608075,-5.1880432376757994,-5.188312060327377,39.795713647448224,37573.123790603866,20604.17218789941,20604.17218789941,58177.29597850327,79981.15311581583,79972.64558082611,20604.17218789941,100576.81776872552,100576.81776872552,100576.81776872552,126518.9902745868,123886.55322526328,2632.437049323513,0.0,93276.11411250837,50868.089786180324,47120.02702925338,25942.172505861276,73062.19953511466,19781.470947004233,1450.0,0.0,0.8866999407398581,2.864740122427923,0.0014957518510113484,1.0,1.0,-4.859584121375065,352060.33692016796,1545743.8339760727,4.390565115906767,1545743.8339760727,4.390565115906767,0.7625217565157615,0.09175880381496568,3.6293717245596615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293717245596615,1.2786637807119732,1.2789623047693741,2.838409736247311,6014.249631276128,14751.903273819196,6484.688475578105,0.0004158657408703277,25700.34738555892,2620.7060908219346,19383.167808855742,1976.5330473562065,0.7541986696937484,0.7541986696937484,32743.987167141873,32395.05729023726,1.0134819337086978,0.8,4334.083439791158,4287.898129693729,1.0134819337086978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648618554008035,4.813713273604376,-1.0439049745546596,5.857618248159036,3.5,3.5,1.0,0.6,0.00023345348577471099,1.0000020760264527,0.0002334530011201052,198.92150952817042,0.0,9.566910008717892e-08,0.27112622964706506,0.028168868479365606,8.007049394419628e-05,0.00015338299183051472,0.0005566838935780357,0.09175880381808366,0.09175880381808366,0.09175880381808366,0.09182019503438915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506423.5134442107,589.5159696497229,0.0,0.09175880381808366,0.09175880381496568,0.09175880381496568,0.375,0.375,0.5,5.860503576749133,0.34352788421216474,0.34352788421216474,-9.890754881780595e-12,0.0002688226515488168,0.3287279389522837,-9.890754881780595e-12,25942.172505861276,19781.470947004233,0.7625217565157615,0.797391813193941,3.877289971801297,0.7962707986986143,0.5142621496434107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900552432342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.3051175501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3734136197157,261.3734136197157,-11.7765863802843,244.9731906754793,277.77363656395204,119636.21789616105,119642.90861646098,-6.690720299921305,0.0,nan,277.77363656395204,4.623636563952061,271.2135473862561,-1.9364526137438816,264.65345820856265,-8.496541791437323,258.09336903086995,-15.056630969130026,251.53327985317395,-21.616720146826026,244.9731906754793,-28.17680932452069,1.0,1.0,25762.5980482374,25762.5980482374,277.2870780447937,4.137078044793725,277.2870780447937,277.2870780447937,79971.11000329498,79972.64558082611,-1.5355775311327307,0.0,8575.796259387458,8575.796259387458,0.9047386979759671,3647.5185831824597,277.2870780447937,4.137078044793725,1.0,0.002,0.2676951920886122,0.004541697024188068,0.00041462371750857196,0.001585376282861253,0.20731185875428598,0.20731185875428598,0.0,3.698248304817575e-13,1.0,1.000672423497634,0.32872793896217445,0.09175880381496568,0.0,6.165026192926718e-05,78.90530753616694,0.0,1601663.5153065536,267.9619567623242,0.0002688226614395717,1.0,1279886.0064324932,2615.904329370732,,,,,,,,,,,,,,,,,,,3.0,14751.903273819196,1450.0,0.375,6.1796691888313084,3.5
3071.0,-29.999169413282257,4.813677673688433,34.89766508756758,28.37038964442911,6.445509826765628,-26.35470148927735,-39.864848473202414,2.8010419027604128,-5.188132889890255,-5.188396107855991,39.79573810693206,37573.07234352373,20604.27198998151,20604.27198998151,58177.34433350524,79981.35599340532,79972.84785819477,20604.27198998151,100577.11984817628,100577.11984817628,100577.11984817628,126519.27219391266,123886.01320895315,2633.2589849595115,0.0,93276.27431245473,50867.9953567917,47120.3099507367,25942.152345736376,73062.46229647308,19781.456986717603,1450.0,0.0,0.8866994233404788,2.8647313191049117,0.0014957518510113484,1.0,1.0,-4.863125840095904,352059.1817655981,1545744.8840892536,4.390582504729033,1545744.8840892536,4.390582504729033,0.7625218109540826,0.0917591130867498,3.629365627217594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629365627217594,1.2786641009112338,1.2789626244236476,2.8384042569359256,6014.238021272801,14751.884609264042,6484.6860795639905,0.00041586740904964365,25700.43470212831,2620.714994634081,19383.160647009212,1976.5323170511044,0.7541958286567055,0.7541958286567055,32743.943159233266,32395.05729023726,1.0134802310597277,0.8,4334.077614784357,4287.898129693729,1.0134802310597277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648650758455211,4.813677673688433,-1.0439689474861256,5.857646621174559,3.5,3.5,1.0,0.6,0.0002334530011201052,1.0000019495092733,0.0002334525460022019,198.9215249973893,0.0,9.640822578188028e-08,0.27322091186584874,0.028168964887591387,8.00702888009037e-05,0.0001533827123192015,0.0005566819439007146,0.0917591130865053,0.0917591130865053,0.0917591130865053,0.09181985929372838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506414.77339238167,589.5188544189107,0.0,0.0917591130865053,0.0917591130867498,0.0917591130867498,0.375,0.375,0.5,5.862325963249985,0.33990600007172134,0.33990600007172134,-1.5063505998114124e-11,0.0002632179657098277,0.32527026776006096,-1.5063505998114124e-11,25942.152345736376,19781.456986717603,0.7625218109540826,0.7973859336410476,3.8773046523997534,0.7962685968265487,0.514259596002385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901747409505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.30721223232,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37336936281133,261.37336936281133,-11.776630637188646,244.97316774334126,277.7735709822814,119635.79419688377,119642.56443011611,-6.770233232322983,0.0,nan,277.7735709822814,4.6235709822814215,271.2134903344921,-1.936509665507856,264.6534096867052,-8.496590313294803,258.0933290389186,-15.056670961081352,251.53324839112938,-21.6167516088706,244.97316774334126,-28.176832256658713,1.0,1.0,25762.5980482374,25762.5980482374,277.28701758427235,4.137017584272371,277.28701758427235,277.28701758427235,79971.26778883574,79972.84785819477,-1.5800693590281298,0.0,8575.796259387458,8575.796259387458,0.9047390742484291,3647.5124553536816,277.28701758427235,4.137017584272371,1.0,0.002,0.26763418907236314,0.004541953825064254,0.00041452915994858456,0.0015854708401277866,0.20726457997429226,0.20726457997429226,0.0,7.637120102987893e-14,1.0,1.0006653559993615,0.32527026777512447,0.0917591130867498,0.0,6.100301522089456e-05,78.07692316470622,0.0,1601663.403683729,267.9618671101097,0.0002632179807733337,1.0,1279886.2954886132,2615.948055716708,,,,,,,,,,,,,,,,,,,3.0,14751.884609264042,1450.0,0.375,6.1796691888313084,3.5
3072.0,-29.99918796564053,4.813641259272445,34.89768006481485,28.37041615219789,6.445448034294324,-26.35472436564702,-39.8648708947934,2.800984434301026,-5.188222265972001,-5.18847996884997,39.79576202867705,37573.0199903799,20604.369729932172,20604.369729932172,58177.38972031207,79981.54202988448,79973.04488253087,20604.369729932172,100577.41461246304,100577.41461246304,100577.41461246304,126519.54666450933,123885.47441579313,2634.072248716195,0.0,93276.42195332653,50867.90456328887,47120.57487781962,25942.13205204629,73062.7069298659,19781.44288634208,1450.0,0.0,0.8866989088418835,2.8647225342651024,0.0014957518510113484,1.0,1.0,-4.866647954737459,352058.0291778609,1545745.9111149015,4.390599796075055,1545745.9111149015,4.390599796075055,0.7625218639183412,0.09175941903402138,3.629359454784509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629359454784509,1.2786643681360879,1.278962891128916,2.838398836494549,6014.226536007959,14751.867621342806,6484.684353616478,0.0004158691411292594,25700.519090321064,2620.7235998349147,19383.155488036595,1976.5317909823025,0.7541931515047251,0.7541931515047251,32743.898609335964,32395.05729023726,1.0134785074420072,0.8,4334.071718038455,4287.898129693729,1.0134785074420072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648682297487379,4.813641259272445,-1.044033148668471,5.857674407940916,3.5,3.5,1.0,0.6,0.0002334525460022019,1.000001930930152,0.0002334520952225122,198.92154031918417,0.0,9.053274737763635e-08,0.25656980606822144,0.028169055420338766,8.00700858707294e-05,0.0001533824601314725,0.0005566800818762677,0.09175941903181183,0.09175941903181183,0.09175941903181183,0.0918195244461991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506406.124211359,589.5217091609775,0.0,0.09175941903181183,0.09175941903402138,0.09175941903402138,0.375,0.375,0.5,5.864129125381353,0.33632077680721295,0.33632077680721295,-1.1311840353300795e-11,0.0002577028779455759,0.32183201411248774,-1.1311840353300795e-11,25942.13205204629,19781.44288634208,0.7625218639183412,0.7973803394335517,3.87731862431417,0.7962665519107786,0.5142571575735192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902869562445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29056112652,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3733258485414,261.3733258485414,-11.776674151458565,244.97314521443482,277.77350648264803,119635.50558329876,119642.16221146239,-6.656628163652689,0.0,nan,277.77350648264803,4.623506482648054,271.2134342290043,-1.936565770995685,264.65336197536266,-8.49663802463732,258.09328972172113,-15.056710278278842,251.5332174680775,-21.616782531922468,244.97314521443482,-28.176854785565155,1.0,1.0,25762.5980482374,25762.5980482374,277.28695669774396,4.136956697743983,277.28695669774396,277.28695669774396,79971.4538560839,79973.04488253087,-1.5910264469712274,0.0,8575.796259387458,8575.796259387458,0.9047394551545993,3647.5062520584315,277.28695669774396,4.136956697743983,1.0,0.002,0.26757382969428395,0.00454220779927849,0.0004144355994898566,0.0015855644003452982,0.20721779974492832,0.20721779974492832,0.0,-1.6484513407077905e-13,1.0,1.0006583280783037,0.3218320141237996,0.09175941903402138,0.0,6.0359376712664666e-05,77.25315646728885,0.0,1601663.2925107093,267.961777734028,0.00025770288925741625,1.0,1279886.583903036,2615.9915376853187,,,,,,,,,,,,,,,,,,,3.0,14751.867621342806,1450.0,0.375,6.1796691888313084,3.5
3073.0,-29.999206922472283,4.813604010109314,34.89769479238675,28.370446955692046,6.445391372233864,-26.354747092995186,-39.864893281459786,2.8009315427613197,-5.188313637504621,-5.18856584402985,39.79578478401929,37572.96573530224,20604.469899526674,20604.469899526674,58177.435634828915,79981.72439951796,79973.22172636913,20604.469899526674,100577.6916258958,100577.6916258958,100577.6916258958,126519.80225524,123884.92547070615,2634.876784533865,0.0,93276.56786272977,50867.813949346506,47120.83768153696,25942.110629344206,73062.94831088117,19781.427831798545,1450.0,0.0,0.8866983883011733,2.8647135363431766,0.0014957518510113484,1.0,1.0,-4.8701969407565,352056.8489104179,1545746.888064758,4.390617290499236,1545746.888064758,4.390617290499236,0.7625219132873077,0.09175972184128858,3.6293532594484206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293532594484206,1.2786646141442177,1.278963136618054,2.8383934452408908,6014.21511258839,14751.850621681746,6484.682591884541,0.00041587085814038074,25700.60316391072,2620.7321729551604,19383.15022210194,1976.531254006408,0.754190479440581,0.754190479440581,32743.853894119657,32395.05729023726,1.01347677742875,0.8,4334.065799410479,4287.898129693729,1.01347677742875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648714620524601,4.813604010109314,-1.0440988753282623,5.857702885437576,3.5,3.5,1.0,0.6,0.0002334520952225122,1.0000019730281138,0.00023345163461587393,198.92155597502273,0.0,8.96697902194895e-08,0.25412418548203325,0.028169145090128984,8.006988325711962e-05,0.0001533822119653926,0.0005566782309380061,0.09175972183940924,0.09175972183940924,0.09175972183940924,0.09181918214366275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506397.5634633462,589.5245346490261,0.0,0.09175972183940924,0.09175972184128858,0.09175972184128858,0.375,0.375,0.5,5.865912934172973,0.332760689383349,0.332760689383349,1.0743406164692715e-11,0.0002522065252037464,0.3183689032733241,1.0743406164692715e-11,25942.110629344206,19781.427831798545,0.7625219132873077,0.7973747408574657,3.877332717302785,0.7962645496768794,0.5142547160214522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514903981021108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28811550594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732833715125,261.3732833715125,-11.776716628487463,244.9731229922233,277.7734437508013,119635.25691865703,119641.75487415897,-6.497955501936709,0.0,nan,277.7734437508013,4.6234437508013,271.2133795990861,-1.9366204009138528,264.6533154473702,-8.496684552629802,258.0932512956555,-15.0567487043445,251.53318714393902,-21.61681285606096,244.9731229922233,-28.17687700777668,1.0,1.0,25762.5980482374,25762.5980482374,277.28689144383736,4.136891443837385,277.28689144383736,277.28689144383736,79971.6681313046,79973.22172636913,-1.5535950645280536,0.0,8575.796259387458,8575.796259387458,0.9047398374739049,3647.5000257456627,277.28689144383736,4.136891443837385,1.0,0.002,0.26751411863757,0.004542458563224692,0.00041434304149778336,0.0015856569583175557,0.20717152074889167,0.20717152074889167,0.0,-1.8466088033686212e-13,1.0,1.0006512492290782,0.3183689032625807,0.09175972184128858,0.0,5.9711055196540316e-05,76.4233960918921,0.0,1601663.1790635665,267.96168636249536,0.00025220651446034026,1.0,1279886.8792444335,2616.0353194750514,,,,,,,,,,,,,,,,,,,3.0,14751.850621681746,1450.0,0.375,6.1796691888313084,3.5
3074.0,-29.999225264452683,4.813565970954506,34.897709287945595,28.370493894349806,6.445323377224698,-26.35477040028397,-39.86491577289996,2.8008685130531363,-5.1884030410485025,-5.188649902185724,39.795807549302054,37572.88622021429,20604.56469866887,20604.56469866887,58177.45091888316,79981.94762453201,79973.40614578931,20604.56469866887,100577.97084445818,100577.97084445818,100577.97084445818,126520.06068526415,123884.38795262118,2635.6727326429614,0.0,93276.74036525037,50867.68355762931,47121.17423069007,25942.08984080598,73063.26407149606,19781.413269284163,1450.0,0.0,0.8866978769892665,2.864704728340932,0.0014957518510113484,1.0,1.0,-4.87368509052277,352055.6936186827,1545747.8654425691,4.390634474773739,1545747.8654425691,4.390634474773739,0.7625219629826703,0.09176002132807318,3.6293443605388553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293443605388553,1.2786649071495495,1.2789634291027998,2.83838583529248,6014.198988020876,14751.83265292578,6484.682735939616,0.0004158736159159917,25700.713710010532,2620.743445520186,19383.150652692202,1976.531297914395,0.7541872522062446,0.7541872522062446,32743.789665670072,32395.05729023726,1.0134742924575875,0.8,4334.05729795773,4287.898129693729,1.0134742924575875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648745210607519,4.813565970954506,-1.0441638651986915,5.857729836153197,3.5,3.5,1.0,0.6,0.00023345163461587393,1.0000019090345782,0.00023345118894948193,198.9215711230774,0.0,9.162458917905112e-08,0.25966408573343086,0.028169236714718163,8.006967969571785e-05,0.0001533819549201561,0.0005566759330978934,0.09176002132285864,0.09176002132285864,0.09176002132285864,0.09181884688438212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506389.0953710441,589.527329550002,0.0,0.09176002132285864,0.09176002132807318,0.09176002132807318,0.375,0.375,0.5,5.867677700009686,0.32923115799439984,0.32923115799439984,-1.1368683772161603e-12,0.0002468611372137275,0.31496481166294643,-1.1368683772161603e-12,25942.08984080598,19781.413269284163,0.7625219629826703,0.7973673583826575,3.8773480833830853,0.7962613176158352,0.5142514052403592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905116711652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.29365540618,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3732407687632,261.3732407687632,-11.776759231236781,244.97310102411572,277.77338051340996,119634.79095953541,119641.30814733087,-6.5171877954554756,0.0,nan,277.77338051340996,4.623380513409984,271.2133246155518,-1.936675384448165,264.6532687176923,-8.496731282307678,258.0932128198343,-15.056787180165657,251.5331569219747,-21.616843078025283,244.97310102411572,-28.176898975884257,1.0,1.0,25762.5980482374,25762.5980482374,277.2868288903225,4.136828890322533,277.2868288903225,277.2868288903225,79971.88191538748,79973.40614578931,-1.5242304018320283,0.0,8575.796259387458,8575.796259387458,0.9047403866325611,3647.49108234155,277.2868288903225,4.136828890322533,1.0,0.002,0.26745504487686683,0.00454270679693424,0.00041425147218157696,0.0015857485273355015,0.20712573609078846,0.20712573609078846,0.0,-4.829214285406724e-13,1.0,1.000644290912239,0.3149648116640833,0.09176002132807318,0.0,5.907375894977972e-05,75.60774606523894,0.0,1601663.068107634,267.9615969589515,0.00024686113835059587,1.0,1279887.16833671,2616.078365199045,,,,,,,,,,,,,,,,,,,3.0,14751.83265292578,1450.0,0.375,6.1796691888313084,3.5
