time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3075.0,-29.999243289414988,4.813527166202047,34.897723554920795,28.37052571065726,6.445259990091056,-26.354792961466583,-39.86493815956635,2.8008096621270475,-5.1884916840145365,-5.188733304843061,39.79582994943566,37572.82853113225,20604.656570352923,20604.656570352923,58177.485101485174,79982.14345029376,79973.58920515145,20604.656570352923,100578.24577550437,100578.24577550437,100578.24577550437,126520.31492057964,123883.85474829297,2636.4601722866655,0.0,93276.89447212973,50867.58407015351,47121.456002195795,25942.069145075264,73063.52514727105,19781.398753822905,1450.0,0.0,0.8866973703436967,2.864695988161185,0.0014957518510113484,1.0,1.0,-4.877141374062774,352054.5473390621,1545748.827142672,4.390651502234307,1545748.827142672,4.390651502234307,0.7625220117639739,0.09176031754706017,3.629337492088926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629337492088926,1.2786651807612108,1.2789637022084517,2.838379856350136,6014.186319359503,14751.81538746499,6484.681474984465,0.0004158756080653795,25700.804809541878,2620.752735087097,19383.146883612873,1976.5309135752652,0.7541844322484617,0.7541844322484617,32743.74009217138,32395.05729023726,1.0134723744810217,0.8,4334.050736274248,4287.898129693729,1.0134723744810217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648774856049112,4.813527166202047,-1.0442287884114343,5.857755954613482,3.5,3.5,1.0,0.6,0.00023345118894948193,1.000001876039568,0.0002334507509866359,198.92158600931896,0.0,8.865265889363573e-08,0.25124163530456367,0.028169325367377058,8.006947708305833e-05,0.0001533817118664236,0.0005566739974775921,0.09176031754463385,0.09176031754463385,0.09176031754463385,0.09181851428246114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506380.71723317774,589.5300947367348,0.0,0.09176031754463385,0.09176031754706017,0.09176031754706017,0.375,0.375,0.5,5.869423602325148,0.3257327250169624,0.3257327250169624,-1.0174971976084635e-11,0.00024162082854672917,0.31159193078030967,-1.0174971976084635e-11,25942.069145075264,19781.398753822905,0.7625220117639739,0.7973613661127408,3.877362266600144,0.7962589402060642,0.5142487781064258,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906215567045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.28523295576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37319851086636,261.37319851086636,-11.776801489133618,244.97307936055995,277.7733176611724,119634.4420125316,119640.90644582864,-6.464433297088277,0.0,nan,277.7733176611724,4.62331766117245,271.2132700010498,-1.9367299989501703,264.65322234092787,-8.496777659072109,258.09317468080553,-15.056825319194445,251.53312702068243,-21.61687297931755,244.97307936055995,-28.176920639440027,1.0,1.0,25762.5980482374,25762.5980482374,277.28676683371356,4.13676683371358,277.28676683371356,277.28676683371356,79972.07781922811,79973.58920515145,-1.5113859233388212,0.0,8575.796259387458,8575.796259387458,0.9047408104896447,3647.4841795493708,277.28676683371356,4.13676683371358,1.0,0.002,0.26739660259493,0.004542952337678589,0.0004141608815337663,0.0015858391185122477,0.20708044076688314,0.20708044076688314,0.0,4.60139738811538e-14,1.0,1.0006373962860422,0.31159193079048464,0.09176031754706017,0.0,5.8442280993954756e-05,74.79954229594306,0.0,1601662.958182968,267.96150831598544,0.00024162083872170115,1.0,1279887.455174453,2616.1210196371517,,,,,,,,,,,,,,,,,,,3.0,14751.81538746499,1450.0,0.375,6.1796691888313084,3.5
3076.0,-29.999261068874382,4.81348761860452,34.89773759610711,28.37055476792159,6.445197178682402,-26.354815244119443,-39.86495670452712,2.80075135392066,-5.188579643027083,-5.188816124964297,39.79585197298047,37572.7609499488,20604.74571175176,20604.74571175176,58177.506661700565,79982.334448834,79973.7705007578,20604.74571175176,100578.51621250957,100578.51621250957,100578.51621250957,126520.56472514638,123883.3255460998,2637.2391790465767,0.0,93277.0450938794,50867.47605067039,47121.74338134334,25942.048512636815,73063.79189398015,19781.384261767256,1450.0,0.0,0.8866968680338112,2.8646873081454713,0.0014957518510113484,1.0,1.0,-4.880567258603207,352053.40906881326,1545749.7726754753,4.390668383993234,1545749.7726754753,4.390668383993234,0.7625220595872144,0.09176061054945098,3.6293309570801946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293309570801946,1.2786654518423715,1.2789639727928628,2.8383741438003622,6014.174215152019,14751.798344757057,6484.680031622642,0.00041587748113141313,25700.89258790579,2620.76168598918,19383.14256930779,1976.5304736385813,0.7541816885546233,0.7541816885546233,32743.69292528951,32395.05729023726,1.0134705496160619,0.8,4334.044493137131,4287.898129693729,1.0134705496160619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648803620473756,4.81348761860452,-1.044293678268759,5.857781296873279,3.5,3.5,1.0,0.6,0.0002334507509866359,1.000001850487846,0.00023345031898965794,198.92160069280942,0.0,8.71202639453471e-08,0.24689882802111368,0.028169412487641002,8.006930924048104e-05,0.00015338144174615486,0.0005566720147709124,0.09176061054669823,0.09176061054669823,0.09176061054669823,0.0918181840581853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506372.42818381544,589.5328304949197,0.0,0.09176061054669823,0.09176061054945098,0.09176061054945098,0.375,0.375,0.5,5.871150807564135,0.3222651599075448,0.3222651599075448,-9.379164112033322e-12,0.00023648193723602162,0.3082488663611116,-9.379164112033322e-12,25942.048512636815,19781.384261767256,0.7625220595872144,0.7973550691001129,3.877376149057314,0.7962563282524338,0.5142459756875073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514907295430257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.280890148475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.373156609782,261.373156609782,-11.776843390218005,244.97305799382275,277.77325522574125,119634.1060561617,119640.51590599914,-6.409849837460464,0.0,nan,277.77325522574125,4.623255225741275,271.2132157793573,-1.9367842206426644,264.65317633297303,-8.496823667026945,258.0931368865907,-15.056863113409293,251.53309744020686,-21.616902559793118,244.97305799382275,-28.176942006177228,1.0,1.0,25762.5980482374,25762.5980482374,277.286705153974,4.136705153974049,277.286705153974,277.286705153974,79972.268901969,79973.7705007578,-1.5015987888036761,0.0,8575.796259387458,8575.796259387458,0.9047412137695661,3647.4776118655955,277.286705153974,4.136705153974049,1.0,0.002,0.26733878623293444,0.004543195193872199,0.00041407126088108113,0.00158592873903768,0.20703563044054055,0.20703563044054055,0.0,-8.123883510346985e-14,1.0,1.000630562503104,0.30824886637049076,0.09176061054945098,0.0,5.781636089660675e-05,73.99845148347826,0.0,1601662.8491958126,267.9614203569729,0.00023648194661518573,1.0,1279887.7400085768,2616.163299746592,,,,,,,,,,,,,,,,,,,3.0,14751.798344757057,1450.0,0.375,6.1796691888313084,3.5
3077.0,-29.99927828771414,4.813447369226612,34.897751426232475,28.37057195082309,6.445132195309923,-26.354837239411754,-39.86497902134431,2.8006911470069653,-5.188665775583047,-5.188897254814207,39.79587396964002,37572.72129489371,20604.829925524085,20604.829925524085,58177.551220417794,79982.51516177239,79973.95805720394,20604.829925524085,100578.78798272803,100578.78798272803,100578.78798272803,126520.81643956047,123882.80655361376,2638.009885946711,0.0,93277.18859780481,50867.39904611489,47121.98839076657,25942.02845683245,73064.01684759902,19781.37021466661,1450.0,0.0,0.8866963744403055,2.8646788048630363,0.0014957518510113484,1.0,1.0,-4.883937688364767,352052.2940322929,1545750.7170552746,4.390684972822494,1545750.7170552746,4.390684972822494,0.7625221076132432,0.09176090032159911,3.629325558912963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629325558912963,1.2786657317093777,1.278964252172799,2.8383693008344864,6014.163953488469,14751.781412180118,6484.677723572536,0.00041587893130693625,25700.970354872963,2620.7696160129058,19383.13567039157,1976.529770144909,0.7541791380929896,0.7541791380929896,32743.653963627752,32395.05729023726,1.0134690422077888,0.8,4334.039336065326,4287.898129693729,1.0134690422077888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648830794836505,4.813447369226612,-1.0443578690176194,5.857805238244231,3.5,3.5,1.0,0.6,0.00023345031898965794,1.0000017921387099,0.00023344990061505423,198.92161491330376,0.0,8.593353034978433e-08,0.24353562501128878,0.028169498421171352,8.006910726086174e-05,0.00015338121172879619,0.0005566703519843607,0.09176090031544049,0.09176090031544049,0.09176090031544049,0.0918178604014143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506364.22849421855,589.5355367533269,0.0,0.09176090031544049,0.09176090032159911,0.09176090032159911,0.375,0.375,0.5,5.8728596102784785,0.3188326500803669,0.3188326500803669,-6.30961949354969e-12,0.00023147923116084712,0.30495956644944044,-6.30961949354969e-12,25942.02845683245,19781.37021466661,0.7625221076132432,0.7973500817350055,3.877389358919017,0.7962544865520843,0.5142438496539955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490836058571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.277526945465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3731148541485,261.3731148541485,-11.776885145851452,244.97303694702532,277.7731927612718,119633.78243828604,119640.17003772224,-6.387599436194555,0.0,nan,277.7731927612718,4.62319276127181,271.21316159842235,-1.9368384015776314,264.6531304355725,-8.49686956442747,258.0930992727244,-15.056900727275604,251.53306810987496,-21.616931890125016,244.97303694702532,-28.176963052974656,1.0,1.0,25762.5980482374,25762.5980482374,277.28664589456514,4.136645894565163,277.28664589456514,277.28664589456514,79972.43166017038,79973.95805720394,-1.5263970335654449,0.0,8575.796259387458,8575.796259387458,0.9047415468940175,3647.472186707528,277.28664589456514,4.136645894565163,1.0,0.002,0.2672815857471828,0.004543435595594147,0.00041398259561568326,0.0015860174044060532,0.20699129780784162,0.20699129780784162,0.0,2.1736518834858387e-14,1.0,1.0006238385237545,0.30495956645575006,0.09176090032159911,0.0,5.720048487944304e-05,73.21021527987115,0.0,1601662.7425149085,267.96133422441693,0.00023147923747046661,1.0,1279888.0190293938,2616.204909695343,,,,,,,,,,,,,,,,,,,3.0,14751.781412180118,1450.0,0.375,6.1796691888313084,3.5
3078.0,-29.99929540606927,4.81340642630815,34.89776503895818,28.370603278186195,6.4450733032990914,-26.354858535131797,-39.864997391682095,2.800636432362506,-5.188752050563664,-5.18897859808881,39.79589536135908,37572.655601839775,20604.913150257733,20604.913150257733,58177.568752097504,79982.69992830772,79974.13811257032,20604.913150257733,100579.05126282806,100579.05126282806,100579.05126282806,126521.05936674327,123882.2870404431,2638.7723263001653,0.0,93277.33413419462,50867.2940977238,47122.266707189796,25942.008103915217,73064.27481110502,19781.35589618215,1450.0,0.0,0.8866958819516879,2.8646702780575724,0.0014957518510113484,1.0,1.0,-4.887296386007222,352051.17606540193,1545751.6354632406,4.390701524530854,1545751.6354632406,4.390701524530854,0.7625221539113123,0.09176118697808644,3.629319012281105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629319012281105,1.2786659860991105,1.2789645060869332,2.838363616250752,6014.151908537667,14751.765112790188,6484.676575280729,0.000415880831758241,25701.05681494441,2620.7784324865693,19383.132238070517,1976.5294201455663,0.7541764674361481,0.7541764674361481,32743.606712824065,32395.05729023726,1.0134672140971352,0.8,4334.033081820089,4287.898129693729,1.0134672140971352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648857650053171,4.81340642630815,-1.0444224721304378,5.857828898438588,3.5,3.5,1.0,0.6,0.00023344990061505423,1.0000017816805011,0.00023344948468265937,198.9216290508128,0.0,8.32237518078653e-08,0.23585611262349027,0.02816958164492316,8.006894099943123e-05,0.00015338095961562302,0.000556668432854901,0.09176118698207905,0.09176118698207905,0.09176118698207905,0.09181753610540523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506356.11498086585,589.5382145335658,0.0,0.09176118698207905,0.09176118697808644,0.09176118697808644,0.375,0.375,0.5,5.874550085659728,0.31543124739130235,0.31543124739130235,5.8548721426632255e-12,0.00022654752513062704,0.3016822120815732,5.8548721426632255e-12,25942.008103915217,19781.35589618215,0.7625221539113123,0.7973439782791059,3.877402731340007,0.7962519152144533,0.5142411349319123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514909392154958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.269847433075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37307378041544,261.37307378041544,-11.776926219584539,244.97301623472936,277.7731313261014,119633.4816612242,119639.76494649096,-6.283285266792261,0.0,nan,277.7731313261014,4.623131326101429,271.2131083078274,-1.936891692172594,264.6530852895516,-8.49691471044838,258.0930622712785,-15.056937728721493,251.53303925300435,-21.61696074699563,244.97301623472936,-28.17698376527062,1.0,1.0,25762.5980482374,25762.5980482374,277.2865855470513,4.136585547051311,277.2865855470513,277.2865855470513,79972.62564342683,79974.13811257032,-1.512469143490307,0.0,8575.796259387458,8575.796259387458,0.9047419508907433,3647.465607342511,277.2865855470513,4.136585547051311,1.0,0.002,0.267224998926276,0.004543673239320661,0.0004138948806799303,0.0015861051200195568,0.20694744033996515,0.20694744033996515,0.0,6.99486909366831e-13,1.0,1.000617138860376,0.3016822120757183,0.09176118697808644,0.0,5.6586820975534716e-05,72.42481003197531,0.0,1601662.6357737817,267.9612479494363,0.0002265475192757549,1.0,1279888.2987840604,2616.2463661065485,,,,,,,,,,,,,,,,,,,3.0,14751.765112790188,1450.0,0.375,6.1796691888313084,3.5
3079.0,-29.99931233325037,4.813364807503141,34.89777843471345,28.37062367415058,6.445012459619772,-26.35487985396166,-39.8650196037255,2.8005799803294305,-5.188837883761948,-5.18905958890386,39.795916330670444,37572.615990084,20604.99425659842,20604.99425659842,58177.61024668242,79982.8757990113,79974.31493716345,20604.99425659842,100579.30919376187,100579.30919376187,100579.30919376187,126521.29691129466,123881.77034914124,2639.5265621534145,0.0,93277.47395250862,50867.21838564611,47122.50618540278,25941.98771753278,73064.49390293556,19781.341523016778,1450.0,0.0,0.8866953927913183,2.864661787261311,0.0014957518510113484,1.0,1.0,-4.890629975985178,352050.0629444323,1545752.5357364363,4.390717964394792,1545752.5357364363,4.390717964394792,0.7625221990852938,0.09176147054325522,3.629313546509283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629313546509283,1.2786662485344256,1.2789647680516505,2.838358759112559,6014.141616844677,14751.748697822379,6484.674508012116,0.0004158823175922686,25701.13404564453,2620.786307826274,19383.12605886629,1976.528790042093,0.7541739607459491,0.7541739607459491,32743.567263195244,32395.05729023726,1.013465687810655,0.8,4334.027860159633,4287.898129693729,1.013465687810655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648883821700184,4.813364807503141,-1.0444871488858913,5.857851956389032,3.5,3.5,1.0,0.6,0.00023344948468265937,1.000001761783309,0.00023344907339597833,198.921643030439,0.0,8.273794956112298e-08,0.23447934905622253,0.02816966438287272,8.006873996892589e-05,0.0001533807447137335,0.000556666814563235,0.09176147054378038,0.09176147054378038,0.09176147054378038,0.09181721330849478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506348.08787496114,589.5408637691407,0.0,0.09176147054378038,0.09176147054325522,0.09176147054325522,0.375,0.375,0.5,5.876222368928364,0.31205948096419434,0.31205948096419434,-5.3660187404602766e-11,0.00022170514193931012,0.29842961291871006,-5.3660187404602766e-11,25941.98771753278,19781.341523016778,0.7625221990852938,0.7973390855370704,3.8774156842125036,0.7962500954837242,0.5142390507761311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910417704379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26847066951,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3730331045553,261.3730331045553,-11.776966895444673,244.97299581139566,277.77307039771523,119633.18775507374,119639.41017536938,-6.222420295663184,0.0,nan,277.77307039771523,4.623070397715253,271.2130554804517,-1.9369445195482626,264.65304056318564,-8.496959436814336,258.0930256459231,-15.056974354076885,251.53301072866043,-21.61698927133955,244.97299581139566,-28.177004188604315,1.0,1.0,25762.5980482374,25762.5980482374,277.28652517526535,4.136525175265376,277.28652517526535,277.28652517526535,79972.8015532405,79974.31493716345,-1.5133839229529258,0.0,8575.796259387458,8575.796259387458,0.9047422881867277,3647.460114241829,277.28652517526535,4.136525175265376,1.0,0.002,0.2671690211565803,0.004543908233733407,0.00041380810941225095,0.0015861918907045674,0.20690405470612547,0.20690405470612547,0.0,1.1681844727662316e-13,1.0,1.0006104897019923,0.29842961297237025,0.09176147054325522,0.0,5.597776896877673e-05,71.64530708736875,0.0,1601662.5296732367,267.96116211623803,0.00022170519559949753,1.0,1279888.5773266715,2616.2875103468104,,,,,,,,,,,,,,,,,,,3.0,14751.748697822379,1450.0,0.375,6.1796691888313084,3.5
3080.0,-29.99932869123068,4.813322551091823,34.89779162722863,28.370649029407673,6.444949364514473,-26.35490088565611,-39.86503793913869,2.80052155893804,-5.188921997461875,-5.189138987512201,39.795937261986545,37572.556406200696,20605.070769524285,20605.070769524285,58177.62717572498,79983.0611009824,79974.49742942001,20605.070769524285,100579.5681989443,100579.5681989443,100579.5681989443,126521.53606864095,123881.26334894095,2640.2727197000027,0.0,93277.61938156198,50867.11878618495,47122.77843930781,25941.967869696655,73064.74630900446,19781.32756454247,1450.0,0.0,0.8866949118884425,2.864653462972768,0.0014957518510113484,1.0,1.0,-4.893910637129011,352048.97171083756,1545753.4343780682,4.390734126750138,1545753.4343780682,4.390734126750138,0.7625222444149831,0.09176175097748658,3.6293073186171587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6293073186171587,1.2786665200856773,1.278965039140373,2.8383532857136013,6014.130019369075,14751.732318297187,6484.6731030308665,0.00041588410938441216,25701.218219542425,2620.7948911751137,19383.121859283314,1976.5283618038081,0.7541713273554083,0.7541713273554083,32743.522312890007,32395.05729023726,1.0134639487063053,0.8,4334.0219104146445,4287.898129693729,1.0134639487063053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648908511129776,4.813322551091823,-1.0445511573727924,5.8578737084646155,3.5,3.5,1.0,0.6,0.00023344907339597833,1.0000017025409986,0.00023344867594003648,198.9216565399818,0.0,8.181382234825492e-08,0.23186037253495445,0.02816974619669507,8.006857402428574e-05,0.0001533804993716926,0.0005566649689028385,0.0917617509683466,0.0917617509683466,0.0917617509683466,0.09181689670379331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506340.14768558706,589.5434843120828,0.0,0.0917617509683466,0.09176175097748658,0.09176175097748658,0.375,0.375,0.5,5.877876740520667,0.30872125234594705,0.30872125234594705,1.460875864722766e-11,0.00021699005031905472,0.2952283503831836,1.460875864722766e-11,25941.967869696655,19781.32756454247,0.7625222444149831,0.7973332144366783,3.8774287430987746,0.7962475764944276,0.5142364588155734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491143180082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.26585169299,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729926012983,261.3729926012983,-11.777007398701699,244.97297570233403,277.77300950026284,119632.84223720392,119639.03825340325,-6.196016199339303,0.0,nan,277.77300950026284,4.623009500262867,271.2130027406773,-1.936997259322652,264.6529959810899,-8.497004018910104,258.0929892215052,-15.05701077849477,251.53298246192048,-21.617017538079494,244.97297570233403,-28.17702429766595,1.0,1.0,25762.5980482374,25762.5980482374,277.28646705657684,4.136467056576862,277.28646705657684,277.28646705657684,79972.9737564412,79974.49742942001,-1.5236729788011871,0.0,8575.796259387458,8575.796259387458,0.9047426725133854,3647.4538552102445,277.28646705657684,4.136467056576862,1.0,0.002,0.26711364284681166,0.004544140830507717,0.00041372226801834026,0.0015862777317501742,0.20686113400917014,0.20686113400917014,0.0,-2.314854037621661e-13,1.0,1.0006039453938382,0.29522835036857487,0.09176175097748658,0.0,5.537830865833092e-05,70.87807980541021,0.0,1601662.4257423596,267.9610780025381,0.00021699003571029607,1.0,1279888.8503928254,2616.328014130378,,,,,,,,,,,,,,,,,,,3.0,14751.732318297187,1450.0,0.375,6.1796691888313084,3.5
3081.0,-29.99934517688866,4.813279654189776,34.89780460394379,28.37068842435258,6.444892352145,-26.354921423982702,-39.86505997655911,2.8004685992471607,-5.189006870792468,-5.18921919447562,39.795957424600246,37572.49831058653,20605.14762825071,20605.14762825071,58177.645938837246,79983.25022654189,79974.6682814432,20605.14762825071,100579.8159096939,100579.8159096939,100579.8159096939,126521.76336760401,123880.75256740155,2641.010800202464,0.0,93277.76670326054,50867.018918727954,47123.0530939251,25941.94745791011,73065.00055183521,19781.313116785986,1450.0,0.0,0.8866944296498745,2.8646450525941356,0.0014957518510113484,1.0,1.0,-4.897193164790792,352047.8693689935,1545754.300018661,4.390750334007852,1545754.300018661,4.390750334007852,0.7625222874605102,0.09176202840468081,3.629299945025262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629299945025262,1.2786667663008349,1.2789652849047723,2.838346972546081,6014.116642524659,14751.716600006735,6484.672868089715,0.0004158863520967694,25701.311028623528,2620.8043550675848,19383.12115702849,1976.5282901937453,0.7541685766707202,0.7541685766707202,32743.469093385855,32395.05729023726,1.0134618896716454,0.8,4334.014866135937,4287.898129693729,1.0134618896716454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648933312143373,4.813279654189776,-1.0446159046590404,5.857895558848816,3.5,3.5,1.0,0.6,0.00023344867594003648,1.0000017158299475,0.0002334482753824944,198.92167015497125,0.0,7.906259435573168e-08,0.22406339240414358,0.028169825259289426,8.006837457505279e-05,0.0001533803013649837,0.0005566631193118935,0.09176202840749607,0.09176202840749607,0.09176202840749607,0.09181657720174258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506332.29082770896,589.5460773086988,0.0,0.09176202840749607,0.09176202840468081,0.09176202840468081,0.375,0.375,0.5,5.879513205214827,0.30541049168726886,0.30541049168726886,1.3642420526593924e-12,0.00021232368317214423,0.29202602968484825,1.3642420526593924e-12,25941.94745791011,19781.313116785986,0.7625222874605102,0.797327334366419,3.877442047016466,0.7962450626078311,0.5142338743148454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912411796945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25805471285,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37295278063203,261.37295278063203,-11.777047219367944,244.9729558836493,277.77294967761475,119632.51834793865,119638.60994450384,-6.0915965652111925,0.0,nan,277.77294967761475,4.62294967761477,271.21295091882286,-1.937049081177122,264.6529521600277,-8.497047839972254,258.0929534012349,-15.057046598765055,251.53295464244283,-21.617045357557146,244.9729558836493,-28.177044116350686,1.0,1.0,25762.5980482374,25762.5980482374,277.2864067721976,4.136406772197631,277.2864067721976,277.2864067721976,79973.18044015825,79974.6682814432,-1.4878412849502638,0.0,8575.796259387458,8575.796259387458,0.9047431275415084,3647.4464447503883,277.2864067721976,4.136406772197631,1.0,0.002,0.26705886422034936,0.004544370634156534,0.00041363735478718114,0.001586362645562803,0.20681867739359056,0.20681867739359056,0.0,3.499843644061418e-13,1.0,1.00059739882311,0.292026029683484,0.09176202840468081,0.0,5.477862610002057e-05,70.11056789574,0.0,1601662.3210068494,267.9609931292075,0.00021232368180790218,1.0,1279889.1262392153,2616.3685248019383,,,,,,,,,,,,,,,,,,,3.0,14751.716600006735,1450.0,0.375,6.1796691888313084,3.5
3082.0,-29.99936108580853,4.813236154288043,34.89781737881339,28.370712452475004,6.444829299116257,-26.354942047315877,-39.8650782770477,2.8004102606234964,-5.189090039490168,-5.189297820602144,39.795977558016965,37572.441587214744,20605.219988273784,20605.219988273784,58177.66157548853,79983.43341876596,79974.84486374242,20605.219988273784,100580.06485201619,100580.06485201619,100580.06485201619,126521.99243595163,123880.25150726004,2641.7409286915886,0.0,93277.9103518834,50866.92250717857,47123.31982744981,25941.92758393543,73065.24741138524,19781.299083752703,1450.0,0.0,0.886693955578383,2.8646368075556565,0.0014957518510113484,1.0,1.0,-4.900422918322931,352046.78875652025,1545755.1644056374,4.3907662667950085,1545755.1644056374,4.3907662667950085,0.762522330684567,0.09176230276612825,3.6292938474519882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292938474519882,1.2786670374467362,1.2789655556017692,2.8383416019693626,6014.105262917044,14751.700404371435,6484.671435405108,0.0004158881033283433,25701.393789695718,2620.8127943482964,19383.116874638326,1976.5278535114771,0.7541659815511432,0.7541659815511432,32743.42508363443,32395.05729023726,1.0134601869581124,0.8,4334.009040885216,4287.898129693729,1.0134601869581124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648956661501336,4.813236154288043,-1.044679975995904,5.857916130283947,3.5,3.5,1.0,0.6,0.0002334482753824944,1.0000016558031182,0.00023344788883875213,198.92168329365225,0.0,7.967957526325034e-08,0.22581191629605146,0.02816990493886469,8.006820894719533e-05,0.00015338006643529907,0.0005566613314354082,0.09176230276401529,0.09176230276401529,0.09176230276401529,0.09181626384509803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506324.5195707505,589.5486420482042,0.0,0.09176230276401529,0.09176230276612825,0.09176230276612825,0.375,0.375,0.5,5.881132037302055,0.30213109860699205,0.30213109860699205,0.0,0.00020778111195340898,0.2888749022791899,0.0,25941.92758393543,19781.299083752703,0.762522330684567,0.7973216175089688,3.8774548684396675,0.7962425864094607,0.5142313605764934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913399442286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.259803236746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3729130217269,261.3729130217269,-11.777086978273076,244.97293634724718,277.7728896962066,119632.16731295818,119638.24946137365,-6.082148415474194,0.0,nan,277.7728896962066,4.6228896962066415,271.21289902641576,-1.9371009735842222,264.6529083566221,-8.497091643377871,258.0929176868305,-15.057082313169474,251.53292701703944,-21.617072982960536,244.97293634724718,-28.177063652752793,1.0,1.0,25762.5980482374,25762.5980482374,277.28634873684706,4.136348736847083,277.28634873684706,277.28634873684706,79973.3501477258,79974.84486374242,-1.4947160166193498,0.0,8575.796259387458,8575.796259387458,0.9047435038256252,3647.440316689248,277.28634873684706,4.136348736847083,1.0,0.002,0.26700467570955383,0.004544598075969208,0.00041355335694522814,0.0015864466428754046,0.20677667847261408,0.20677667847261408,0.0,-1.793673716499189e-13,1.0,1.000590956815854,0.2888749022791899,0.09176230276612825,0.0,5.418850983441958e-05,69.35529915726495,0.0,1601662.2184189092,267.9609099605098,0.00020778111195340898,1.0,1279889.3966486545,2616.4083964338965,,,,,,,,,,,,,,,,,,,3.0,14751.700404371435,1450.0,0.375,6.1796691888313084,3.5
3083.0,-29.99937675594376,4.813192069651512,34.89782995296411,28.37073850622403,6.444770474316483,-26.354962032917804,-39.8650965076871,2.800355751289894,-5.189172643221525,-5.189375967438256,39.79599732022055,37572.385930098535,20605.290156404917,20605.290156404917,58177.67608650345,79983.60970492041,79975.0189856053,20605.290156404917,100580.30914201023,100580.30914201023,100580.30914201023,126522.21688143874,123879.75370976758,2642.463171671163,0.0,93278.04872879447,50866.82888096405,47123.57760870046,25941.907739428505,73065.48534812898,19781.28504828811,1450.0,0.0,0.8866934852968634,2.8646286119883446,0.0014957518510113484,1.0,1.0,-4.903626204356669,352045.714734056,1545756.0128557025,4.390782072218674,1545756.0128557025,4.390782072218674,0.7625223729488095,0.09176257412030063,3.629287798653823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629287798653823,1.278667290820224,1.278965808540123,2.838336308990708,6014.094047730415,14751.684889593793,6484.670218455883,0.000415889854021101,25701.474753088805,2620.821050316755,19383.11323709565,1976.527482585353,0.7541634642878299,0.7541634642878299,32743.381425906853,32395.05729023726,1.0134584978647576,0.8,4334.003262229332,4287.898129693729,1.0134584978647576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648979303572772,4.813192069651512,-1.0447440089284221,5.857936078579934,3.5,3.5,1.0,0.6,0.00023344788883875213,1.00000163095057,0.00023344750809740575,198.92169623513,0.0,7.689193187952997e-08,0.21791173494658794,0.02816998183079657,8.006804395182091e-05,0.00015337984488693123,0.0005566595996075555,0.09176257411567337,0.09176257411567337,0.09176257411567337,0.09181595246681319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506316.83151775465,589.5511793045806,0.0,0.09176257411567337,0.09176257412030063,0.09176257412030063,0.375,0.375,0.5,5.8827333868177485,0.29888238714210047,0.29888238714210047,1.4779288903810084e-11,0.00020332421672719647,0.28574976308158284,1.4779288903810084e-11,25941.907739428505,19781.28504828811,0.7625223729488095,0.7973160748126542,3.8774673347728625,0.7962401920593447,0.5142289242462504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491435253573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.251903055396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3728737194469,261.3728737194469,-11.777126280553091,244.97291712148754,277.77283031740603,119631.86118462359,119637.87348048133,-6.012295857754166,0.0,nan,277.77283031740603,4.622830317406056,271.21284767822317,-1.9371523217768072,264.6528650390381,-8.497134960961887,258.0928823998546,-15.057117600145375,251.53289976067154,-21.617100239328437,244.97291712148754,-28.177082878512437,1.0,1.0,25762.5980482374,25762.5980482374,277.28629089388215,4.136290893882176,277.28629089388215,277.28629089388215,79973.52671289115,79975.0189856053,-1.4922727141529322,0.0,8575.796259387458,8575.796259387458,0.9047438770995877,3647.434237647092,277.28629089388215,4.136290893882176,1.0,0.002,0.2669510724692679,0.004544822999422774,0.0004134702660439019,0.0015865297334924546,0.20673513302195096,0.20673513302195096,0.0,-4.636434465521422e-13,1.0,1.000584567845175,0.28574976306680355,0.09176257412030063,0.0,5.360323896234401e-05,68.60623158038278,0.0,1601662.1166081568,267.96082735677845,0.00020332420194790757,1.0,1279889.6654095529,2616.4479411507014,,,,,,,,,,,,,,,,,,,3.0,14751.684889593793,1450.0,0.375,6.1796691888313084,3.5
3084.0,-29.99939289447401,4.8131473782897105,34.89784230304411,28.370767563488357,6.444716934778348,-26.354981911558912,-39.86511844033373,2.800305951850764,-5.189257120029652,-5.189456001996112,39.79601600766103,37572.34362571595,20605.362963388787,20605.362963388787,58177.70658910474,79983.7801557425,79975.17404963414,20605.362963388787,100580.53701302293,100580.53701302293,100580.53701302293,126522.42385659605,123879.24638175091,2643.1774748451417,0.0,93278.18376172903,50866.75127601944,47123.81387301066,25941.886843573127,73065.70071658379,19781.270125057174,1450.0,0.0,0.8866930092855029,2.8646202167561534,0.0014957518510113484,1.0,1.0,-4.90685513081263,352044.61476962996,1545756.815163555,4.390798070224887,1545756.815163555,4.390798070224887,0.7625224118945615,0.09176284261935792,3.6292818569470215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292818569470215,1.278667522357707,1.278966039644794,2.8383311482370868,6014.083112712765,14751.669508424819,6484.668921024659,0.0004158915468795225,25701.554036972848,2620.829135022954,19383.109358986898,1976.527087128316,0.7541609869622443,0.7541609869622443,32743.33854110636,32395.05729023726,1.013456838676073,0.8,4333.9975858801845,4287.898129693729,1.013456838676073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649002797157441,4.8131473782897105,-1.0448093987931006,5.857956777082811,3.5,3.5,1.0,0.6,0.00023344750809740575,1.0000016797014648,0.00023344711597594309,198.92170956344216,0.0,7.57377144492802e-08,0.2146406827492601,0.02817005756851102,8.006784545205441e-05,0.00015337966264535133,0.0005566580268634284,0.09176284262199681,0.09176284262199681,0.09176284262199681,0.09181563409591416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506309.22383225383,589.553689978497,0.0,0.09176284262199681,0.09176284261935792,0.09176284261935792,0.375,0.375,0.5,5.884317131795073,0.2956543075450213,0.2956543075450213,-3.0127011996228248e-12,0.000198881966468889,0.2826008711834902,-3.0127011996228248e-12,25941.886843573127,19781.270125057174,0.7625224118945615,0.7973111795867366,3.8774798350510635,0.7962382625299328,0.5142268295141131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915291323855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.248632003204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37283522866704,261.37283522866704,-11.777164771332934,244.97289811703226,277.77277234030026,119631.6046178898,119637.49277407555,-5.888156185762506,0.0,nan,277.77277234030026,4.622772340300287,271.2127974956497,-1.9372025043502958,264.65282265099285,-8.497177349007131,258.09284780634107,-15.057152193658908,251.53287296168617,-21.61712703831381,244.97289811703226,-28.17710188296772,1.0,1.0,25762.5980482374,25762.5980482374,277.28622894091393,4.136228940913952,277.28622894091393,277.28622894091393,79973.72852743944,79975.17404963414,-1.4455221946991514,0.0,8575.796259387458,8575.796259387458,0.9047442437646828,3647.428266231757,277.28622894091393,4.136228940913952,1.0,0.002,0.26689805897371854,0.004545044995956805,0.0004133880869868677,0.001586611913315415,0.20669404349343384,0.20669404349343384,0.0,3.0228250458286254e-13,1.0,1.0005781302167507,0.2826008711865029,0.09176284261935792,0.0,5.30134952475834e-05,67.8514392867494,0.0,1601662.0126584843,267.9607428799703,0.0001988819694815902,1.0,1279889.9406626537,2616.4877725739766,,,,,,,,,,,,,,,,,,,3.0,14751.669508424819,1450.0,0.375,6.1796691888313084,3.5
3085.0,-29.999408083701564,4.813102142822877,34.89785446032048,28.37078593382614,6.444649890212651,-26.355002286310334,-39.865136705897726,2.8002440928205297,-5.1893383269685955,-5.18953293295666,39.796035148531224,37572.29289300517,20605.428256105846,20605.428256105846,58177.72114911102,79983.96432901517,79975.34603976928,20605.428256105846,100580.77429587513,100580.77429587513,100580.77429587513,126522.64148778211,123878.75744690807,2643.884040874041,0.0,93278.32785263612,50866.66022307569,47124.07514395603,25941.867191906975,73065.94233586302,19781.256196723156,1450.0,0.0,0.8866925474567046,2.8646121471795847,0.0014957518510113484,1.0,1.0,-4.909996279909137,352043.55746259436,1545757.636937836,4.390813591588243,1545757.636937836,4.390813591588243,0.7625224526203059,0.0917631080361448,3.6292760813674776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292760813674776,1.278667809799062,1.2789663266518356,2.838325993314718,6014.072190050839,14751.653099923231,6484.667169006528,0.0004158931798710681,25701.634640451408,2620.8373542903446,19383.10412208746,1976.5265531131897,0.7541584180634445,0.7541584180634445,32743.29685533075,32395.05729023726,1.0134552258775036,0.8,4333.992068237241,4287.898129693729,1.0134552258775036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649023866015052,4.813102142822877,-1.0448731965106965,5.857975339333573,3.5,3.5,1.0,0.6,0.00023344711597594309,1.0000015808979807,0.00023344674692045225,198.9217221077561,0.0,7.800147170886971e-08,0.22105617082293677,0.02817013556998273,8.006768014129042e-05,0.00015337943583465267,0.0005566563178483427,0.09176310803890532,0.09176310803890532,0.09176310803890532,0.09181532763165647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506301.7017797609,589.5561724106358,0.0,0.09176310803890532,0.0917631080361448,0.0917631080361448,0.375,0.375,0.5,5.885883720824329,0.29245790233829894,0.29245790233829894,-6.0254023992456496e-12,0.00019460598804244,0.27953665304750075,-6.0254023992456496e-12,25941.867191906975,19781.256196723156,0.7625224526203059,0.7973056824612093,3.8774923886936583,0.7962358287488425,0.5142244346934746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916258173354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.25504749127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37279626041044,261.37279626041044,-11.777203739589538,244.9728793348435,277.77271318597593,119631.20748785067,119637.1686862173,-5.961198366614638,0.0,nan,277.77271318597593,4.622713185975954,271.212746415752,-1.9372535842479692,264.6527796455228,-8.497220354477179,258.0928128752978,-15.057187124702182,251.53284610507026,-21.617153894929714,244.9728793348435,-28.17712066515648,1.0,1.0,25762.5980482374,25762.5980482374,277.28617206524973,4.1361720652497524,277.28617206524973,277.28617206524973,79973.88107393596,79975.34603976928,-1.4649658333219122,0.0,8575.796259387458,8575.796259387458,0.9047446001777966,3647.422461774315,277.28617206524973,4.1361720652497524,1.0,0.002,0.2668456193814752,0.004545264955886725,0.00041330679950896376,0.0015866932010067968,0.20665339975448188,0.20665339975448188,0.0,5.157606113026514e-13,1.0,1.0005718656118665,0.27953665305352615,0.0917631080361448,0.0,5.243959226317915e-05,67.1169205045148,0.0,1601661.9127240004,267.9606616730314,0.0001946059940678424,1.0,1279890.2052417642,2616.526550464628,,,,,,,,,,,,,,,,,,,3.0,14751.653099923231,1450.0,0.375,6.1796691888313084,3.5
3086.0,-29.999423289217454,4.813056359625541,34.897866411940974,28.370806818734877,6.444592167890826,-26.35502174350876,-39.865154831763334,2.8001906221799353,-5.1894202502568305,-5.18961062282376,39.79605353322817,37572.245229206266,20605.493983845554,20605.493983845554,58177.73921305182,79984.13157641233,79975.50640284855,20605.493983845554,100581.0003866941,100581.0003866941,100581.0003866941,126522.84738478498,123878.26451485444,2644.5828699305366,0.0,93278.45972289915,50866.57718620832,47124.31392965648,25941.846998090878,73066.16092774735,19781.24179685247,1450.0,0.0,0.8866920844991097,2.8646039968256543,0.0014957518510113484,1.0,1.0,-4.913140771624796,352042.4897270634,1545758.4262489146,4.390829150899747,1545758.4262489146,4.390829150899747,0.7625224911051329,0.09176337056535866,3.6292706601390794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292706601390794,1.2786680583239312,1.2789665747628012,2.838321201904661,6014.062037627882,14751.637991620235,6484.6656029882515,0.0004158947056294314,25701.709367502663,2620.844974328916,19383.099441154034,1976.526075790819,0.7541560432420926,0.7541560432420926,32743.257727105003,32395.05729023726,1.0134537120295275,0.8,4333.9868891185715,4287.898129693729,1.0134537120295275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649045075247134,4.813056359625541,-1.0449376656326121,5.8579940252581535,3.5,3.5,1.0,0.6,0.00023344674692045225,1.0000015825934618,0.00023344637746974158,198.92173466552345,0.0,7.341315379097078e-08,0.2080528778436112,0.028170208983136522,8.006751609516577e-05,0.0001533792308252865,0.0005566547423089118,0.09176337055800284,0.09176337055800284,0.09176337055800284,0.09181501846174357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506294.25944454997,589.5586284918959,0.0,0.09176337055800284,0.09176337056535866,0.09176337056535866,0.375,0.375,0.5,5.887433158093064,0.28928768656402326,0.28928768656402326,-7.673861546209082e-11,0.00019037256691945004,0.2764698511989536,-7.673861546209082e-11,25941.846998090878,19781.24179685247,0.7625224911051329,0.7973006309501122,3.877504387704565,0.7962336938789191,0.5142222439517548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917168150823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2420441983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727577474878,261.3727577474878,-11.777242252512167,244.9728608164426,277.7726546785324,119630.9240430472,119636.81558632692,-5.89154327971164,0.0,nan,277.7726546785324,4.622654678532399,271.21269590611575,-1.9373040938842223,264.65273713369623,-8.497262866303743,258.092778361279,-15.05722163872099,251.53281958886072,-21.61718041113926,244.9728608164426,-28.177139183557387,1.0,1.0,25762.5980482374,25762.5980482374,277.28611307487995,4.136113074879972,277.28611307487995,277.28611307487995,79974.05477175338,79975.50640284855,-1.4516310951730702,0.0,8575.796259387458,8575.796259387458,0.9047449347235911,3647.417013439775,277.28611307487995,4.136113074879972,1.0,0.002,0.2667937541976468,0.00454548223849952,0.00041322640108644026,0.0015867735989548762,0.20661320054322013,0.20661320054322013,0.0,4.131634270820861e-14,1.0,1.000565595633936,0.27646985127569224,0.09176337056535866,0.0,5.186518326879661e-05,66.38175391662057,0.0,1601661.8120257373,267.96057974974315,0.0001903726436580655,1.0,1279890.4724310015,2616.5653554138307,,,,,,,,,,,,,,,,,,,3.0,14751.637991620235,1450.0,0.375,6.1796691888313084,3.5
3087.0,-29.99943825657615,4.813010056249504,34.89787816682789,28.37082875138151,6.44453468142312,-26.355040962774726,-39.86517288777975,2.8001373876238524,-5.1895009877178495,-5.189687227872132,39.79607176385267,37572.19782034275,20605.556405290565,20605.556405290565,58177.75422563331,79984.30060397353,79975.66913364835,20605.556405290565,100581.22553893892,100581.22553893892,100581.22553893892,126523.05266291898,123877.77860258949,2645.2740603294974,0.0,93278.59318007878,50866.49414728573,47124.55448088116,25941.827123980074,73066.38160486124,19781.22763421425,1450.0,0.0,0.8866916276328114,2.8645959597294737,0.0014957518510113484,1.0,1.0,-4.9162439690327915,352041.43690532126,1545759.2089450075,4.390844505502707,1545759.2089450075,4.390844505502707,0.7625225293375308,0.09176363016685134,3.629265186374781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629265186374781,1.2786683057557653,1.278966821779971,2.838316371836307,6014.051803292632,14751.622608528185,6484.663957577609,0.0004158962352035267,25701.7849040823,2620.8526769164087,19383.094522911513,1976.5255742696552,0.754153635447818,0.754153635447818,32743.2182196846,32395.05729023726,1.0134521835111925,0.8,4333.981659808664,4287.898129693729,1.0134521835111925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649065217593726,4.813010056249504,-1.0450017149773805,5.858011771226884,3.5,3.5,1.0,0.6,0.00023344637746974158,1.000001557806193,0.00023344601380609556,198.92174702660552,0.0,7.349177623902839e-08,0.20827569386140643,0.02817028247491276,8.006735268151158e-05,0.00015337902478823,0.0005566531549840377,0.09176363015267455,0.09176363015267455,0.09176363015267455,0.09181471355292739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506286.89871460147,589.5610576303551,0.0,0.09176363015267455,0.09176363016685134,0.09176363016685134,0.375,0.375,0.5,5.88896565862741,0.2861458119779172,0.2861458119779172,6.821210263296962e-13,0.00018624015427803897,0.27344325883933607,6.821210263296962e-13,25941.827123980074,19781.22763421425,0.7625225293375308,0.7972955550293025,3.87751628011895,0.7962314945367794,0.5142200420369935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918079104222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.24226701431,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3727196502032,261.3727196502032,-11.777280349796797,244.97284255714806,277.77259674325785,119630.63582306086,119636.46378379062,-5.827960729772533,0.0,nan,277.77259674325785,4.622596743257873,271.2126459060366,-1.9373540939633926,264.6526950688142,-8.497304931185795,258.09274423159246,-15.057255768407515,251.53279339436986,-21.617206605630116,244.97284255714806,-28.17715744285192,1.0,1.0,25762.5980482374,25762.5980482374,277.2860554454223,4.136055445422301,277.2860554454223,277.2860554454223,79974.22656430345,79975.66913364835,-1.4425693449011305,0.0,8575.796259387458,8575.796259387458,0.9047452725112153,3647.411512306655,277.2860554454223,4.136055445422301,1.0,0.002,0.2667424559099696,0.00454569718311795,0.0004131468816608217,0.001586853117675863,0.20657344083041085,0.20657344083041085,0.0,-6.633153228075006e-13,1.0,1.000559407776978,0.27344325883865395,0.09176363016685134,0.0,5.129828612037196e-05,65.65620117243368,0.0,1601661.71284305,267.9604990122821,0.00018624015359591795,1.0,1279890.7358887338,2616.603656553966,,,,,,,,,,,,,,,,,,,3.0,14751.622608528185,1450.0,0.375,6.1796691888313084,3.5
