time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3088.0,-29.999452965472663,4.812963244420148,34.89788972350794,28.370855783019238,6.444474635516273,-26.35506020537228,-39.86519097872076,2.80008187541663,-5.189581479217111,-5.189763658278314,39.796089558490465,37572.14286527668,20605.61741955883,20605.61741955883,58177.7602848355,79984.47931941498,79975.82750914308,20605.61741955883,100581.44492870191,100581.44492870191,100581.44492870191,126523.2520784412,123877.29441633007,2645.95766211114,0.0,93278.73226929,50866.399501202,47124.814186764444,25941.807149739296,73066.62133650374,19781.21336432053,1450.0,0.0,0.8866911732376404,2.8645879401072825,0.0014957518510113484,1.0,1.0,-4.919327429591078,352040.3864859596,1545759.972923749,4.390859777065375,1545759.972923749,4.390859777065375,0.7625225663787005,0.09176388688938861,3.629258885952066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629258885952066,1.2786685637297428,1.2789670793491452,2.8383108718696395,6014.040149523242,14751.607369494153,6484.663078136969,0.00041589810321974975,25701.867846999878,2620.8611347401893,19383.09189420459,1976.5253062161482,0.7541510994294189,0.7541510994294189,32743.172745762786,32395.05729023726,1.0134504241530773,0.8,4333.975640756357,4287.898129693729,1.0134504241530773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649084905868137,4.812963244420148,-1.0450658727252184,5.8580291171453664,3.5,3.5,1.0,0.6,0.00023344601380609556,1.0000015309055528,0.00023344565642284385,198.92175917423288,0.0,7.234060779589929e-08,0.20501328249357859,0.028170354815520555,8.006718895208689e-05,0.00015337882485400869,0.0005566514630182966,0.09176388688695969,0.09176388688695969,0.09176388688695969,0.09181440946032304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506279.6176663066,589.5634604468061,0.0,0.09176388688695969,0.09176388688938861,0.09176388688938861,0.375,0.375,0.5,5.890481335364579,0.28303084473276385,0.28303084473276385,5.780975698144175e-11,0.00018217906119843974,0.27043622868723105,5.780975698144175e-11,25941.807149739296,19781.21336432053,0.7625225663787005,0.7972899949561871,3.8775285067210397,0.7962289650277037,0.5142176027579068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918975789879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23900460295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37268168380734,261.37268168380734,-11.777318316192634,244.97282453122614,277.7725388363883,119630.28932372424,119636.09726182879,-5.807938104514789,0.0,nan,277.7725388363883,4.622538836388344,271.2125959753556,-1.9374040246443656,264.65265311432404,-8.497346885675938,258.092710253292,-15.057289746707966,251.5327673922582,-21.617232607741784,244.97282453122614,-28.17717546877384,1.0,1.0,25762.5980482374,25762.5980482374,277.28599748274667,4.1359974827466885,277.28599748274667,277.28599748274667,79974.40257533411,79975.82750914308,-1.4249338089721277,0.0,8575.796259387458,8575.796259387458,0.9047456613119549,3647.4051803818265,277.28599748274667,4.1359974827466885,1.0,0.002,0.2666917208761197,0.00454590965946737,0.0004130682348112815,0.001586931764966005,0.20653411740564076,0.20653411740564076,0.0,-2.2271334082502037e-13,1.0,1.0005532598288347,0.2704362286294213,0.09176388688938861,0.0,5.073503295730513e-05,64.93531200312624,0.0,1601661.6140486144,267.96041852078287,0.00018217900338868276,1.0,1279890.998745798,2616.6417096036407,,,,,,,,,,,,,,,,,,,3.0,14751.607369494153,1450.0,0.375,6.1796691888313084,3.5
3089.0,-29.999467271293817,4.8129159611669525,34.89790109674545,28.37087761089208,6.444416290834412,-26.35507891508098,-39.865208964887984,2.800027934621867,-5.189660171881201,-5.189838403127752,39.796107382469096,37572.096628326384,20605.67399044709,20605.67399044709,58177.77061877347,79984.64869748209,79975.99237775436,20605.67399044709,100581.66636820145,100581.66636820145,100581.66636820145,126523.45413940438,123876.8203359767,2646.633803427675,0.0,93278.8651300779,50866.316645949584,47125.05387125369,25941.78777120293,73066.84164245662,19781.19955800132,1450.0,0.0,0.8866907273310085,2.864580097017263,0.0014957518510113484,1.0,1.0,-4.9223573377494745,352039.35923272435,1545760.7381611834,4.390874763350879,1545760.7381611834,4.390874763350879,0.7625226037798265,0.09176414071167435,3.6292533049258133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292533049258133,1.2786688144094676,1.2789673296303945,2.8383059507100947,6014.02972217669,14751.592311851582,6484.661670356423,0.00041589969574959434,25701.943979351046,2620.8688980794714,19383.08768625433,1976.524877124638,0.7541487018190808,0.7541487018190808,32743.132464142644,32395.05729023726,1.013448865682436,0.8,4333.970308971261,4287.898129693729,1.013448865682436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649103160338826,4.8129159611669525,-1.0451292386758588,5.858045199842811,3.5,3.5,1.0,0.6,0.00023344565642284385,1.0000014889535087,0.00023344530883363218,198.9217709889739,0.0,7.109130512929677e-08,0.20147275873642703,0.028170425906825686,8.006702617120864e-05,0.00015337863025163522,0.0005566499007457414,0.09176414070951784,0.09176414070951784,0.09176414070951784,0.09181411190506665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506272.4171930233,589.565836670521,0.0,0.09176414070951784,0.09176414071167435,0.09176414071167435,0.375,0.375,0.5,5.89198047083332,0.27994724233593615,0.27994724233593615,-7.048583938740194e-12,0.0001782312465365976,0.2674810653782629,-7.048583938740194e-12,25941.78777120293,19781.19955800132,0.7625226037798265,0.7972849586755674,3.8775401130831457,0.7962267057259579,0.5142154195220412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919856991317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.23546407919,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37264401580063,261.37264401580063,-11.777355984199346,244.97280678133274,277.77248125026836,119629.98361201485,119635.7459036783,-5.762291663449875,0.0,nan,277.77248125026836,4.622481250268379,271.212546356481,-1.9374536435189498,264.6526114626946,-8.497388537305369,258.09267656890773,-15.057323431092243,251.53274167511952,-21.617258324880453,244.97280678133274,-28.17719321866724,1.0,1.0,25762.5980482374,25762.5980482374,277.28594196277226,4.135941962772279,277.28594196277226,277.28594196277226,79974.5652808794,79975.99237775436,-1.4270968749624444,0.0,8575.796259387458,8575.796259387458,0.9047460057183521,3647.399571450442,277.28594196277226,4.135941962772279,1.0,0.002,0.2666415393979931,0.004546119955800241,0.00041299044680794054,0.0015870095529974591,0.20649522340397028,0.20649522340397028,0.0,-1.9460041217334023e-13,1.0,1.0005472178434267,0.26748106538531147,0.09176414071167435,0.0,5.0181477330881e-05,64.22683403923415,0.0,1601661.5174951882,267.9603398281188,0.00017823125358518155,1.0,1279891.25580625,2616.679115309265,,,,,,,,,,,,,,,,,,,3.0,14751.592311851582,1450.0,0.375,6.1796691888313084,3.5
3090.0,-29.99948151580086,4.8128682072982825,34.89791227787641,28.370908519160025,6.444359853617042,-26.355097378857767,-39.86522691613061,2.79997571667394,-5.18973923807539,-5.189913571486965,39.79612458974971,37572.040925179936,20605.730464297605,20605.730464297605,58177.77138947754,79984.82397892985,79976.14842447998,20605.730464297605,100581.87888877759,100581.87888877759,100581.87888877759,126523.64690715169,123876.34440563804,2647.302501513656,0.0,93279.00118670367,50866.221702603485,47125.31053788909,25941.768018374103,73067.0785562632,19781.185419697435,1450.0,0.0,0.8866902815009696,2.864572208503237,0.0014957518510113484,1.0,1.0,-4.925382394706105,352038.3261623321,1545761.4769227228,4.390889747072427,1545761.4769227228,4.390889747072427,0.7625226393855178,0.09176439175775737,3.6292468008231884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292468008231884,1.2786690570860093,1.2789675719191165,2.8383003254133397,6014.017802847882,14751.577678021105,6484.661186589472,0.00041590165912802195,25702.027529664298,2620.8774178403737,19383.086240242537,1976.524729672471,0.7541461940257951,0.7541461940257951,32743.085520110006,32395.05729023726,1.0134470494478351,0.8,4333.964095331076,4287.898129693729,1.0134470494478351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649121383497076,4.8128682072982825,-1.0451930476548394,5.858061254953122,3.5,3.5,1.0,0.6,0.00023344530883363218,1.0000014825720929,0.0002334449627346452,198.9217827530787,0.0,6.91430615625004e-08,0.19595143646812613,0.028170495049887247,8.006686370671521e-05,0.00015337844512691696,0.0005566482312920983,0.09176439175160377,0.09176439175160377,0.09176439175160377,0.09181381290208687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506265.29395418294,589.5681873712942,0.0,0.09176439175160377,0.09176439175775737,0.09176439175775737,0.375,0.375,0.5,5.8934631044520795,0.27689053286997023,0.27689053286997023,-2.3305801732931286e-12,0.00017433341156447568,0.26453117678084936,-2.3305801732931286e-12,25941.768018374103,19781.185419697435,0.7625226393855178,0.7972794342643481,3.877551999230774,0.7962241345762774,0.5142129898658624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492071404484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22994275692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372606770911,261.372606770911,-11.777393229089,244.97278928521237,277.77242425660927,119629.66307335535,119635.36063834322,-5.697564987862303,0.0,nan,277.77242425660927,4.622424256609293,271.2124972623304,-1.937502737669604,264.652570268051,-8.497429731948955,258.0926432737713,-15.057356726228704,251.53271627949152,-21.617283720508453,244.97278928521237,-28.177210714787606,1.0,1.0,25762.5980482374,25762.5980482374,277.28588499059225,4.135884990592274,277.28588499059225,277.28588499059225,79974.74743711618,79976.14842447998,-1.4009873637987766,0.0,8575.796259387458,8575.796259387458,0.904746407087767,3647.3930348273043,277.28588499059225,4.135884990592274,1.0,0.002,0.2665919105071321,0.00454632772846413,0.0004129135143469936,0.001587086485245852,0.2064567571734968,0.2064567571734968,0.0,-4.0715434496130243e-13,1.0,1.0005411865585656,0.26453117678317994,0.09176439175775737,0.0,4.9628889692261e-05,63.51959478239093,0.0,1601661.4205840724,267.9602607619246,0.00017433341389505586,1.0,1279891.5143228767,2616.7164502366973,,,,,,,,,,,,,,,,,,,3.0,14751.577678021105,1450.0,0.375,6.1796691888313084,3.5
3091.0,-29.99949527604644,4.812820024203519,34.89792328516668,28.370927308592968,6.444301991660641,-26.355115549275677,-39.865244867373235,2.79992226488906,-5.189816203228133,-5.189986758022335,39.79614193947761,37572.00011139567,20605.781971385255,20605.781971385255,58177.78208278092,79984.98820550117,79976.31333743318,20605.781971385255,100582.09530881843,100582.09530881843,100582.09530881843,126523.84431462197,123875.88041505446,2647.963899567512,0.0,93279.1301500835,50866.145504260036,47125.5384953594,25941.749005803526,73067.28750116292,19781.171864673077,1450.0,0.0,0.8866898452605468,2.864564527752111,0.0014957518510113484,1.0,1.0,-4.928346668580502,352037.32033062115,1545762.2217998924,4.390904408510344,1545762.2217998924,4.390904408510344,0.762522675716574,0.09176463994385127,3.6292415683119628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292415683119628,1.2786693054768106,1.2789678199253371,2.838295681899264,6014.007963798763,14751.562911646708,6484.6596145060985,0.0004159031308184104,25702.10012045839,2620.8848200413386,19383.08154118013,1976.524250501459,0.7541438812523946,0.7541438812523946,32743.04775390746,32395.05729023726,1.0134455882980833,0.8,4333.959096493512,4287.898129693729,1.0134455882980833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649138003964789,4.812820024203519,-1.0452558738448836,5.858075898048402,3.5,3.5,1.0,0.6,0.0002334449627346452,1.00000143217016,0.0002334446284022144,198.92179411724783,0.0,6.884662749920192e-08,0.19511134233273822,0.028170563896514747,8.006670124252561e-05,0.0001533782614921196,0.0005566467622826224,0.09176463994292224,0.09176463994292224,0.09176463994292224,0.0918135215514389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506258.25011059124,589.5705118751213,0.0,0.09176463994292224,0.09176463994385127,0.09176463994385127,0.375,0.375,0.5,5.894929552561435,0.2738662472396527,0.2738662472396527,-4.388311936054379e-11,0.0001705547941810437,0.26164008944181205,-4.388311936054379e-11,25941.749005803526,19781.171864673077,0.762522675716574,0.7972747115684525,3.8775631571480735,0.7962220040240987,0.5142109608324749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921567425172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.229102662786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37256978671013,261.37256978671013,-11.777430213289847,244.97277206741714,277.7723675060029,119629.36576080979,119635.02344672405,-5.657685914237744,0.0,nan,277.7723675060029,4.622367506002945,271.21244841828604,-1.937551581713933,264.652529330569,-8.497470669430982,258.0926102428516,-15.057389757148371,251.53269115513413,-21.617308844865846,244.97277206741714,-28.177227932582838,1.0,1.0,25762.5980482374,25762.5980482374,277.2858310341025,4.135831034102523,277.2858310341025,277.2858310341025,79974.90073384483,79976.31333743318,-1.4126035883527948,0.0,8575.796259387458,8575.796259387458,0.9047467299868505,3647.3877761535227,277.2858310341025,4.135831034102523,1.0,0.002,0.26654282320620476,0.0045465334259965195,0.00041283742245042804,0.0015871625774698563,0.20641871122521402,0.20641871122521402,0.0,-7.971574789156222e-14,1.0,1.000535275421027,0.26164008948569517,0.09176463994385127,0.0,4.908730036946308e-05,62.82643155920941,0.0,1601661.3262711333,267.96018379677184,0.00017055483806416305,1.0,1279891.7660237304,2616.7530514442715,,,,,,,,,,,,,,,,,,,3.0,14751.562911646708,1450.0,0.375,6.1796691888313084,3.5
3092.0,-29.999509168326522,4.81277140672625,34.89793410627199,28.37096209349113,6.444249646643391,-26.355133286828437,-39.865262678917475,2.799873765154628,-5.189893864676947,-5.190060679358364,39.79615858561371,37571.94404632191,20605.834097334304,20605.834097334304,58177.77814365621,79985.15972573443,79976.46716691335,20605.834097334304,100582.30126424765,100582.30126424765,100582.30126424765,126524.03074313556,123875.41274549588,2648.6179976396816,0.0,93279.26334378384,50866.05114576682,47125.79133113002,25941.729478887904,73067.52081001793,19781.157863231947,1450.0,0.0,0.8866894078244627,2.8645567688455804,0.0014957518510113484,1.0,1.0,-4.931313805362947,352036.30440377624,1545762.9364705253,4.390919110142619,1545762.9364705253,4.390919110142619,0.7625227099577304,0.09176488543028478,3.629234936887613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629234936887613,1.2786695308971991,1.2789680449708287,2.838289995336873,6013.995914655425,14751.548710392071,6484.659383816894,0.00041590514838321484,25702.183784161127,2620.8933513647503,19383.08085163466,1976.5241801873892,0.7541413995949795,0.7541413995949795,32742.999890885996,32395.05729023726,1.0134437365095967,0.8,4333.952761213462,4287.898129693729,1.0134437365095967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649154824128627,4.81277140672625,-1.0453193103552865,5.858090717081536,3.5,3.5,1.0,0.6,0.0002334446284022144,1.0000014459125175,0.00023344429086219213,198.92180559046142,0.0,6.650600696622162e-08,0.18847802374227207,0.028170630402521712,8.006654004295084e-05,0.00015337808835926356,0.0005566451168264746,0.09176488542508147,0.09176488542508147,0.09176488542508147,0.09181322757223227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506251.2815327424,589.5728115019125,0.0,0.09176488542508147,0.09176488543028478,0.09176488543028478,0.375,0.375,0.5,5.896379816396179,0.2708684359402582,0.2708684359402582,2.6716406864579767e-12,0.00016681468139267963,0.258746873995392,2.6716406864579767e-12,25941.729478887904,19781.157863231947,0.7625227099577304,0.7972692443999958,3.877574696973556,0.7962194077300586,0.5142085516218938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492239179376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2224693442,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37253350533825,261.37253350533825,-11.777466494661724,244.97275510469086,277.7723119059852,119629.07469758381,119634.62486795204,-5.550170368224188,0.0,nan,277.7723119059852,4.622311905985214,271.21240054572763,-1.9375994542723447,264.652489185468,-8.49751081453195,258.09257782520854,-15.05742217479144,251.53266646494947,-21.617333535050506,244.97275510469086,-28.177244895309116,1.0,1.0,25762.5980482374,25762.5980482374,277.2857750503988,4.13577505039882,277.2857750503988,277.2857750503988,79975.09030799358,79976.46716691335,-1.376858919771621,0.0,8575.796259387458,8575.796259387458,0.9047471392128461,3647.3811115720514,277.2857750503988,4.13577505039882,1.0,0.002,0.2664942779125676,0.0045467365946226445,0.00041276216944225255,0.0015872378302873576,0.20638108472112626,0.20638108472112626,0.0,-2.7039004715789794e-13,1.0,1.0005293598511384,0.25874687399272034,0.09176488543028478,0.0,4.8545292736565244e-05,62.13273279429202,0.0,1601661.231211371,267.96010613532303,0.00016681467872103894,1.0,1279892.0202512746,2616.789673688676,,,,,,,,,,,,,,,,,,,3.0,14751.548710392071,1450.0,0.375,6.1796691888313084,3.5
3093.0,-29.999522491785694,4.8127223883314025,34.89794475502378,28.3709654462524,6.444191110134097,-26.355151131593683,-39.86528056031091,2.799819749942034,-5.189969873305245,-5.190133052159394,39.796175258170734,37571.922066202715,20605.882207411036,20605.882207411036,58177.80427361375,79985.30698813262,79976.62692307914,20605.882207411036,100582.50913049017,100582.50913049017,100582.50913049017,126524.21962958582,123874.95471339897,2649.2649161868485,0.0,93279.38106688258,50865.99948376168,47125.97953680099,25941.710499095647,73067.69003589664,19781.144287526433,1450.0,0.0,0.8866889781891294,2.864549172124208,0.0014957518510113484,1.0,1.0,-4.934229760048197,352035.3097605732,1545763.6522756983,4.390933549611843,1545763.6522756983,4.390933549611843,0.7625227445282,0.0917651281360955,3.6292313775568377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292313775568377,1.2786697818813515,1.2789682955819504,2.8382866546021153,6013.98883603935,14751.534067023404,6484.656498064944,0.00041590598419676597,25702.241428783553,2620.8992294803584,19383.07222592897,1976.523300610195,0.7541393726160458,0.7541393726160458,32742.97420102449,32395.05729023726,1.0134427425862098,0.8,4333.949360833332,4287.898129693729,1.0134427425862098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649170348438263,4.8127223883314025,-1.0453820060995955,5.858104394430998,3.5,3.5,1.0,0.6,0.00023344429086219213,1.000001386709591,0.00023344396714320394,198.92181659390417,0.0,6.714407068954386e-08,0.1902862963341673,0.0281706975465924,8.006637821152224e-05,0.0001533779126506699,0.000556643933215983,0.09176512814137515,0.09176512814137515,0.09176512814137515,0.09181293959927476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506244.39048634097,589.575085541575,0.0,0.09176512814137515,0.0917651281360955,0.0917651281360955,0.375,0.375,0.5,5.897814161517051,0.2679009231735563,0.2679009231735563,2.2168933355715126e-12,0.00016317885416583522,0.25590329211121343,2.2168933355715126e-12,25941.710499095647,19781.144287526433,0.7625227445282,0.7972655939567803,3.8775850651424997,0.7962179212868534,0.5142070598885008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923224072553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.224277616784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37249728785395,261.37249728785395,-11.777502712146031,244.97273839262166,277.7722561830858,119628.81383858221,119634.35423549493,-5.540396912702645,0.0,nan,277.7722561830858,4.622256183085824,271.212352624994,-1.9376473750059517,264.65244906690054,-8.497550933099433,258.09254550880723,-15.057454491192743,251.5326419507143,-21.617358049285684,244.97273839262166,-28.177261607378313,1.0,1.0,25762.5980482374,25762.5980482374,277.28572130632455,4.1357213063245695,277.28572130632455,277.28572130632455,79975.21970597054,79976.62692307914,-1.4072171086008893,0.0,8575.796259387458,8575.796259387458,0.9047473588594688,3647.3775344446217,277.28572130632455,4.1357213063245695,1.0,0.002,0.2664462653460892,0.004546937657353487,0.0004126877428993328,0.0015873122576804712,0.20634387144966637,0.20634387144966637,0.0,5.798039999505011e-13,1.0,1.000523545688961,0.25590329210899654,0.0917651281360955,0.0,4.8012566839016426e-05,61.450913119459045,0.0,1601661.1382109171,267.96003012669473,0.00016317885194894188,1.0,1279892.2691532131,2616.8256751852177,,,,,,,,,,,,,,,,,,,3.0,14751.534067023404,1450.0,0.375,6.1796691888313084,3.5
3094.0,-29.999536302899664,4.812672944378331,34.89795520727322,28.371007390692853,6.444141874741268,-26.35516848513617,-39.86529456507412,2.799774056992733,-5.190047736351289,-5.1902072858790556,39.79619088972163,37571.84598993755,20605.93327433022,20605.93327433022,58177.77926426777,79985.48076032895,79976.7676096997,20605.93327433022,100582.70088402992,100582.70088402992,100582.70088402992,126524.39137375359,123874.48677844438,2649.9045953092077,0.0,93279.51550707103,50865.88419773656,47126.257010371635,25941.690489723664,73067.9475000953,19781.129843212944,1450.0,0.0,0.8866885428383312,2.8645413786882794,0.0014957518510113484,1.0,1.0,-4.937174066975729,352034.289544311,1545764.3233875472,4.39094818117989,1545764.3233875472,4.39094818117989,0.7625227758788073,0.0917653682434628,3.6292241699632006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292241699632006,1.2786699942742794,1.2789685076105115,2.838280546360204,6013.975893407709,14751.520133807597,6484.656826905713,0.00041590822461930427,25702.329516894202,2620.9082119678183,19383.073208856033,1976.5234008408615,0.7541368262404189,0.7541368262404189,32742.922179408935,32395.05729023726,1.0134407299056438,0.8,4333.942475110425,4287.898129693729,1.0134407299056438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6491868268710395,4.812672944378331,-1.0454459680112116,5.858118912389543,3.5,3.5,1.0,0.6,0.00023344396714320394,1.0000014374650346,0.000233443631576146,198.92182800008743,0.0,6.439476919733018e-08,0.18249477590523372,0.0281707619413616,8.006625146485266e-05,0.00015337771567835128,0.0005566421128736161,0.09176536824431569,0.09176536824431569,0.09176536824431569,0.09181264472975961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506237.5724088368,589.5773354456495,0.0,0.09176536824431569,0.0917653682434628,0.0917653682434628,0.375,0.375,0.5,5.899232456322418,0.26495355654924424,0.26495355654924424,-8.355982572538778e-12,0.0001595495277797454,0.2530332189033402,-8.355982572538778e-12,25941.690489723664,19781.129843212944,0.7625227758788073,0.7972592854482092,3.877596723101244,0.7962147734366275,0.5142042068430696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924022273687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21648609636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.372461923867,261.372461923867,-11.777538076132998,244.97272188595912,277.7722019617752,119628.52524943647,119633.93508210409,-5.409832667650136,0.0,nan,277.7722019617752,4.622201961775204,271.21230594661137,-1.9376940533886113,264.6524099314497,-8.497590068550267,258.0925139162847,-15.057486083715276,251.53261790112182,-21.617382098878153,244.97272188595912,-28.17727811404086,1.0,1.0,25762.5980482374,25762.5980482374,277.2856634776845,4.135663477684545,277.2856634776845,277.2856634776845,79975.42943908463,79976.7676096997,-1.3381706150685204,0.0,8575.796259387458,8575.796259387458,0.9047478036404893,3647.3702908130167,277.2856634776845,4.135663477684545,1.0,0.002,0.2663987904881816,0.004547136021789222,0.00041261414762396086,0.0015873858524665656,0.20630707381198043,0.20630707381198043,0.0,9.052654459384968e-14,1.0,1.0005176772795317,0.25303321891169617,0.0917653682434628,0.0,4.74748575358161e-05,60.76271525966098,0.0,1601661.0430810775,267.9599522636487,0.00015954953613572798,1.0,1279892.5244550807,2616.8619989849435,,,,,,,,,,,,,,,,,,,3.0,14751.520133807597,1450.0,0.375,6.1796691888313084,3.5
3095.0,-29.999549783254025,4.812623077944471,34.89796545895233,28.371023141685896,6.444078881779988,-26.35518691674843,-39.86531251631675,2.799716015271083,-5.190125787079751,-5.190281762914031,39.79620601100989,37571.8054762946,20605.98397216851,20605.98397216851,58177.78944846311,79985.65072545571,79976.90171859226,20605.98397216851,100582.88569076077,100582.88569076077,100582.88569076077,126524.55589857326,123874.01883501923,2650.5370635540285,0.0,93279.64791081384,50865.80603974674,47126.49096785233,25941.670207812494,73068.16117566483,19781.115152996324,1450.0,0.0,0.8866881080970201,2.864533558788123,0.0014957518510113484,1.0,1.0,-4.9401065525538,352033.2659871263,1545764.9725920293,4.390962792273607,1545764.9725920293,4.390962792273607,0.7625228057613314,0.09176560570318429,3.629218848750905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629218848750905,1.2786702639122234,1.2789687768823021,2.838275786321124,6013.9658074560875,14751.505179843976,6484.655295162459,0.0004159097433318246,25702.40368472642,2620.915774981918,19383.06863037294,1976.5229339655175,0.7541344719401195,0.7541344719401195,32742.883772949044,32395.05729023726,1.0134392439866098,0.8,4333.937391526653,4287.898129693729,1.0134392439866098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649203186207648,4.812623077944471,-1.04551024747657,5.858133325421041,3.5,3.5,1.0,0.6,0.000233443631576146,1.0000014030396238,0.00023344330404594048,198.9218391331074,0.0,6.675161258325627e-08,0.18917407006094827,0.028170828692974183,8.006608900181192e-05,0.00015337754257433407,0.0005566406684858676,0.09176560569844056,0.09176560569844056,0.09176560569844056,0.09181234907538338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506230.829593478,589.5795604848701,0.0,0.09176560569844056,0.09176560570318429,0.09176560570318429,0.375,0.375,0.5,5.900634760950905,0.262024147397824,0.262024147397824,3.205968823749572e-11,0.00015597583427506834,0.2501752103602257,3.205968823749572e-11,25941.670207812494,19781.115152996324,0.7625228057613314,0.7972544678092937,3.877608260833199,0.7962125844195882,0.5142021486754998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924849690045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.22316539051,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37242603757596,261.37242603757596,-11.777573962424015,244.97270547941926,277.7721465957319,119628.14736328802,119633.63709576066,-5.489732472592076,0.0,nan,277.7721465957319,4.62214659573192,271.2122583724716,-1.9377416275283963,264.6523701492085,-8.497629850791498,258.0924819259432,-15.057518074056759,251.53259370268114,-21.617406297318837,244.97270547941926,-28.177294520580716,1.0,1.0,25762.5980482374,25762.5980482374,277.28560463871844,4.135604638718462,277.28560463871844,277.28560463871844,79975.58734752856,79976.90171859226,-1.314371063694125,0.0,8575.796259387458,8575.796259387458,0.9047481320126092,3647.3649429946595,277.28560463871844,4.135604638718462,1.0,0.002,0.2663518510578623,0.004547331970917624,0.0004125413814651573,0.0015874586187156422,0.20627069073257864,0.20627069073257864,0.0,1.8079938587933775e-13,1.0,1.0005118334599092,0.25017521032816603,0.09176560570318429,0.0,4.693939011998923e-05,60.077386540034496,0.0,1601660.9478162206,267.9598742129202,0.0001559758022153801,1.0,1279892.7805934662,2616.8981658697426,,,,,,,,,,,,,,,,,,,3.0,14751.505179843976,1450.0,0.375,6.1796691888313084,3.5
3096.0,-29.999562819772795,4.8125728437011395,34.89797553547076,28.371040324587398,6.444021278318201,-26.35520440996265,-39.86533032786099,2.7996628685050973,-5.190197682291455,-5.190353423156129,39.79622146387154,37571.76905828395,20606.02810972597,20606.02810972597,58177.797168009914,79985.81241162636,79977.04947084641,20606.02810972597,100583.07758057238,100583.07758057238,100583.07758057238,126524.72860600904,123873.56612592468,2651.1624800843542,0.0,93279.77486267273,50865.734776194055,47126.711207198525,25941.651025436655,73068.36223263518,19781.10133733298,1450.0,0.0,0.8866876865177244,2.8645259899332,0.0014957518510113484,1.0,1.0,-4.942964958488631,352032.28114288,1545765.6360330945,4.390976961018276,1545765.6360330945,4.390976961018276,0.7625228370367387,0.09176584024443657,3.629213806764197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629213806764197,1.2786705108519618,1.278969023460865,2.8382712950391715,6013.956290968569,14751.490545232728,6484.653620733916,0.00041591114716401154,25702.474373049095,2620.9229831847874,19383.063625393974,1976.5224235996977,0.754132203151558,0.754132203151558,32742.847381821455,32395.05729023726,1.013437836039773,0.8,4333.932574697761,4287.898129693729,1.013437836039773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492174286523715,4.8125728437011395,-1.04557302971065,5.8581458734117895,3.5,3.5,1.0,0.6,0.00023344330404594048,1.0000013568451702,0.00023344298729995064,198.92184989957792,0.0,6.515291085220643e-08,0.18464334935515303,0.028170893845885035,8.006592780337635e-05,0.00015337737624256413,0.0005566392915047806,0.09176584021996063,0.09176584021996063,0.09176584021996063,0.09181206283046416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506224.1643766835,589.581759931466,0.0,0.09176584021996063,0.09176584024443657,0.09176584024443657,0.375,0.375,0.5,5.902021438517282,0.25912227485810035,0.25912227485810035,-1.5290879673557356e-11,0.00015574086467040615,0.24738846466749465,-1.5290879673557356e-11,25941.651025436655,19781.10133733298,0.7625228370367387,0.7972499691967668,3.8776190622069,0.7962104991868211,0.5142002353722243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925657290858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21863466981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37239025424833,261.37239025424833,-11.777609745751647,244.97268928045798,277.7720912280381,119627.84274193199,119633.31672343399,-5.473981501983217,0.0,nan,277.7720912280381,4.62209122803813,271.2122108385235,-1.9377891614764735,264.6523304490064,-8.497669550993578,258.0924500594901,-15.057549940509887,251.53256966997398,-21.617430330025996,244.97268928045798,-28.177310719541993,1.0,1.0,25762.5980482374,25762.5980482374,277.28555020746006,4.135550207460085,277.28555020746006,277.28555020746006,79975.74006541607,79977.04947084641,-1.3094054303364828,0.0,8575.796259387458,8575.796259387458,0.9047484431535562,3647.3598757980176,277.28555020746006,4.135550207460085,1.0,0.002,0.26630543440148374,0.0045475260633205065,0.00041246942743666473,0.0015875305722273766,0.20623471371833235,0.20623471371833235,0.0,-3.359586914220003e-13,1.0,1.0005061352835047,0.24738846468278552,0.09176584024443657,0.0,4.6416656295335735e-05,59.408354731128284,0.0,1601660.8645482992,267.9598023177085,0.00015574087996128583,1.0,1279893.0270446483,2616.8994398132363,,,,,,,,,,,,,,,,,,,3.0,14751.490545232728,1450.0,0.375,6.1796691888313084,3.5
3097.0,-29.999575539548502,4.8125222731133155,34.89798544864168,28.371060790400975,6.4439678075647695,-26.355221204836788,-39.86534426277501,2.7996134728586375,-5.190267899987134,-5.19042358637109,39.79623690683015,37571.71858988386,20606.068470537874,20606.068470537874,58177.78706042173,79985.96935216292,79977.20217164878,20606.068470537874,100583.27064218666,100583.27064218666,100583.27064218666,126524.90300113431,123873.12203811701,2651.7809630173015,0.0,93279.89819570608,50865.65062093963,47126.941749740494,25941.63235894766,73068.57410868816,19781.087920737988,1450.0,0.0,0.886687272608959,2.8645185767641568,0.0014957518510113484,1.0,1.0,-4.945776444810804,352031.31687511754,1545766.2990480033,4.390990871975067,1545766.2990480033,4.390990871975067,0.7625228685316401,0.09176607201773386,3.6292086923055953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6292086923055953,1.2786707403880289,1.2789692526454837,2.8382667857123764,6013.946736246195,14751.476421627847,6484.652188288212,0.0004159125882290126,25702.544577684897,2620.930142065323,19383.059343717905,1976.5219869902471,0.7541299767084693,0.7541299767084693,32742.810467609193,32395.05729023726,1.013436407855562,0.8,4333.927688631955,4287.898129693729,1.013436407855562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649230452405058,4.8125222731133155,-1.0456350745875724,5.858157347700888,3.5,3.5,1.0,0.6,0.00023344298729995064,1.0000013238785768,0.00023344267825019,198.92186040446083,0.0,6.300769824776024e-08,0.1785638168341525,0.02817095685358328,8.006580168951549e-05,0.00015337718561043515,0.0005566378152187599,0.09176607201623398,0.09176607201623398,0.09176607201623398,0.09181178236996626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506217.57383112237,589.5839347342182,0.0,0.09176607201623398,0.09176607201773386,0.09176607201773386,0.375,0.375,0.5,5.903392748773861,0.2562519833110173,0.2562519833110173,-3.410605131648481e-11,0.0001556863839482503,0.24464714156027867,-3.410605131648481e-11,25941.63235894766,19781.087920737988,0.7625228685316401,0.7972449981881277,3.877629457962968,0.7962080520947807,0.5141980536529509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149264383018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.21255513729,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37235495965984,261.37235495965984,-11.777645040340133,244.97267334361274,277.77203657570675,119627.5777655364,119632.97698187419,-5.3992163378015405,0.0,nan,277.77203657570675,4.6220365757067725,271.21216392928886,-1.9378360707111142,264.65229128286967,-8.497708717130308,258.09241863644945,-15.057581363550526,251.53254599003137,-21.61745400996861,244.97267334361274,-28.177326656387237,1.0,1.0,25762.5980482374,25762.5980482374,277.2854978502654,4.135497850265438,277.2854978502654,277.2854978502654,79975.89557012911,79977.20217164878,-1.3066015196673106,0.0,8575.796259387458,8575.796259387458,0.9047487587665879,3647.354735767123,277.2854978502654,4.135497850265438,1.0,0.002,0.26625953200057384,0.0045477181225014335,0.0004123982712163803,0.0015876017286428304,0.20619913560819014,0.20619913560819014,0.0,-1.4078928994853968e-13,1.0,1.0005005299151757,0.24464714159438472,0.09176607201773386,0.0,4.5902401144062624e-05,58.75017422525476,0.0,1601660.783479836,267.95973210001284,0.0001556864180543016,1.0,1279893.2683471171,2616.8984532805907,,,,,,,,,,,,,,,,,,,3.0,14751.476421627847,1450.0,0.375,6.1796691888313084,3.5
3098.0,-29.999587903116343,4.812471390429257,34.8979952060315,28.371082164254062,6.443913134777649,-26.355237799326705,-39.865361934620864,2.799563030988513,-5.190337053443898,-5.190492649429915,39.796252241382646,37571.680930004266,20606.10592210989,20606.10592210989,58177.78685211416,79986.12834136163,79977.35719661067,20606.10592210989,100583.46311872057,100583.46311872057,100583.46311872057,126525.07715303241,123872.68454328537,2652.392609747042,0.0,93280.02209072473,50865.57777758977,47127.160347927726,25941.614034311842,73068.77438223957,19781.074761657255,1450.0,0.0,0.8866868647033685,2.864511280354909,0.0014957518510113484,1.0,1.0,-4.948549807572704,352030.3677283165,1545766.957409963,4.391004581181265,1545766.957409963,4.391004581181265,0.7625228999049053,0.09176630117274692,3.629203327086846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629203327086846,1.2786709747562606,1.2789694866732362,2.8382620695512717,6013.936743266738,14751.46260693285,6484.651107746116,0.0004159141484488666,25702.616713294046,2620.937497850341,19383.056113905273,1976.5216576410164,0.754127734546182,0.754127734546182,32742.7717434946,32395.05729023726,1.0134349096479698,0.8,4333.922563002539,4287.898129693729,1.0134349096479698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649242537395143,4.812471390429257,-1.0456966044847134,5.858167994913971,3.5,3.5,1.0,0.6,0.00023344267825019,1.0000012868044417,0.0002334423778555013,198.9218706151632,0.0,6.147675334333665e-08,0.17422511897501605,0.028171018330336625,8.006564175591035e-05,0.00015337703649427966,0.0005566364511437604,0.09176630117268844,0.09176630117268844,0.09176630117268844,0.09181150627359684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506211.0564549929,589.586085383933,0.0,0.09176630117268844,0.09176630117274692,0.09176630117274692,0.375,0.375,0.5,5.904748901789832,0.25341450168383517,0.25341450168383517,-1.0589928933768533e-10,0.0001555959860297662,0.2419428418572238,-1.0589928933768533e-10,25941.614034311842,19781.074761657255,0.7625228999049053,0.7972405010745861,3.877639769461629,0.796205866924396,0.5141961288889034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927200336911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20821643942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37231998805447,261.37231998805447,-11.777680011945506,244.9726576718247,277.7719823042842,119627.28673034297,119632.63653796568,-5.349807622695702,0.0,nan,277.7719823042842,4.621982304284245,271.212117377793,-1.9378826222069847,264.6522524513008,-8.49774754869918,258.0923875248077,-15.057612475192286,251.53252259831643,-21.617477401683544,244.9726576718247,-28.177342328175286,1.0,1.0,25762.5980482374,25762.5980482374,277.2854468642407,4.135446864240748,277.2854468642407,277.2854468642407,79976.04538785796,79977.35719661067,-1.311808752710931,0.0,8575.796259387458,8575.796259387458,0.9047490898538502,3647.34934372228,277.2854468642407,4.135446864240748,1.0,0.002,0.26621413691125745,0.004547908111511552,0.0004123279017093993,0.0015876720982938093,0.20616395085469966,0.20616395085469966,0.0,3.2083710688191047e-15,1.0,1.000495000183101,0.2419428419631231,0.09176630117274692,0.0,4.539508969614724e-05,58.10088050030639,0.0,1601660.7035861842,267.9596629465561,0.00015559609192905555,1.0,1279893.5058660654,2616.8974822168675,,,,,,,,,,,,,,,,,,,3.0,14751.46260693285,1450.0,0.375,6.1796691888313084,3.5
3099.0,-29.999600219319465,4.812420197567179,34.89800480137774,28.37110685594382,6.443862921135799,-26.35525390527536,-39.8653757298365,2.7995166070854434,-5.190406441131529,-5.19056191097083,39.79626708383008,37571.628657111265,20606.143143588295,20606.143143588295,58177.77180069956,79986.28253790768,79977.50538349496,20606.143143588295,100583.64852708326,100583.64852708326,100583.64852708326,126525.24398650181,123872.24653965724,2652.9974468445657,0.0,93280.14266797488,50865.49187349861,47127.3897716403,25941.59545941855,73068.98523105885,19781.061375179073,1450.0,0.0,0.8866864575705983,2.864503963499216,0.0014957518510113484,1.0,1.0,-4.951314004696314,352029.41585722414,1545767.594643041,4.391018264422461,1545767.594643041,4.391018264422461,0.7625229298684948,0.09176652779982584,3.6291979250935826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291979250935826,1.2786711904886794,1.2789697020718929,2.8382573659977313,6013.926777001197,14751.44917132339,6484.650179429109,0.0004159157234648044,25702.688195372964,2620.944786993822,19383.053339103615,1976.5213746899926,0.7541255292741318,0.7541255292741318,32742.732753943943,32395.05729023726,1.0134334011712982,0.8,4333.917402239284,4287.898129693729,1.0134334011712982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649254548137902,4.812420197567179,-1.0457583791459113,5.85817857671309,3.5,3.5,1.0,0.6,0.0002334423778555013,1.000001281874833,0.00023344207861197575,198.92188078674943,0.0,5.97550733985185e-08,0.16934587801140144,0.028171078085410025,8.006551690676025e-05,0.00015337686094874105,0.000556634985512538,0.09176652779585373,0.09176652779585373,0.09176652779585373,0.0918112296021274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506204.6100912298,589.588212573132,0.0,0.09176652779585373,0.09176652779982584,0.09176652779982584,0.375,0.375,0.5,5.906089956542768,0.25060559997035625,0.25060559997035625,-7.145217750803567e-11,0.00015546983928516056,0.23924790627449966,-7.145217750803567e-11,25941.59545941855,19781.061375179073,0.7625229298684948,0.7972355107967517,3.8776499247649068,0.7962033633932335,0.5141939297268493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927941031863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.203337198465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37228569039144,261.37228569039144,-11.777714309608541,244.97264226562098,277.7719291151617,119627.03580957303,119632.28252035657,-5.246710783556614,0.0,nan,277.7719291151617,4.62192911516172,271.21207174525404,-1.937928254745941,264.65221437534586,-8.497785624654114,258.0923570054367,-15.057642994563253,251.53249963552904,-21.617500364470942,244.97264226562098,-28.177357734379,1.0,1.0,25762.5980482374,25762.5980482374,277.2853948823646,4.135394882364608,277.2853948823646,277.2853948823646,79976.20883003855,79977.50538349496,-1.296553456413676,0.0,8575.796259387458,8575.796259387458,0.9047494232102914,3647.3439147190506,277.2853948823646,4.135394882364608,1.0,0.002,0.2661692473800698,0.004548095823938805,0.0004122583150909101,0.0015877416851580385,0.20612915754545505,0.20612915754545505,0.0,2.489484313139556e-13,1.0,1.0004894895288499,0.23924790634595183,0.09176652779982584,0.0,4.488953191891906e-05,57.453831077127795,0.0,1601660.623369711,267.95959355886845,0.00015546991073733807,1.0,1279893.7440671644,2616.896508364782,,,,,,,,,,,,,,,,,,,3.0,14751.44917132339,1450.0,0.375,6.1796691888313084,3.5
3100.0,-29.99961240638492,4.812368705439595,34.898014234837326,28.37112072100865,6.443810754195671,-26.355270090325607,-39.86539333183316,2.7994684381361656,-5.190475526957243,-5.190630836015438,39.79628160667091,37571.602180487906,20606.179055397366,20606.179055397366,58177.78123588527,79986.4279246976,79977.65078234972,20606.179055397366,100583.8298377471,100583.8298377471,100583.8298377471,126525.40672126312,123871.81119350392,2653.5955277591934,0.0,93280.25760845866,50865.43491822318,47127.58076692831,25941.576883516027,73069.15765044434,19781.04796617295,1450.0,0.0,0.8866860533128066,2.8644966827009863,0.0014957518510113484,1.0,1.0,-4.954056209088208,352028.4686130022,1545768.2181551792,4.391031851047532,1545768.2181551792,4.391031851047532,0.7625229589933817,0.09176675188600217,3.629193596688715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629193596688715,1.278671414304853,1.2789699255576632,2.8382534841147744,6013.918551757024,14751.435611899797,6484.648334694781,0.0004159168862660558,25702.750521098624,2620.951142449116,19383.047825069258,1976.5208124149692,0.7541234860898754,0.7541234860898754,32742.701513141175,32395.05729023726,1.0134321924882348,0.8,4333.913267121431,4287.898129693729,1.0134321924882348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649266136272476,4.812368705439595,-1.0458200807430247,5.85818878618262,3.5,3.5,1.0,0.6,0.00023344207861197575,1.0000012684342616,0.00023344178250642075,198.92189085168553,0.0,5.95260849152818e-08,0.16869692464990863,0.02817113761149494,8.006535760582726e-05,0.0001533767210061485,0.0005566338137566256,0.09176675188183926,0.09176675188183926,0.09176675188183926,0.09181095438424983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506198.2350040842,589.5903162237287,0.0,0.09176675188183926,0.09176675188600217,0.09176675188600217,0.375,0.375,0.5,5.907416031462075,0.24782370410201793,0.24782370410201793,-1.1766587704187259e-11,0.00015530905818650353,0.2365746269272222,-1.1766587704187259e-11,25941.576883516027,19781.04796617295,0.7625229589933817,0.7972317180103101,3.8776596901483735,0.7962016137397129,0.514192354046652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928678889298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.2026882451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37225177830373,261.37225177830373,-11.777748221696243,244.97262708126198,277.77187647534555,119626.79138548378,119631.97911273195,-5.187727248160186,0.0,nan,277.77187647534555,4.621876475345573,271.2120265965292,-1.937973403470778,264.65217671771177,-8.49782328228821,258.0923268388951,-15.057673161104901,251.532476960079,-21.617523039920968,244.97262708126198,-28.177372918738,1.0,1.0,25762.5980482374,25762.5980482374,277.28534291188026,4.1353429118802865,277.28534291188026,277.28534291188026,79976.35430915329,79977.65078234972,-1.2964731964311795,0.0,8575.796259387458,8575.796259387458,0.9047496903155788,3647.3395646721588,277.28534291188026,4.1353429118802865,1.0,0.002,0.2661248593459496,0.004548281364373299,0.0004121895055270627,0.0015878104944138077,0.20609475276353134,0.20609475276353134,0.0,-5.912978440214545e-14,1.0,1.0004840230898089,0.23657462693898879,0.09176675188600217,0.0,4.438803441246632e-05,56.81197807785559,0.0,1601660.543450498,267.95952447304273,0.00015530906995309124,1.0,1279893.9811108198,2616.895539245248,,,,,,,,,,,,,,,,,,,3.0,14751.435611899797,1450.0,0.375,6.1796691888313084,3.5
