time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3101.0,-29.999624646372386,4.81231689106464,34.89802348537419,28.371139231044822,6.443756579173306,-26.355286523818584,-39.86540719689799,2.7994184566006197,-5.190546311059109,-5.190701422032748,39.79629519917936,37571.554114271166,20606.217724980615,20606.217724980615,58177.771839251785,79986.58198061254,79977.77909837851,20606.217724980615,100583.99682335912,100583.99682335912,100583.99682335912,126525.55421157643,123871.36740901394,2654.1868025624804,0.0,93280.3778946092,50865.353095427876,47127.8053324237,25941.55738821731,73069.362720641,19781.033781459097,1450.0,0.0,0.886685643957562,2.864489226924207,0.0014957518510113484,1.0,1.0,-4.956821547455661,352027.49854325934,1545768.8017258157,4.391045609000519,1545768.8017258157,4.391045609000519,0.762522985240804,0.09176697353960782,3.6291885556369503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291885556369503,1.2786716465136683,1.2789701574420471,2.8382490262703706,6013.90910611966,14751.422064128568,6484.647099512354,0.0004159183338268037,25702.819367079643,2620.9581627854204,19383.044133026324,1976.5204359313655,0.7541213224978839,0.7541213224978839,32742.665128711018,32395.05729023726,1.0134307848024757,0.8,4333.908451179029,4287.898129693729,1.0134307848024757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649278614294225,4.81231689106464,-1.0458828886029128,5.858199779667553,3.5,3.5,1.0,0.6,0.00023344178250642075,1.0000012739425295,0.00023344148511538472,198.92190096032928,0.0,5.890187689348768e-08,0.1669279191161441,0.028171196513371834,8.006523212494185e-05,0.00015337655038147888,0.0005566324213475373,0.09176697353822924,0.09176697353822924,0.09176697353822924,0.09181067303048188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506191.9287547017,589.5923971097029,0.0,0.09176697353822924,0.09176697353960782,0.09176697353960782,0.375,0.375,0.5,5.908727015918573,0.2450598241696298,0.2450598241696298,7.389644451905042e-13,0.00015511097365106252,0.2338798745770987,7.389644451905042e-13,25941.55738821731,19781.033781459097,0.762522985240804,0.7972268992636948,3.877670033460772,0.7961992505898431,0.5141902531422758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929409010227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20091923957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3722179943209,261.3722179943209,-11.777782005679057,244.97261205101447,277.771823937627,119626.49735949197,119631.66548959697,-5.168130104999356,0.0,nan,277.771823937627,4.621823937627028,271.21198156030556,-1.9380184396944173,264.65213918298105,-8.497860817018932,258.0922968056597,-15.057703194340263,251.5324544283375,-21.617545571662475,244.97261205101447,-28.177387948985512,1.0,1.0,25762.5980482374,25762.5980482374,277.2852872884419,4.13528728844193,277.2852872884419,277.2852872884419,79976.51535316907,79977.77909837851,-1.263745209435001,0.0,8575.796259387458,8575.796259387458,0.9047500013980703,3647.334498415135,277.2852872884419,4.13528728844193,1.0,0.002,0.2660809768417989,0.004548464386953288,0.00041212147755963067,0.0015878785223157061,0.20606073877981532,0.20606073877981532,0.0,-1.2466330051585928e-13,1.0,1.0004785126701774,0.23387987457635973,0.09176697353960782,0.0,4.388250432658096e-05,56.16496381640453,0.0,1601660.4615177833,267.95945368894087,0.00015511097291209808,1.0,1279894.2238668841,2616.8945467718663,,,,,,,,,,,,,,,,,,,3.0,14751.422064128568,1450.0,0.375,6.1796691888313084,3.5
3102.0,-29.999636772798983,4.812264791699624,34.89803257141352,28.37116717072206,6.443705997906487,-26.35530249572996,-39.865424763970054,2.7993717208147046,-5.190615240715147,-5.190770122756341,39.79630895713242,37571.51316566072,20606.251923779284,20606.251923779284,58177.76508944,79986.74187523693,79977.91612939251,20606.251923779284,100584.1680531718,100584.1680531718,100584.1680531718,126525.70666138969,123870.93525483733,2654.7714065523564,0.0,93280.5027374237,50865.27706652766,47128.028523217814,25941.53860821789,73069.5671314357,19781.02016226239,1450.0,0.0,0.8866852436167031,2.8644819708017186,0.0014957518510113484,1.0,1.0,-4.959528510599512,352026.5543850063,1545769.3924005628,4.39105906399884,1545769.3924005628,4.39105906399884,0.7625230122625055,0.09176719260147538,3.6291828180259276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291828180259276,1.2786718636853178,1.278970374284111,2.838244057053149,6013.898576944656,14751.408230236077,6484.646276107525,0.0004159200177663147,25702.894402041467,2620.965814222132,19383.04167181419,1976.5201849575737,0.754119025220548,0.754119025220548,32742.623716763817,32395.05729023726,1.0134291826064057,0.8,4333.90296978076,4287.898129693729,1.0134291826064057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492896496692575,4.812264791699624,-1.0459447104408977,5.858209502140522,3.5,3.5,1.0,0.6,0.00023344148511538472,1.0000012621231924,0.00023344119048384414,198.9219109751874,0.0,5.915759021607267e-08,0.16765261067234996,0.02817125567096205,8.00650731406044e-05,0.00015337641197478032,0.0005566310390293388,0.09176719260460074,0.09176719260460074,0.09176719260460074,0.09181039900949615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506185.6952288916,589.5944540049952,0.0,0.09176719260460074,0.09176719260147538,0.09176719260147538,0.375,0.375,0.5,5.910023208856301,0.24232040124417153,0.24232040124417153,-7.048583938740194e-12,0.0001548820412153873,0.23124161215685035,-7.048583938740194e-12,25941.53860821789,19781.02016226239,0.7625230122625055,0.7972222548446083,3.8776803225985166,0.7961969308616719,0.5141882542985101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930142301758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.20164393113,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37218465217967,261.37218465217967,-11.777815347820308,244.97259719914393,277.7717721052161,119626.2157943501,119631.31633315634,-5.100538806266681,0.0,nan,277.7717721052161,4.62177210521611,271.21193712400105,-1.9380628759989236,264.6521021427884,-8.49789785721157,258.09226716157093,-15.057732838429047,251.53243218035772,-21.61756781964226,244.97259719914393,-28.177402800856044,1.0,1.0,25762.5980482374,25762.5980482374,277.2852345665277,4.135234566527743,277.2852345665277,277.2852345665277,79976.68638839136,79977.91612939251,-1.2297410011524335,0.0,8575.796259387458,8575.796259387458,0.9047503554649364,3647.3287321160574,277.2852345665277,4.135234566527743,1.0,0.002,0.26603758927166554,0.004548645525906126,0.00041205421780227103,0.0015879457825506863,0.20602710890113551,0.20602710890113551,0.0,3.5295724676309703e-13,1.0,1.0004731177011892,0.23124161216389894,0.09176719260147538,0.0,4.3387570945294416e-05,55.531511691774924,0.0,1601660.3816786958,267.95938475928483,0.00015488204826397123,1.0,1279894.4601391098,2616.893580807221,,,,,,,,,,,,,,,,,,,3.0,14751.408230236077,1450.0,0.375,6.1796691888313084,3.5
3103.0,-29.999648695030338,4.812212423203004,34.898041495983975,28.37119965059685,6.443653500507623,-26.355318475470323,-39.86543855918569,2.7993232809455546,-5.190683547476453,-5.190838168811108,39.79632247341785,37571.45180962205,20606.284219549067,20606.284219549067,58177.736029171116,79986.91026908165,79978.0522742264,20606.284219549067,100584.33649377547,100584.33649377547,100584.33649377547,126525.85646012271,123870.5070523899,2655.3494077328082,0.0,93280.6328056304,50865.17733374843,47128.28385764664,25941.51996634724,73069.80382399388,19781.006633657897,1450.0,0.0,0.8866848474911726,2.864474784316386,0.0014957518510113484,1.0,1.0,-4.962208375618559,352025.61922623724,1545769.9726978445,4.391072377332914,1545769.9726978445,4.391072377332914,0.7625230387162703,0.09176740912816017,3.629176397798709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629176397798709,1.2786720887476153,1.2789705990221933,2.8382385364751923,6013.886879502417,14751.39438358264,6484.646025763979,0.0004159219729735468,25702.975711571955,2620.9741054867827,19383.040923520577,1976.520108652861,0.7541166105056845,0.7541166105056845,32742.577377930706,32395.05729023726,1.013427389793547,0.8,4333.896836246436,4287.898129693729,1.013427389793547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649300070968995,4.812212423203004,-1.0460062603930345,5.858218683596038,3.5,3.5,1.0,0.6,0.00023344119048384414,1.000001240870585,0.000233440900813897,198.92192082140755,0.0,5.860866908442115e-08,0.16609696818524955,0.028171314279631134,8.006494829227425e-05,0.0001533762421915699,0.000556629438144704,0.0917674091276935,0.0917674091276935,0.0917674091276935,0.09181012765714977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506179.5316919057,589.5964877914664,0.0,0.0917674091276935,0.09176740912816017,0.09176740912816017,0.375,0.375,0.5,5.9113047646401,0.23960626789892103,0.23960626789892103,1.1198153515579179e-11,0.00015462133467281092,0.22862979319256738,1.1198153515579179e-11,25941.51996634724,19781.006633657897,0.7625230387162703,0.7972166337121147,3.8776908453755103,0.7961939540621475,0.5141857490150362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930868789986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.200088288635,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37215151591823,261.37215151591823,-11.777848484081744,244.97258251107223,277.7717205207646,119625.8867198293,119630.95576444993,-5.0690446206157365,0.0,nan,277.7717205207646,4.6217205207645975,271.21189291882683,-1.9381070811731433,264.6520653168899,-8.497934683110088,258.09223771494624,-15.057762285053741,251.53241011300952,-21.61758988699046,244.97258251107223,-28.177417488927745,1.0,1.0,25762.5980482374,25762.5980482374,277.28518239594734,4.135182395947368,277.28518239594734,277.28518239594734,79976.85926646738,79978.0522742264,-1.1930077590222936,0.0,8575.796259387458,8575.796259387458,0.904750751655683,3647.3222797877024,277.28518239594734,4.135182395947368,1.0,0.002,0.2659946916756022,0.004548824595799924,0.00041198771752213356,0.0015880122824505382,0.20599385876106677,0.20599385876106677,0.0,-2.7328399959669625e-14,1.0,1.0004677767421912,0.22862979318136922,0.09176740912816017,0.0,4.2897596346430346e-05,54.90440595599864,0.0,1601660.3025113419,267.9593164525235,0.0001546213234746574,1.0,1279894.6941596512,2616.892624048793,,,,,,,,,,,,,,,,,,,3.0,14751.39438358264,1450.0,0.375,6.1796691888313084,3.5
3104.0,-29.999660412609952,4.812159782937926,34.89805025134163,28.37120988350364,6.44359633187046,-26.355334738158387,-39.865452389325924,2.799270657424365,-5.1907523130541335,-5.1909066402680155,39.79633544348473,37571.41290581276,20606.316831804237,20606.316831804237,58177.729737616995,79987.06041334088,79978.18020533948,20606.316831804237,100584.49703714371,100584.49703714371,100584.49703714371,126525.99801264793,123870.07719185088,2655.920820797055,0.0,93280.75045549741,50865.105884283985,47128.49396801492,25941.50097550423,73069.99494351915,19780.992797482602,1450.0,0.0,0.8866844511765068,2.8644675533573203,0.0014957518510113484,1.0,1.0,-4.964884080605657,352024.6782226471,1545770.5295456478,4.391085697031687,1545770.5295456478,4.391085697031687,0.7625230635714253,0.09176762321646151,3.629172055010201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629172055010201,1.2786723331856766,1.2789708431469073,2.8382345975755205,6013.878533446668,14751.380675311586,6484.644175839432,0.00041592315559637303,25703.03888643693,2620.9805475301896,19383.03539397231,1976.519544795859,0.7541145418489958,0.7541145418489958,32742.546033275015,32395.05729023726,1.0134261770939315,0.8,4333.892687382326,4287.898129693729,1.0134261770939315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649310594393223,4.812159782937926,-1.0460681720881535,5.85822795502608,3.5,3.5,1.0,0.6,0.000233440900813897,1.0000012195704466,0.00023344061611662052,198.92193049861268,0.0,5.7621702292165284e-08,0.16329990429599642,0.028171371901333425,8.006482312805202e-05,0.00015337607768584497,0.0005566281750445422,0.09176762321642183,0.09176762321642183,0.09176762321642183,0.09180985485998548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506173.436509144,589.5984989932552,0.0,0.09176762321642183,0.09176762321646151,0.09176762321646151,0.375,0.375,0.5,5.912571714124136,0.23691366499616606,0.23691366499616606,-4.376943252282217e-12,0.0001543272138633256,0.22602255966233997,-4.376943252282217e-12,25941.50097550423,19780.992797482602,0.7625230635714253,0.7972122540412953,3.8777007290415613,0.7961917854597715,0.5141838717089593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931583045048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.19729122475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37211814204744,261.37211814204744,-11.777881857952536,244.9725679498976,277.7716683341979,119625.57619746543,119630.68159040494,-5.105392939535863,0.0,nan,277.7716683341979,4.621668334197921,271.211848257338,-1.9381517426620007,264.65202818048175,-8.497971819518227,258.09220810361376,-15.05779189638622,251.53238802675588,-21.617611973244095,244.9725679498976,-28.177432050102368,1.0,1.0,25762.5980482374,25762.5980482374,277.2851288421855,4.135128842185509,277.2851288421855,277.2851288421855,79976.99774373436,79978.18020533948,-1.1824616051162593,0.0,8575.796259387458,8575.796259387458,0.9047510196480244,3647.3179152852517,277.2851288421855,4.135128842185509,1.0,0.002,0.2659522831969301,0.004549001425729703,0.0004119219744707181,0.001588078025616961,0.20596098723535905,0.20596098723535905,0.0,8.767899600803375e-14,1.0,1.0004624450946449,0.22602255966671692,0.09176762321646151,0.0,4.240847906882724e-05,54.278397334073375,0.0,1601660.2227657621,267.95924768694584,0.00015432721824026885,1.0,1279894.929643238,2616.8916613093907,,,,,,,,,,,,,,,,,,,3.0,14751.380675311586,1450.0,0.375,6.1796691888313084,3.5
3105.0,-29.999671560879563,4.812106924793069,34.89805886603445,28.37124232845383,6.443543035070963,-26.355350101283626,-39.8654698516242,2.799221575472914,-5.190818180970098,-5.190972190465998,39.796348898279255,37571.36725930464,20606.342977433676,20606.342977433676,58177.71023673832,79987.22935283845,79978.32405051641,20606.342977433676,100584.66702795008,100584.66702795008,100584.66702795008,126526.15020516007,123869.6643719008,2656.4858332592685,0.0,93280.88010934586,50865.02080942843,47128.73255546381,25941.483177209986,73070.2157326738,19780.979918360274,1450.0,0.0,0.8866840680022352,2.8644606314205467,0.0014957518510113484,1.0,1.0,-4.967479771998342,352023.7773681749,1545771.1072041178,4.391098575103992,1545771.1072041178,4.391098575103992,0.76252309026564,0.09176783473003867,3.6291655292703244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291655292703244,1.278672561202955,1.2789710708533635,2.838228987924839,6013.866647270013,14751.367109508268,6484.644141526639,0.0004159251702977178,25703.120829570096,2620.9889034043326,19383.035291409076,1976.5195343373198,0.7541121336950611,0.7541121336950611,32742.49893286236,32395.05729023726,1.0134243548172481,0.8,4333.886453043257,4287.898129693729,1.0134243548172481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649319031146487,4.812106924793069,-1.0461284632477774,5.858235388040846,3.5,3.5,1.0,0.6,0.00023344061611662052,1.0000011603165089,0.00023344034525193407,198.92193970564213,0.0,5.663253184284846e-08,0.16049659524263254,0.028171428533865266,8.006466509267745e-05,0.00015337595102394306,0.0005566267144751476,0.09176783473111727,0.09176783473111727,0.09176783473111727,0.09180959332817515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506167.41268448345,589.6004866719342,0.0,0.09176783473111727,0.09176783473003867,0.09176783473003867,0.375,0.375,0.5,5.913824472700762,0.2342525221631604,0.2342525221631604,9.549694368615746e-12,0.00015400949587274226,0.2234924184676288,9.549694368615746e-12,25941.483177209986,19780.979918360274,0.76252309026564,0.7972072496345726,3.8777109097079383,0.7961891128059692,0.5141816933558658,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932285039586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.194487915694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3720849775105,261.3720849775105,-11.77791502248948,244.97255362608348,277.77161632893785,119625.2387455598,119630.31211549148,-5.07336993170294,0.0,nan,277.77161632893785,4.6216163289378756,271.21180378836686,-1.9381962116331124,264.6519912477989,-8.498008752201088,258.09217870722244,-15.057821292777533,251.53236616665313,-21.617633833346844,244.97255362608348,-28.177446373916496,1.0,1.0,25762.5980482374,25762.5980482374,277.2850800653777,4.1350800653777355,277.2850800653777,277.2850800653777,79977.15755624464,79978.32405051641,-1.1664942717761733,0.0,8575.796259387458,8575.796259387458,0.9047514223495111,3647.3113569166762,277.2850800653777,4.1350800653777355,1.0,0.002,0.26591034937294034,0.004549176632155403,0.0004118569691005341,0.0015881430311926279,0.20592848455026705,0.20592848455026705,0.0,2.931617622270455e-13,1.0,1.0004572710393387,0.2234924184580791,0.09176783473003867,0.0,4.193382466890056e-05,53.67089902769974,0.0,1601660.1463276283,267.9591818190299,0.0001540094863230479,1.0,1279895.1550799937,2616.890739645414,,,,,,,,,,,,,,,,,,,3.0,14751.367109508268,1450.0,0.375,6.1796691888313084,3.5
3106.0,-29.999682360922982,4.812053878184137,34.898067351205675,28.371244423929625,6.443493816818943,-26.355364743148805,-39.86548347221685,2.7991761990443473,-5.190882549359799,-5.191036215576999,39.796362393038834,37571.34669855825,20606.365593147937,20606.365593147937,58177.712291706186,79987.35410836583,79978.47311284902,20606.365593147937,100584.83870599695,100584.83870599695,100584.83870599695,126526.3046289461,123869.26007154558,2657.044557400525,0.0,93280.9804846988,50864.97578124721,47128.89411494621,25941.46592294915,73070.36003789536,19780.967463519577,1450.0,0.0,0.8866836924608077,2.8644538709993324,0.0014957518510113484,1.0,1.0,-4.970030273020768,352022.8974743874,1545771.6865776635,4.391111196652005,1545771.6865776635,4.391111196652005,0.7625231173239257,0.09176804376434311,3.629162701146966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629162701146966,1.2786727720215096,1.278971281374769,2.838226308212901,6013.860969281974,14751.354290164749,6484.641358098326,0.0004159257810491568,25703.168517415364,2620.9937662112306,19383.02697155558,1976.51868594837,0.7541104108788172,0.7541104108788172,32742.478520493176,32395.05729023726,1.0134235650794787,0.8,4333.883751206403,4287.898129693729,1.0134235650794787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649326328855714,4.812053878184137,-1.0461879393419293,5.858241817526066,3.5,3.5,1.0,0.6,0.00023344034525193407,1.0000011240730655,0.00023344008284822455,198.92194862508248,0.0,5.388092882586904e-08,0.15269855229251286,0.028171482414794093,8.006454182528505e-05,0.00015337580342664902,0.0005566257450544436,0.0917680437606714,0.0917680437606714,0.0917680437606714,0.09180933776365552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506161.4568271038,589.6024519238462,0.0,0.0917680437606714,0.09176804376434311,0.09176804376434311,0.375,0.375,0.5,5.915063291974675,0.23162577428973918,0.23162577428973918,1.2505552149377763e-12,0.00015366621721568663,0.22100594255624628,1.2505552149377763e-12,25941.46592294915,19780.967463519577,0.7625231173239257,0.7972040805142311,3.877719169776115,0.7961875685508375,0.5141803965256665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932952927095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.186689872746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37205238668093,261.37205238668093,-11.777947613319043,244.97253959369812,277.77156517966404,119625.06329332976,119630.04889999006,-4.985606660314537,0.0,nan,277.77156517966404,4.62156517966406,271.2117600624708,-1.9382399375292039,264.65195494527995,-8.498045054720023,258.0921498280822,-15.057850171917778,251.5323447108903,-21.617655289109678,244.97253959369812,-28.17746040630186,1.0,1.0,25762.5980482374,25762.5980482374,277.28503342201503,4.135033422015056,277.28503342201503,277.28503342201503,79977.27149285031,79978.47311284902,-1.2016199987119762,0.0,8575.796259387458,8575.796259387458,0.9047515968720922,3647.3085146527005,277.28503342201503,4.135033422015056,1.0,0.002,0.2658688820118142,0.004549350017911299,0.00041179268753195944,0.001588207312119817,0.2058963437659797,0.2058963437659797,0.0,-3.482236200780253e-13,1.0,1.0004521862213958,0.22100594255499573,0.09176804376434311,0.0,4.146736089608803e-05,53.073883435627515,0.0,1601660.071581529,267.9591174506402,0.00015366621596513141,1.0,1279895.375271746,2616.8898394253106,,,,,,,,,,,,,,,,,,,3.0,14751.354290164749,1450.0,0.375,6.1796691888313084,3.5
3107.0,-29.999692930086393,4.812000653758151,34.89807570699256,28.371273481193953,6.443445838654616,-26.355379053212204,-39.86549702296031,2.799131961780268,-5.190946502641907,-5.1910997982538305,39.796375632711815,37571.29575273135,20606.38693114468,20606.38693114468,58177.68268387603,79987.50663628925,79978.62011445937,20606.38693114468,100585.00704560404,100585.00704560404,100585.00704560404,126526.4557738623,123868.85872191122,2657.597051951076,0.0,93281.09800006532,50864.88976500191,47129.12026118156,25941.448728258252,73070.56898943981,19780.955037485826,1450.0,0.0,0.8866833201005324,2.8644471577225703,0.0014957518510113484,1.0,1.0,-4.972558465978466,352022.02366274537,1545772.255002487,4.3911237112920345,1545772.255002487,4.3911237112920345,0.7625231437417084,0.09176825044329882,3.6291568698118257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291568698118257,1.278672977544167,1.27897148660986,2.8382212915627756,6013.850339602339,14751.341862414014,6484.641198174925,0.0004159275663333118,25703.242198208427,2621.001279561158,19383.02649353383,1976.5186372037172,0.7541082305517423,0.7541082305517423,32742.436432019997,32395.05729023726,1.0134219367114683,0.8,4333.878180261311,4287.898129693729,1.0134219367114683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649333214267064,4.812000653758151,-1.046247230007216,5.858247883765367,3.5,3.5,1.0,0.6,0.00023344008284822455,1.0000011000430626,0.00023343982605436337,198.9219573538465,0.0,5.219785722408803e-08,0.14792872737306548,0.028171534612651317,8.006441919020758e-05,0.00015337566365801697,0.0005566243434264403,0.09176825044193153,0.09176825044193153,0.09176825044193153,0.09180908403974088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506155.5668780922,589.6043954135367,0.0,0.09176825044193153,0.09176825044329882,0.09176825044329882,0.375,0.375,0.5,5.916288299627241,0.2290312982145224,0.2290312982145224,-3.410605131648481e-13,0.00015329561193766494,0.21854133227537886,-3.410605131648481e-13,25941.448728258252,19780.955037485826,0.7625231437417084,0.7971991741945876,3.877728442276861,0.7961848865893448,0.5141782289687817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933599952595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.18192004783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37202039897244,261.37202039897244,-11.777979601027539,244.9725258509077,277.7715149470374,119624.79440958043,119629.68775334806,-4.893343767602902,0.0,nan,277.7715149470374,4.62151494703744,271.2117171278114,-1.9382828721885517,264.6519193085873,-8.498080691412667,258.09212148935774,-15.05787851064224,251.53232367013285,-21.617676329867123,244.9725258509077,-28.17747414909229,1.0,1.0,25762.5980482374,25762.5980482374,277.2849869807914,4.134986980791439,277.2849869807914,277.2849869807914,79977.42393278296,79978.62011445937,-1.1961816764087416,0.0,8575.796259387458,8575.796259387458,0.9047519567217535,3647.3026541608847,277.2849869807914,4.134986980791439,1.0,0.002,0.2658278770145808,0.0045495214271071,0.00041172912249265345,0.0015882708773901893,0.2058645612463267,0.2058645612463267,0.0,-1.1715715203530763e-13,1.0,1.000447146061041,0.21854133227571992,0.09176825044329882,0.0,4.100499722887332e-05,52.48211528283057,0.0,1601659.9972740668,267.95905349735807,0.00015329561227872546,1.0,1279895.5939417973,2616.8889454268583,,,,,,,,,,,,,,,,,,,3.0,14751.341862414014,1450.0,0.375,6.1796691888313084,3.5
3108.0,-29.99970349359468,4.811947248673775,34.89808392547385,28.371296426653885,6.44339994697913,-26.35539314953794,-39.86551050385458,2.799089602917843,-5.191010831435676,-5.1911637271207836,39.796388385218215,37571.253536930795,20606.408610136787,20606.408610136787,58177.66214706758,79987.64793480838,79978.75956815213,20606.408610136787,100585.16817828892,100585.16817828892,100585.16817828892,126526.59941211484,123868.45607956096,2658.143332553885,0.0,93281.20817065176,50864.81641982906,47129.32416758078,25941.43123382592,73070.7554014067,19780.942346047876,1450.0,0.0,0.8866829477415805,2.8644404082885235,0.0014957518510113484,1.0,1.0,-4.975081729720955,352021.1450952754,1545772.802508806,4.391136225894722,1545772.802508806,4.391136225894722,0.762523168739234,0.09176845484084716,3.6291518917106536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291518917106536,1.2786731743513582,1.2789716831346238,2.8382169615403403,6013.8411648043875,14751.329638652594,6484.6404066730365,0.00041592902420822044,25703.30781241628,2621.0079703483125,19383.02412768172,1976.5183959539418,0.7541062134546951,0.7541062134546951,32742.400501871067,32395.05729023726,1.0134205466043136,0.8,4333.873424448811,4287.898129693729,1.0134205466043136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649340209711863,4.811947248673775,-1.0463067982734282,5.858254046947203,3.5,3.5,1.0,0.6,0.00023343982605436337,1.0000010994545647,0.00023343956939816322,198.92196607794074,0.0,5.1081937503594376e-08,0.14476621088518646,0.02817158569458882,8.006429718744128e-05,0.00015337552886692207,0.0005566230907295122,0.0917684548406024,0.0917684548406024,0.0917684548406024,0.09180882915725866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506149.7415433085,589.6063175564526,0.0,0.0917684548406024,0.09176845484084716,0.09176845484084716,0.375,0.375,0.5,5.917499529136402,0.22646397320323786,0.22646397320323786,6.991740519879386e-12,0.0001528956851188923,0.21608199739984002,6.991740519879386e-12,25941.43123382592,19780.942346047876,0.762523168739234,0.7971948293452344,3.8777373398649315,0.7961825743756796,0.5141763395018564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934233146242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.178757531336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37198909492196,261.37198909492196,-11.77801090507802,244.97251236500358,277.7714658248407,119624.56664173213,119629.35540248614,-4.78876075401142,0.0,nan,277.7714658248407,4.621465824840698,271.21167513287287,-1.9383248671271076,264.6518844409071,-8.498115559092867,258.09209374893715,-15.057906251062832,251.53230305697048,-21.6176969430295,244.97251236500358,-28.177487634996396,1.0,1.0,25762.5980482374,25762.5980482374,277.2849393132358,4.1349393132358045,277.2849393132358,277.2849393132358,79977.57439924516,79978.75956815213,-1.1851689069735585,0.0,8575.796259387458,8575.796259387458,0.9047522639184828,3647.297651169207,277.2849393132358,4.1349393132358045,1.0,0.002,0.26578733339415384,0.004549690730922587,0.00041166627178126154,0.001588333728229732,0.20583313589063076,0.20583313589063076,0.0,1.0993810029003015e-14,1.0,1.0004421166307025,0.21608199739284828,0.09176845484084716,0.0,4.054362065797071e-05,51.89161035652677,0.0,1601659.92249041,267.9589891685643,0.00015289567812715177,1.0,1279895.8138023396,2616.8880465617112,,,,,,,,,,,,,,,,,,,3.0,14751.329638652594,1450.0,0.375,6.1796691888313084,3.5
3109.0,-29.99971368419631,4.811893683010911,34.89809201384129,28.37131315553563,6.443350207618649,-26.35540729501477,-39.865524019673444,2.799043818437015,-5.191074174910966,-5.191226646886564,39.79640107048508,37571.21680025927,20606.4278795888,20606.4278795888,58177.644679848076,79987.78909504031,79978.9013417385,20606.4278795888,100585.3292213273,100585.3292213273,100585.3292213273,126526.74328618159,123868.05980151298,2658.6834846686056,0.0,93281.31807823996,50864.74833707907,47129.521934623204,25941.414064854293,73070.9359994775,19780.929902229604,1450.0,0.0,0.8866825807725662,2.8644337658233052,0.0014957518510113484,1.0,1.0,-4.977569022982777,352020.28039726743,1545773.34712989,4.391148559354108,1545773.34712989,4.391148559354108,0.7625231937155277,0.0917686569081327,3.6291472998636047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291472998636047,1.2786733870317175,1.2789718955364373,2.8382128983604034,6013.832555413669,14751.317251667697,6484.639263863825,0.00041593034138394245,25703.370618697612,2621.014374806648,19383.02071174851,1976.518047625694,0.7541042378951095,0.7541042378951095,32742.367359557134,32395.05729023726,1.0134192643564812,0.8,4333.869037641754,4287.898129693729,1.0134192643564812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649346427638745,4.811893683010911,-1.0463658421031745,5.858259525114086,3.5,3.5,1.0,0.6,0.00023343956939816322,1.0000010606423442,0.00023343932180253373,198.92197449406288,0.0,5.105455593887656e-08,0.14468861153077617,0.02817163674914476,8.006417486877869e-05,0.00015337539452938453,0.0005566218989218309,0.09176865690669725,0.09176865690669725,0.09176865690669725,0.09180857826152193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506143.9819489611,589.6082180026344,0.0,0.09176865690669725,0.0917686569081327,0.0917686569081327,0.375,0.375,0.5,5.9186971696641875,0.22392488223442797,0.22392488223442797,7.389644451905042e-13,0.00015247197558210246,0.21365762390377085,7.389644451905042e-13,25941.414064854293,19780.929902229604,0.7625231937155277,0.7971907046368314,3.877746090600174,0.7961803675303144,0.5141745659386097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493486600114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17867993198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3719580343382,261.3719580343382,-11.778041965661771,244.972499118711,277.7714169499656,119624.30408262885,119629.05559879358,-4.751516164712772,0.0,nan,277.7714169499656,4.621416949965635,271.21163338371434,-1.9383666162856343,264.6518498174648,-8.498150182535198,258.0920662512118,-15.057933748788173,251.53228268496147,-21.617717315038504,244.972499118711,-28.177500881288978,1.0,1.0,25762.5980482374,25762.5980482374,277.28489292529775,4.134892925297777,277.28489292529775,277.28489292529775,79977.70653357542,79978.9013417385,-1.1948081630835077,0.0,8575.796259387458,8575.796259387458,0.9047525472794861,3647.293036362923,277.28489292529775,4.134892925297777,1.0,0.002,0.265747244592688,0.004549858182386354,0.00041160412639522923,0.0015883958735604731,0.2058020631976146,0.2058020631976146,0.0,-4.4297898682543746e-14,1.0,1.0004371586428287,0.2136576239030319,0.0917686569081327,0.0,4.00888016576067e-05,51.3094980967415,0.0,1601659.8488083032,267.958925825089,0.00015247197484313801,1.0,1279896.0301924045,2616.887161885477,,,,,,,,,,,,,,,,,,,3.0,14751.317251667697,1450.0,0.375,6.1796691888313084,3.5
3110.0,-29.999724004233737,4.811839947347065,34.89809996018702,28.371331944968574,6.443305322579085,-26.355421071553074,-39.865537465643115,2.799002389896899,-5.1911382671542015,-5.191290285511704,39.79641315216573,37571.18069582298,20606.44827968906,20606.44827968906,58177.62897551204,79987.9231017344,79979.03283569017,20606.44827968906,100585.48111537923,100585.48111537923,100585.48111537923,126526.87753928879,123867.66003633925,2659.2175029495415,0.0,93281.42312889814,50864.68330903069,47129.71091096383,25941.39642390957,73071.1073348734,19780.91705162821,1450.0,0.0,0.8866822123262054,2.864427047829016,0.0014957518510113484,1.0,1.0,-4.980060415486605,352019.4058216449,1545773.8658364173,4.391160942472596,1545773.8658364173,4.391160942472596,0.7625232168842155,0.09176885673457687,3.629142838615675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629142838615675,1.2786735795092667,1.2789720877423103,2.838208982161404,6013.824257457921,14751.30530647436,6484.638159634964,0.00041593161055368224,25703.4311618553,2621.020548490596,19383.01741113455,1976.5177110567372,0.7541023332285519,0.7541023332285519,32742.335159853013,32395.05729023726,1.0134180185777288,0.8,4333.864775601102,4287.898129693729,1.0134180185777288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493530104067355,4.811839947347065,-1.0464253773690855,5.85826532471615,3.5,3.5,1.0,0.6,0.00023343932180253373,1.0000010741141838,0.00023343907106231643,198.92198301708297,0.0,4.925221149456348e-08,0.1395807673755929,0.028171686001356253,8.006405318242522e-05,0.0001533752686201085,0.0005566207577334222,0.09176885673151422,0.09176885673151422,0.09176885673151422,0.09180832479219747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506138.2855319595,589.6100975707045,0.0,0.09176885673151422,0.09176885673457687,0.09176885673457687,0.375,0.375,0.5,5.919881210735981,0.22140831299526553,0.22140831299526553,-1.4722445484949276e-11,0.00015201835748257508,0.21122987002507898,-1.4722445484949276e-11,25941.39642390957,19780.91705162821,0.7625232168842155,0.7971867420702289,3.8777546797252604,0.7961782857469657,0.5141728662142776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935476515423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17357208783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37192760249013,261.37192760249013,-11.778072397509845,244.97248609023748,277.7713691147431,119624.09165657913,119628.74699146544,-4.6553348863012385,0.0,nan,277.7713691147431,4.621369114743118,271.2115925098418,-1.9384074901581698,264.65181590494154,-8.498184095058434,258.09203930003855,-15.057960699961427,251.53226269513837,-21.617737304861606,244.97248609023748,-28.177513909762496,1.0,1.0,25762.5980482374,25762.5980482374,277.28484461982043,4.134844619820456,277.28484461982043,277.28484461982043,79977.85396039988,79979.03283569017,-1.178875290293945,0.0,8575.796259387458,8575.796259387458,0.9047528225811504,3647.2885528087536,277.28484461982043,4.134844619820456,1.0,0.002,0.26570761124677234,0.0045500234927918996,0.0004115426858477986,0.001588457313831315,0.20577134292389931,0.20577134292389931,0.0,-3.208865465009758e-13,1.0,1.000432193684731,0.21122987003980143,0.09176885673457687,0.0,3.9633345653833435e-05,50.72657043982914,0.0,1601659.7742186515,267.9588617328458,0.00015201837220502057,1.0,1279896.2490546831,2616.8862671024335,,,,,,,,,,,,,,,,,,,3.0,14751.30530647436,1450.0,0.375,6.1796691888313084,3.5
3111.0,-29.999734486692493,4.811786032295418,34.898107753930404,28.371354925353103,6.443259674006035,-26.355435070621326,-39.86555094653738,2.79896025793337,-5.1912031152534155,-5.191354650317123,39.79642464472467,37571.13910737462,20606.46980618183,20606.46980618183,58177.608913556454,79988.06437307232,79979.15443647449,20606.46980618183,100585.62424265633,100585.62424265633,100585.62424265633,126527.00255646292,123867.25717304696,2659.745383415956,0.0,93281.53346384711,50864.610824887655,47129.914043288285,25941.3783138066,73071.29235709488,19780.903797406037,1450.0,0.0,0.8866818423127537,2.864420253534151,0.0014957518510113484,1.0,1.0,-4.982554366957459,352018.52126841684,1545774.3592506081,4.3911733782664895,1545774.3592506081,4.3911733782664895,0.7625232382844587,0.09176905434059336,3.6291378966009264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291378966009264,1.2786737752528128,1.2789722832109212,2.838204682725578,6013.815147469323,14751.292981720831,6484.637291906942,0.00041593304770763196,25703.496566282363,2621.0272178860637,19383.014817437423,1976.517446573236,0.7541003134516688,0.7541003134516688,32742.299490135407,32395.05729023726,1.0134166385475079,0.8,4333.8600542600025,4287.898129693729,1.0134166385475079,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649359956642572,4.811786032295418,-1.046485412248102,5.85827144454352,3.5,3.5,1.0,0.6,0.00023343907106231643,1.0000010910191652,0.00023343881637609388,198.92199167424275,0.0,4.9877741247240876e-08,0.14135351869468063,0.0281717358790975,8.006393118017489e-05,0.00015337513988214154,0.000556619532542748,0.09176905433980459,0.09176905433980459,0.09176905433980459,0.09180806871526957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506132.6524127084,589.6119562219652,0.0,0.09176905433980459,0.09176905434059336,0.09176905434059336,0.375,0.375,0.5,5.921051641977064,0.2189093969221858,0.2189093969221858,1.6484591469634324e-12,0.00015153506370779724,0.20880028335966472,1.6484591469634324e-12,25941.3783138066,19780.903797406037,0.7625232382844587,0.7971824237333843,3.8777636624541043,0.7961759952081603,0.51417099513947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149360947842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17534483915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718976008845,261.3718976008845,-11.778102399115483,244.97247320498312,277.7713219967866,119623.84622792798,119628.43574619477,-4.589518266786086,0.0,nan,277.7713219967866,4.621321996786605,271.2115522384258,-1.9384477615741957,264.65178248006504,-8.49821751993494,258.0920127217025,-15.057987278297503,251.53224296334386,-21.617757036656116,244.97247320498312,-28.17752679501686,1.0,1.0,25762.5980482374,25762.5980482374,277.2847944345478,4.134794434547814,277.2847944345478,277.2847944345478,79978.01344710556,79979.15443647449,-1.1409893689269666,0.0,8575.796259387458,8575.796259387458,0.9047531275505867,3647.283586083931,277.2847944345478,4.134794434547814,1.0,0.002,0.2656684337039062,0.004550186661731954,0.0004114819506709921,0.0015885180493263565,0.20574097533549607,0.20574097533549607,0.0,-2.6515248330305496e-15,1.0,1.0004272249210173,0.20880028335801626,0.09176905434059336,0.0,3.91775430614719e-05,50.14319908387848,0.0,1601659.6987135585,267.95879688474656,0.0001515350620593381,1.0,1279896.4704142069,2616.885362110243,,,,,,,,,,,,,,,,,,,3.0,14751.292981720831,1450.0,0.375,6.1796691888313084,3.5
3112.0,-29.999744430486857,4.811731973675543,34.898115413135336,28.371364634390943,6.443206976541471,-26.355449289783852,-39.86556449728084,2.7989118358345073,-5.191266037827518,-5.191417072167008,39.79643635293967,37571.109444047994,20606.48703443565,20606.48703443565,58177.59647848364,79988.20368203096,79979.28514214422,20606.48703443565,100585.77217657986,100585.77217657986,100585.77217657986,126527.13313412396,123866.86587534296,2660.267258780996,0.0,93281.64250032761,50864.55075408774,47130.101940266526,25941.360957544086,73071.46289781062,19780.89114199557,1450.0,0.0,0.8866814814263002,2.8644136647954346,0.0014957518510113484,1.0,1.0,-4.984991322893791,352017.6634185592,1545774.8619233805,4.391185507317596,1545774.8619233805,4.391185507317596,0.7625232606095413,0.09176924959329547,3.629133891451402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629133891451402,1.2786740001513444,1.2789725078362781,2.8382010512623674,6013.807452834544,14751.280220961611,6484.635532833335,0.00041593413115026097,25703.55497769233,2621.03317419224,19383.009559448696,1976.5169104076006,0.7540983951936172,0.7540983951936172,32742.27058237308,32395.05729023726,1.0134155201317065,0.8,4333.856227949745,4287.898129693729,1.0134155201317065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649365515909256,4.811731973675543,-1.0465443687368667,5.85827634241241,3.5,3.5,1.0,0.6,0.00023343881637609388,1.00000103495479,0.00023343857477772271,198.92199988653581,0.0,5.066269064185451e-08,0.14357806527901568,0.028171786541788143,8.006380854596202e-05,0.00015337500783013186,0.0005566184390179557,0.09176924958908798,0.09176924958908798,0.09176924958908798,0.09180782017185699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506127.0850765454,589.6137931775816,0.0,0.09176924958908798,0.09176924959329547,0.09176924959329547,0.375,0.375,0.5,5.922208758739162,0.21643467072658495,0.21643467072658495,2.0122570276726037e-11,0.0001510343394670599,0.20642574927319401,2.0122570276726037e-11,25941.360957544086,19780.89114199557,0.7625232606095413,0.7971786161563207,3.877772291172424,0.7961739668445418,0.5141693891716749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936722783611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17756938573,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3718673594554,261.3718673594554,-11.778132640544584,244.9724604658703,277.7712742530414,119623.55552280518,119628.18172807028,-4.626205265101081,0.0,nan,277.7712742530414,4.621274253041406,271.2115114956066,-1.9384885043933764,264.65174873817267,-8.498251261827306,258.091985980737,-15.058014019262998,251.53222322330453,-21.61777677669545,244.9724604658703,-28.177539534129664,1.0,1.0,25762.5980482374,25762.5980482374,277.28474725392635,4.134747253926378,277.28474725392635,277.28474725392635,79978.13476013472,79979.28514214422,-1.1503820094949333,0.0,8575.796259387458,8575.796259387458,0.9047533747063978,3647.279560908659,277.28474725392635,4.134747253926378,1.0,0.002,0.26562970163541955,0.00455034817304205,0.0004114219071403787,0.00158857809254769,0.20571095357018934,0.20571095357018934,0.0,-3.1193147023711454e-13,1.0,1.0004223686942142,0.20642574925307144,0.09176924959329547,0.0,3.873206821518608e-05,49.57304571535653,0.0,1601659.6254037528,267.95873396217246,0.00015103431934448963,1.0,1279896.685091552,2616.8844844374817,,,,,,,,,,,,,,,,,,,3.0,14751.280220961611,1450.0,0.375,6.1796691888313084,3.5
3113.0,-29.99975418349303,4.811677785636534,34.89812294109628,28.371391037385933,6.443159059351024,-26.355462859210387,-39.86557790832592,2.7988677350628377,-5.191328287656972,-5.191478799159855,39.796447887055095,37571.0639079212,20606.50256468056,20606.50256468056,58177.56647260176,79988.35193862088,79979.41562348894,20606.50256468056,100585.9181881695,100585.9181881695,100585.9181881695,126527.26196644641,123866.47876943117,2660.7831970152415,0.0,93281.75641224743,50864.47082547046,47130.31731864108,25941.34377827692,73071.661096918,19780.878611896358,1450.0,0.0,0.8866811247147031,2.8644071497923154,0.0014957518510113484,1.0,1.0,-4.9874013319135315,352016.8151188932,1545775.3571219188,4.391197496062326,1545775.3571219188,4.391197496062326,0.7625232825625907,0.09176944256418819,3.6291283174497413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291283174497413,1.278674204999168,1.278972712422982,2.838196237369239,6013.797252772656,14751.268176346875,6484.635327261624,0.00041593583760847063,25703.625844180213,2621.0404005629052,19383.008944981095,1976.5168477493432,0.7540962921917794,0.7540962921917794,32742.230351176528,32395.05729023726,1.0134139636226438,0.8,4333.850902838852,4287.898129693729,1.0134139636226438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649370527257128,4.811677785636534,-1.0466029719130203,5.858280757549554,3.5,3.5,1.0,0.6,0.00023343857477772271,1.0000010150975331,0.00023343833781504187,198.92200794126296,0.0,4.8059231161408346e-08,0.13619986111143126,0.028171834601019304,8.00636871761899e-05,0.0001533748876015328,0.000556617147780394,0.09176944256187575,0.09176944256187575,0.09176944256187575,0.0918075744241953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506121.5808797793,589.6156092901557,0.0,0.09176944256187575,0.09176944256418819,0.09176944256418819,0.375,0.375,0.5,5.9233527140910756,0.21398498806615862,0.21398498806615862,-1.0913936421275139e-11,0.00015051150290901205,0.2040774672463499,-1.0913936421275139e-11,25941.34377827692,19780.878611896358,0.7625232825625907,0.7971740069965753,3.877781172906655,0.7961713966709805,0.5141673713710863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937318511933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.17019118156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37183737372277,261.37183737372277,-11.778162626277208,244.97244792273904,277.7712268247072,119623.26607091466,119627.85316081032,-4.587089895640752,0.0,nan,277.7712268247072,4.6212268247072075,271.21147104431276,-1.938528955687218,264.65171526392015,-8.498284736079825,258.09195948352493,-15.058040516475046,251.53220370313238,-21.617796296867596,244.97244792273904,-28.17755207726094,1.0,1.0,25762.5980482374,25762.5980482374,277.28470074200396,4.134700742003986,277.28470074200396,277.28470074200396,79978.28293821338,79979.41562348894,-1.1326852755591972,0.0,8575.796259387458,8575.796259387458,0.9047537186751448,3647.27395903699,277.28470074200396,4.134700742003986,1.0,0.002,0.26559141011836274,0.004550507845107238,0.00041136254656717457,0.0015886374532188747,0.2056812732835873,0.2056812732835873,0.0,-2.1395081886699252e-13,1.0,1.000417566104664,0.20407746725726383,0.09176944256418819,0.0,3.8291516926320186e-05,49.00919370994344,0.0,1601659.5528374815,267.958671712343,0.00015051151382294847,1.0,1279896.8973792812,2616.883616534645,,,,,,,,,,,,,,,,,,,3.0,14751.268176346875,1450.0,0.375,6.1796691888313084,3.5
