time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3114.0,-29.999763720750686,4.811623488710867,34.89813034564053,28.371408534608804,6.443114509421233,-26.35547589773371,-39.86558747766537,2.798826686399604,-5.1913894692385725,-5.191539439000165,39.79645938438419,37571.01814462506,20606.515631084723,20606.515631084723,58177.53377570978,79988.48387784463,79979.54893020545,20606.515631084723,100586.06456129017,100586.06456129017,100586.06456129017,126527.39152411047,123866.0982367997,2661.293287310761,0.0,93281.85988558784,50864.396542226226,47130.51482595735,25941.3269628203,73071.84178877764,19780.866361209326,1450.0,0.0,0.8866807736812129,2.864400749944327,0.0014957518510113484,1.0,1.0,-4.9897749255353006,352015.98176211666,1545775.8507424425,4.391209293977561,1545775.8507424425,4.391209293977561,0.7625233045926954,0.0917696332859089,3.6291240344876363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291240344876363,1.2786743956948607,1.2789729028601788,2.8381924645605245,6013.789258643715,14751.256283661745,6484.634095420028,0.00041593703891854944,25703.684690610877,2621.0464012288476,19383.00526292413,1976.5164722840245,0.7540944225013939,0.7540944225013939,32742.199438244024,32395.05729023726,1.0134127676292197,0.8,4333.846811118801,4287.898129693729,1.0134127676292197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649374743565182,4.811623488710867,-1.046660983523596,5.858284472234463,3.5,3.5,1.0,0.6,0.00023343833781504187,1.0000009926423898,0.00023343810609448236,198.92201581781015,0.0,4.7137092280100584e-08,0.13358651952180506,0.028171881738111585,8.00636005739042e-05,0.00015337473724113767,0.0005566159452050387,0.09176963328538354,0.09176963328538354,0.09176963328538354,0.09180733295546957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506116.1395380993,589.617404660674,0.0,0.09176963328538354,0.0917696332859089,0.0917696332859089,0.375,0.375,0.5,5.9244837040786535,0.21156226738952455,0.21156226738952455,1.887201506178826e-11,0.00014996976159409314,0.201764513464866,1.887201506178826e-11,25941.3269628203,19780.866361209326,0.7625233045926954,0.7971696953314977,3.877789276281217,0.7961689804381621,0.5141654736612264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493790281026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16757783997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37180792292503,261.37180792292503,-11.778192077074948,244.97243560783335,277.77118023801694,119623.05087867434,119627.55613660639,-4.505257932026452,0.0,nan,277.77118023801694,4.6211802380169615,271.21143131198085,-1.9385686880191315,264.6516823859439,-8.498317614056077,258.09193345990536,-15.058066540094615,251.5321845338697,-21.61781546613028,244.97243560783335,-28.17756439216663,1.0,1.0,25762.5980482374,25762.5980482374,277.284655646693,4.134655646693034,277.284655646693,277.284655646693,79978.41846223873,79979.54893020545,-1.1304679667227902,0.0,8575.796259387458,8575.796259387458,0.9047539829743853,3647.2696546600746,277.284655646693,4.134655646693034,1.0,0.002,0.2655535525261395,0.0045506657713019595,0.0004113038590213332,0.0015886961409322256,0.2056519295106666,0.2056519295106666,0.0,-4.644114953711309e-14,1.0,1.0004128357168312,0.201764513445994,0.0917696332859089,0.0,3.7857592344527974e-05,48.45382287915813,0.0,1601659.4814754636,267.9586105307614,0.00014996974272207808,1.0,1279897.1059278618,2616.882763919118,,,,,,,,,,,,,,,,,,,3.0,14751.256283661745,1450.0,0.375,6.1796691888313084,3.5
3115.0,-29.999773369490487,4.811569049568824,34.89813760046906,28.37142212027686,6.443064273176139,-26.355489605229987,-39.865600888710446,2.7987805089069155,-5.191452769661396,-5.191602162584512,39.79646987657269,37570.98542564555,20606.53269703587,20606.53269703587,58177.51812268142,79988.62006171318,79979.66231562666,20606.53269703587,100586.19501266253,100586.19501266253,100586.19501266253,126527.50406627866,123865.70661375976,2661.7974525189034,0.0,93281.96521071262,50864.332992418436,47130.70246477131,25941.30905361613,73072.01151838744,19780.853194615884,1450.0,0.0,0.8866804156655327,2.864394130413607,0.0014957518510113484,1.0,1.0,-4.992183946483465,352015.1197696019,1545776.301205383,4.3912213265643585,1545776.301205383,4.3912213265643585,0.762523323465764,0.09176982193353835,3.6291196533907235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291196533907235,1.278674610145493,1.2789731170645642,2.8381885622783942,6013.780990176141,14751.244587134486,6484.633085067251,0.0004159383149719456,25703.744742491017,2621.0525248164276,19383.002242912065,1976.5161643284982,0.754092543211025,0.754092543211025,32742.167817001035,32395.05729023726,1.0134115442321947,0.8,4333.842625644843,4287.898129693729,1.0134115442321947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649380250459534,4.811569049568824,-1.046720274393043,5.858289323961867,3.5,3.5,1.0,0.6,0.00023343810609448236,1.000001004245594,0.00023343787166552827,198.92202378642787,0.0,4.6094320805262614e-08,0.13063130516211424,0.02817192783243239,8.006347920442406e-05,0.0001533746268900583,0.0005566148727781799,0.09176982193243735,0.09176982193243735,0.09176982193243735,0.09180708372288778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506110.757164595,589.6191805225365,0.0,0.09176982193243735,0.09176982193353835,0.09176982193353835,0.375,0.375,0.5,5.925601557521941,0.20915556770540888,0.20915556770540888,-2.5863755581667647e-11,0.0001493929231060065,0.19941821610103716,-2.5863755581667647e-11,25941.30905361613,19780.853194615884,0.762523323465764,0.7971658273866946,3.8777978609651713,0.7961669169055506,0.5141638316086508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493847418323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16462262561,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3717783827281,261.3717783827281,-11.778221617271868,244.97242340870724,277.7711333567487,119622.76639840391,119627.2853322169,-4.518933812999366,0.0,nan,277.7711333567487,4.6211333567487145,271.2113913671409,-1.9386086328590864,264.65164937753394,-8.498350622466035,258.0919073879236,-15.058092612076393,251.53216539831442,-21.61783460168556,244.97242340870724,-28.177576591292734,1.0,1.0,25762.5980482374,25762.5980482374,277.2846061446706,4.134606144670613,277.2846061446706,277.2846061446706,79978.55399241886,79979.66231562666,-1.1083232077944558,0.0,8575.796259387458,8575.796259387458,0.9047542533293575,3647.2652516576773,277.2846061446706,4.134606144670613,1.0,0.002,0.26551613511761124,0.004550821398431475,0.0004112458514967604,0.0015887541483925204,0.20562292574838018,0.20562292574838018,0.0,-1.1071915953508871e-13,1.0,1.000408037080837,0.19941821612690092,0.09176982193353835,0.0,3.741740857120695e-05,47.890441013105956,0.0,1601659.407618133,267.9585472303386,0.00014939294896976207,1.0,1279897.3216429024,2616.881882005137,,,,,,,,,,,,,,,,,,,3.0,14751.244587134486,1450.0,0.375,6.1796691888313084,3.5
3116.0,-29.999782594924046,4.811514524444653,34.898144737800166,28.371440315991663,6.443019765790256,-26.35550235885701,-39.86561419498173,2.7987395297173494,-5.191512885847317,-5.19166169638459,39.79648099831364,37570.954350940134,20606.54301490824,20606.54301490824,58177.49736584837,79988.7532655011,79979.79418203166,20606.54301490824,100586.3371969399,100586.3371969399,100586.3371969399,126527.62968056671,123865.3337897805,2662.2958907862085,0.0,93282.06967222287,50864.27306936784,47130.885114283374,25941.29248362681,73072.17759791018,19780.84110859329,1450.0,0.0,0.8866800716348984,2.8643878480235174,0.0014957518510113484,1.0,1.0,-4.99450701579741,352014.3016159406,1545776.7787009212,4.391232889132486,1545776.7787009212,4.391232889132486,0.7625233446281918,0.09177000827080584,3.629115321755575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629115321755575,1.2786748005141764,1.278973307177915,2.8381847521326358,6013.772916934484,14751.23255128525,6484.631829894303,0.00041593952673901204,25703.804206226745,2621.058588429968,19382.99849111613,1976.5157817517838,0.7540906527143791,0.7540906527143791,32742.136552748452,32395.05729023726,1.013410334647093,0.8,4333.838487423108,4287.898129693729,1.013410334647093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649383579862775,4.811514524444653,-1.0467777328142631,5.858292257258916,3.5,3.5,1.0,0.6,0.00023343787166552827,1.0000009601877233,0.00023343764752156498,198.9220314054496,0.0,4.66330819810106e-08,0.13215815433418404,0.028171974465514373,8.00633587833109e-05,0.00015337451288221737,0.0005566137946676529,0.09177000827182409,0.09177000827182409,0.09177000827182409,0.09180684674422439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506105.4395974267,589.6209350329386,0.0,0.09177000827182409,0.09177000827080584,0.09177000827080584,0.375,0.375,0.5,5.926706711957568,0.2067763740047326,0.2067763740047326,5.6843418860808015e-12,0.00014881053726867322,0.19715468058717533,5.6843418860808015e-12,25941.29248362681,19780.84110859329,0.7625233446281918,0.7971620787481025,3.877805870463139,0.7961648233063224,0.5141622377490861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939052235094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16614947478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37174932867356,261.37174932867356,-11.778250671326418,244.97241142950764,277.7710872278396,119622.5449865098,119626.98955218644,-4.444565676606136,0.0,nan,277.7710872278396,4.62108722783961,271.2113520681734,-1.9386479318265515,264.65161690850863,-8.498383091491348,258.0918817488392,-15.05811825116075,251.532146589173,-21.617853410826967,244.97241142950764,-28.177588570492333,1.0,1.0,25762.5980482374,25762.5980482374,277.2845619874491,4.1345619874491035,277.2845619874491,277.2845619874491,79978.68791778322,79979.79418203166,-1.1062642484466778,0.0,8575.796259387458,8575.796259387458,0.90475452063196,3647.260898364353,277.2845619874491,4.1345619874491035,1.0,0.002,0.26547914236562087,0.004550975669341717,0.00041118850443350706,0.0015888114956845727,0.20559425221675354,0.20559425221675354,0.0,1.180795912436583e-13,1.0,1.0004034076634367,0.197154680581491,0.09177000827080584,0.0,3.699275230443252e-05,47.34693216870906,0.0,1601659.3374252312,267.95848711415266,0.00014881053158433133,1.0,1279897.5263875104,2616.8810449422767,,,,,,,,,,,,,,,,,,,3.0,14751.23255128525,1450.0,0.375,6.1796691888313084,3.5
3117.0,-29.999791489000305,4.811459931650573,34.89815176317473,28.371451491862558,6.442969949534953,-26.355515345146713,-39.865627501253016,2.7986938056811335,-5.191572020050785,-5.1917202311174995,39.79649204482454,37570.9271313176,20606.551135302227,20606.551135302227,58177.47826661983,79988.88548703831,79979.92780677952,20606.551135302227,100586.47894208175,100586.47894208175,100586.47894208175,126527.75517473293,123864.96649167455,2662.7886830583775,0.0,93282.17196165565,50864.21583462476,47131.06236336766,25941.27623265117,73072.33859601883,19780.829264660522,1450.0,0.0,0.8866797329723061,2.8643816714408405,0.0014957518510113484,1.0,1.0,-4.996798172852493,352013.49719289335,1545777.2529655334,4.391244271291369,1545777.2529655334,4.391244271291369,0.7625233657457162,0.0917701924047265,3.629111226892009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629111226892009,1.278675012848173,1.2789735192748588,2.8381810784026964,6013.765132741578,14751.221055177168,6484.630667149689,0.000415940701149508,25703.86139461011,2621.064420022139,19382.995015594664,1976.515427347225,0.7540888397281477,0.7540888397281477,32742.106997424842,32395.05729023726,1.0134091911791432,0.8,4333.834575399873,4287.898129693729,1.0134091911791432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649386200176837,4.811459931650573,-1.0468346341780634,5.858294565828636,3.5,3.5,1.0,0.6,0.00023343764752156498,1.0000009256999385,0.00023343743142854908,198.92203875081327,0.0,4.45871725051571e-08,0.12636004687961522,0.02817201905268688,8.006323836236462e-05,0.00015337440915920035,0.0005566127901975826,0.09177019240595854,0.09177019240595854,0.09177019240595854,0.09180661371276817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506100.18250709714,589.6226695845693,0.0,0.09177019240595854,0.0917701924047265,0.0917701924047265,0.375,0.375,0.5,5.927799351488299,0.20442614202551113,0.20442614202551113,-1.3699263945454732e-11,0.00014821106668705397,0.19492205826497866,-1.3699263945454732e-11,25941.27623265117,19780.829264660522,0.7625233657457162,0.7971585032744644,3.8778137097096783,0.7961628077658033,0.5141607324083174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939604926904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.16035136733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3717202198724,261.3717202198724,-11.778279780127605,244.97239963922016,277.7710408005247,119622.27149364876,119626.7244343948,-4.452940746047029,0.0,nan,277.7710408005247,4.6210408005247245,271.21131256826396,-1.9386874317360139,264.6515843360044,-8.498415663995559,258.09185610374095,-15.058143896259025,251.53212787148016,-21.61787212851982,244.97239963922016,-28.17760036077982,1.0,1.0,25762.5980482374,25762.5980482374,277.2845190343303,4.13451903433031,277.2845190343303,277.2845190343303,79978.79863114515,79979.92780677952,-1.1291756343707675,0.0,8575.796259387458,8575.796259387458,0.9047547733234274,3647.2567830264693,277.2845190343303,4.13451903433031,1.0,0.002,0.2654425684714346,0.004551128245945025,0.00041113180698424735,0.0015888681931607697,0.20556590349212367,0.20556590349212367,0.0,1.4501681105949515e-13,1.0,1.000398841424068,0.19492205827867792,0.0917701924047265,0.0,3.657389449467282e-05,46.81084445673599,0.0,1601659.2683399264,267.9584279799492,0.00014821108038631792,1.0,1279897.727696301,2616.880221926526,,,,,,,,,,,,,,,,,,,3.0,14751.221055177168,1450.0,0.375,6.1796691888313084,3.5
3118.0,-29.999800085165276,4.811405274343164,34.89815867348831,28.371477091591828,6.442926697342881,-26.355527406914458,-39.865636930894084,2.798654019091136,-5.191631055806624,-5.191778646508141,39.796502777918754,37570.87504567093,20606.558876953684,20606.558876953684,58177.433922624616,79989.0221493057,79980.05736143814,20606.558876953684,100586.61623839183,100586.61623839183,100586.61623839183,126527.87614600443,123864.60027915634,2663.2758668480906,0.0,93282.27695374427,50864.132004140796,47131.272166226074,25941.25990761261,73072.53207383868,19780.81734202016,1450.0,0.0,0.8866793960554011,2.8643755077792292,0.0014957518510113484,1.0,1.0,-4.999075708950784,352012.6944123869,1545777.7137737563,4.391255594785056,1545777.7137737563,4.391255594785056,0.7625233860062196,0.09177037444822951,3.6291060334552547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291060334552547,1.2786751976530921,1.2789737038465936,2.838176606628637,6013.755657588945,14751.209954265789,6484.630514397848,0.0004159422911530509,25703.927108718464,2621.07112099631,19382.994559009192,1976.5153807884642,0.7540868940775479,0.7540868940775479,32742.069512966398,32395.05729023726,1.0134077409407207,0.8,4333.829613854727,4287.898129693729,1.0134077409407207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649388698277079,4.811405274343164,-1.046891492381409,5.858296766724573,3.5,3.5,1.0,0.6,0.00023343743142854908,1.0000008946932333,0.00023343722257384566,198.922045850141,0.0,4.2985663283466485e-08,0.12182136974534402,0.02817206203835016,8.006315302478785e-05,0.0001533742784037612,0.0005566115191319358,0.09177037444530729,0.09177037444530729,0.09177037444530729,0.09180638127634522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506094.9843435434,589.624384676911,0.0,0.09177037444530729,0.09177037444822951,0.09177037444822951,0.375,0.375,0.5,5.92887955615012,0.20210209057694328,0.20210209057694328,4.1040948417503387e-11,0.00014759070154468645,0.1927029375573852,4.1040948417503387e-11,25941.25990761261,19780.81734202016,0.7625233860062196,0.7971538496385834,3.8778217166213675,0.7961600928764478,0.5141586582452916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940137767276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.155812690195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37169169009354,261.37169169009354,-11.778308309906436,244.9723881146274,277.77099526555975,119622.0308339678,119626.39519834114,-4.3643643733214965,0.0,nan,277.77099526555975,4.62099526555977,271.2112738353734,-1.938726164626587,264.65155240518806,-8.498447594811921,258.0918309749995,-15.058169025000495,251.53210954481312,-21.617890455186853,244.9723881146274,-28.177611885372585,1.0,1.0,25762.5980482374,25762.5980482374,277.2844757259518,4.134475725951802,277.2844757259518,277.2844757259518,79978.93989547588,79980.05736143814,-1.1174659622629406,0.0,8575.796259387458,8575.796259387458,0.9047550938070144,3647.251563622531,277.2844757259518,4.134475725951802,1.0,0.002,0.2654064109034342,0.0045512789937289175,0.0004110757544787907,0.00158892424540649,0.20553787723939534,0.20553787723939534,0.0,-1.1471943187069122e-13,1.0,1.0003943027517122,0.19270293751634426,0.09177037444822951,0.0,3.615756795448278e-05,46.27799632795147,0.0,1601659.1993373677,267.95836894419335,0.00014759066050373804,1.0,1279897.9285943364,2616.87940059045,,,,,,,,,,,,,,,,,,,3.0,14751.209954265789,1450.0,0.375,6.1796691888313084,3.5
3119.0,-29.999808824789163,4.811350542083259,34.89816545774386,28.371481666713976,6.4428846351618985,-26.35553947879457,-39.86565013239158,2.798615289166554,-5.191690800020922,-5.19183774490427,39.79651296378245,37570.86173299404,20606.567871194307,20606.567871194307,58177.42960418835,79989.13142328565,79980.17734727701,20606.567871194307,100586.74521847132,100586.74521847132,100586.74521847132,126527.98836228752,123864.23092554219,2663.75743674533,0.0,93282.36396067776,50864.096460362765,47131.40833368332,25941.243143816202,73072.65147749952,19780.80504216629,1450.0,0.0,0.8866790576391971,2.864369272307075,0.0014957518510113484,1.0,1.0,-5.001356838574736,352011.88224610133,1545778.15108835,4.391266968674805,1545778.15108835,4.391266968674805,0.7625234046226339,0.09177055445714628,3.6291032742604616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6291032742604616,1.2786753775468715,1.2789738835152977,2.8381740494783494,6013.750239294335,14751.19919886943,6484.628503176604,0.00041594295583701596,25703.97062610097,2621.075558534359,19382.988547334302,1976.514767768229,0.7540853835108239,0.7540853835108239,32742.049598033347,32395.05729023726,1.013406970450871,0.8,4333.826977859877,4287.898129693729,1.013406970450871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649391600566701,4.811350542083259,-1.0469487816393581,5.858299323722617,3.5,3.5,1.0,0.6,0.00023343722257384566,1.0000009096245912,0.00023343701023380067,198.9220530679478,0.0,4.1545804888876227e-08,0.11774081105507522,0.02817210358415505,8.006303355232166e-05,0.000153374189021524,0.0005566107715650557,0.09177055445475725,0.09177055445475725,0.09177055445475725,0.09180614638323004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506089.8440279879,589.6260806542118,0.0,0.09177055445475725,0.09177055445714628,0.09177055445714628,0.375,0.375,0.5,5.929947313404824,0.19979868465571826,0.19979868465571826,2.7000623958883807e-11,0.00014694488334043854,0.19048090632952608,2.7000623958883807e-11,25941.243143816202,19780.80504216629,0.7625234046226339,0.7971512641209012,3.877828781634918,0.7961587328208872,0.5141576359051763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940652759944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.151732131504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716637292014,261.3716637292014,-11.778336270798604,244.97237679346026,277.7709506649426,119621.87401499467,119626.15135351232,-4.277338517653499,0.0,nan,277.7709506649426,4.6209506649425975,271.21123589064604,-1.93876410935394,264.65152111635064,-8.49847888364934,258.0918063420525,-15.05819365794747,251.53209156775608,-21.617908432243894,244.97237679346026,-28.17762320653972,1.0,1.0,25762.5980482374,25762.5980482374,277.28443061877414,4.134430618774161,277.28443061877414,277.28443061877414,79979.0580842346,79980.17734727701,-1.119263042419334,0.0,8575.796259387458,8575.796259387458,0.9047552640750558,3647.2487906317638,277.28443061877414,4.134430618774161,1.0,0.002,0.26537067021010113,0.004551427778654907,0.0004110203470835935,0.0015889796526599228,0.20551017354179674,0.20551017354179674,0.0,-2.5648363641272987e-13,1.0,1.0003897580788121,0.19048090630252545,0.09177055445714628,0.0,3.5740693065581115e-05,45.744446285357164,0.0,1601659.129480384,267.95830919997906,0.00014694485633981458,1.0,1279898.1318414845,2616.878569650798,,,,,,,,,,,,,,,,,,,3.0,14751.19919886943,1450.0,0.375,6.1796691888313084,3.5
3120.0,-29.999817352546902,4.811295743959015,34.898172118002584,28.371496020723157,6.442839358981165,-26.355551681393543,-39.86565956203265,2.798573687826253,-5.191750098414559,-5.191896379783961,39.79652295697304,37570.82132448127,20606.575774910525,20606.575774910525,58177.3970993918,79989.25862779912,79980.29615943122,20606.575774910525,100586.87193434175,100586.87193434175,100586.87193434175,126528.09840422173,123863.86495717269,2664.2334470490455,0.0,93282.46274384578,50864.02757740782,47131.59462937552,25941.22646987999,73072.82109925551,19780.79279884054,1450.0,0.0,0.88667872228583,2.864363086069406,0.0014957518510113484,1.0,1.0,-5.003615086733191,352011.0764512622,1545778.5801294914,4.391278239630941,1545778.5801294914,4.391278239630941,0.7625234227767816,0.09177073238667177,3.629099176093542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629099176093542,1.2786755707532746,1.2789740764952766,2.8381704156243637,6013.74253959379,14751.188066843233,6484.62745747792,0.00041594413075305884,25704.0268721059,2621.0812940306732,19382.985421670957,1976.5144490392702,0.7540836118058,0.7540836118058,32742.020018847623,32395.05729023726,1.013405826060478,0.8,4333.823062678187,4287.898129693729,1.013405826060478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649394150962505,4.811295743959015,-1.047005826733388,5.858301570692403,3.5,3.5,1.0,0.6,0.00023343701023380067,1.0000008875734925,0.00023343680304148214,198.92206011078085,0.0,4.223911769762228e-08,0.11970565955506153,0.028172145823272748,8.006294821494673e-05,0.00015337406201885393,0.0005566096821067426,0.09177073238570606,0.09177073238570606,0.09177073238570606,0.0918059133854089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506084.76270482293,589.6277571571583,0.0,0.09177073238570606,0.09177073238667177,0.09177073238667177,0.375,0.375,0.5,5.931002743158674,0.1975158736217395,0.1975158736217395,1.77351466845721e-11,0.00014628136938199532,0.1882812930507498,1.77351466845721e-11,25941.22646987999,19780.79279884054,0.7625234227767816,0.7971472558890392,3.877836482384906,0.7961564398939639,0.5141558894167843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941176347211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15369698001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37163596084105,261.37163596084105,-11.77836403915893,244.9723656461098,277.7709062755724,119621.63302838436,119625.8809142734,-4.247885889061818,0.0,nan,277.7709062755724,4.620906275572395,271.21119814968,-1.938801850319976,264.651490023789,-8.498509976210983,258.0917818978937,-15.058218102106252,251.53207377200152,-21.617926227998453,244.9723656461098,-28.17763435389017,1.0,1.0,25762.5980482374,25762.5980482374,277.2843858382528,4.134385838252797,277.2843858382528,277.2843858382528,79979.1852593194,79980.29615943122,-1.1109001118165907,0.0,8575.796259387458,8575.796259387458,0.9047555169700761,3647.2446719740096,277.2843858382528,4.134385838252797,1.0,0.002,0.26533534218740434,0.004551574809616147,0.00041096557926265765,0.0015890344206388454,0.20548278963132882,0.20548278963132882,0.0,-9.849716528509411e-14,1.0,1.0003852592111309,0.18828129303301466,0.09177073238667177,0.0,3.532802264435848e-05,45.21627730816884,0.0,1601659.0601116032,267.9582499015854,0.00014628135164684863,1.0,1279898.3334944565,2616.8777452290306,,,,,,,,,,,,,,,,,,,3.0,14751.188066843233,1450.0,0.375,6.1796691888313084,3.5
3121.0,-29.999825747957026,4.811240883033297,34.89817865211516,28.37151219081136,6.442792782964079,-26.35556389486606,-39.86567276353014,2.798530929868503,-5.191809300958255,-5.191954899049113,39.796532640196986,37570.79195282533,20606.583311089762,20606.583311089762,58177.37526391509,79989.38938678712,79980.41108021035,20606.583311089762,100586.99439130012,100586.99439130012,100586.99439130012,126528.2041131366,123863.50018032598,2664.7039328106193,0.0,93282.56328057376,50863.96795031277,47131.77258917887,25941.209721836472,73072.98231101534,19780.780477007604,1450.0,0.0,0.8866783886457266,2.8643569123261914,0.0014957518510113484,1.0,1.0,-5.005859388994395,352010.2722457889,1545778.995864606,4.391289453011405,1545778.995864606,4.391289453011405,0.7625234400829342,0.09177090825251569,3.629094728849086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629094728849086,1.27867576930863,1.278974274832039,2.8381664968996083,6013.734236286267,14751.17714112317,6484.626800774124,0.00041594545763449787,25704.086073872466,2621.0873309307935,19382.983458739363,1976.514248875953,0.7540817986305166,0.7540817986305166,32741.987920130498,32395.05729023726,1.013404584192118,0.8,4333.818814004449,4287.898129693729,1.013404584192118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649396582760329,4.811240883033297,-1.0470628301407645,5.858303713174061,3.5,3.5,1.0,0.6,0.00023343680304148214,1.000000873798754,0.00023343659906487272,198.92206704431217,0.0,4.1215122841532753e-08,0.11680365813290382,0.02817218703839559,8.006282874276314e-05,0.000153373974298719,0.0005566086816701163,0.09177090825264721,0.09177090825264721,0.09177090825264721,0.09180568096558771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506079.73941713537,589.6294144956828,0.0,0.09177090825264721,0.09177090825251569,0.09177090825251569,0.375,0.375,0.5,5.932045924614465,0.19525242740780868,0.19525242740780868,-5.860556484549306e-11,0.00014559809085312736,0.18609551005471303,-5.860556484549306e-11,25941.209721836472,19780.780477007604,0.7625234400829342,0.7971436228445888,3.8778443170750996,0.7961543846164492,0.5141543531495053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149416872417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.15079497858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3716082438702,261.3716082438702,-11.778391756129793,244.9723546520148,277.7708618357258,119621.36503889832,119625.60506328892,-4.240024390573111,0.0,nan,277.7708618357258,4.620861835725805,271.2111603989837,-1.9388396010162978,264.6514589622422,-8.498541037757775,258.09175752549834,-15.05824247450164,251.5320560887566,-21.617943911243373,244.9723546520148,-28.17764534798519,1.0,1.0,25762.5980482374,25762.5980482374,277.2843407195834,4.134340719583406,277.2843407195834,277.2843407195834,79979.31375379361,79980.41108021035,-1.0973264167405432,0.0,8575.796259387458,8575.796259387458,0.904755791406314,3647.2402024933313,277.2843407195834,4.134340719583406,1.0,0.002,0.2653004242422654,0.004551720039629563,0.0004109114467033053,0.001589088553331747,0.20545572335165263,0.20545572335165263,0.0,3.505225623645636e-14,1.0,1.0003807885852287,0.1860955101133186,0.09177090825251569,0.0,3.491794531145428e-05,44.69142704061018,0.0,1601658.990824439,267.9581906990417,0.0001455981494586922,1.0,1279898.5347499773,2616.876922432533,,,,,,,,,,,,,,,,,,,3.0,14751.17714112317,1450.0,0.375,6.1796691888313084,3.5
3122.0,-29.999833779242365,4.811185986990542,34.89818507368641,28.371524554118537,6.442747574023352,-26.355575643915902,-39.865685895178444,2.7984894386963477,-5.191866934734662,-5.192011840778607,39.7965424634203,37570.76937562776,20606.587525204442,20606.587525204442,58177.3569008322,79989.51332132147,79980.53262165014,20606.587525204442,100587.12014685458,100587.12014685458,100587.12014685458,126528.31371984724,123863.14471464143,2665.1690052058084,0.0,93282.65935215024,50863.91741892604,47131.93548136022,25941.19357299266,73073.12905435287,19780.768629020036,1450.0,0.0,0.8866780625443681,2.864350905419039,0.0014957518510113484,1.0,1.0,-5.008056869437212,352009.4897231199,1545779.4176102576,4.3913004130261415,1545779.4176102576,4.3913004130261415,0.7625234580421838,0.09177108200628926,3.6290908258008323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290908258008323,1.2786759619874717,1.2789744672950278,2.83816301681316,6013.726862400682,14751.166294187993,6484.625718129821,0.00041594657249989985,25704.140190970706,2621.092849339041,19382.98022264309,1976.5139188859694,0.7540800851005279,0.7540800851005279,32741.95974923234,32395.05729023726,1.0134034942875307,0.8,4333.815085227543,4287.898129693729,1.0134034942875307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649397942584001,4.811185986990542,-1.0471189242260728,5.858304911216615,3.5,3.5,1.0,0.6,0.00023343659906487272,1.0000008359004775,0.0002334364039352712,198.9220736771235,0.0,4.0575448774584083e-08,0.1149908218271713,0.028172227613844365,8.006270990287117e-05,0.00015337388916200157,0.0005566077740752136,0.09177108200197809,0.09177108200197809,0.09177108200197809,0.0918054546737379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506074.7751595957,589.6310523646748,0.0,0.09177108200197809,0.09177108200628926,0.09177108200628926,0.375,0.375,0.5,5.933077104126978,0.1930130056692292,0.1930130056692292,1.432454155292362e-11,0.00014490604394268303,0.18395497134139305,1.432454155292362e-11,25941.19357299266,19780.768629020036,0.7625234580421838,0.7971403888237579,3.8778516710679183,0.7961525345049755,0.5141530116724858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494219020733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14898214228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37158072632843,261.37158072632843,-11.778419273671545,244.97234385863408,277.7708175940229,119621.12960300902,119625.33911965658,-4.209516647572825,0.0,nan,277.7708175940229,4.620817594022924,271.2111228469452,-1.9388771530547615,264.651428099868,-8.498571900131992,258.09173335278894,-15.058266647211042,251.53203860571153,-21.617961394288443,244.97234385863408,-28.1776561413659,1.0,1.0,25762.5980482374,25762.5980482374,277.2842979504667,4.134297950466703,277.2842979504667,277.2842979504667,79979.4309574134,79980.53262165014,-1.1016642367467284,0.0,8575.796259387458,8575.796259387458,0.9047560322605005,3647.2362799298367,277.2842979504667,4.134297950466703,1.0,0.002,0.26526590788615106,0.004551863747108546,0.00041085793750131767,0.0015891420622210176,0.20542896875065883,0.20542896875065883,0.0,-2.776646100544067e-13,1.0,1.000376410456057,0.1839549713270685,0.09177108200628926,0.0,3.4516355812415636e-05,44.17743998854368,0.0,1601658.9233335883,267.9581330652653,0.00014490602961814147,1.0,1279898.7305795741,2616.8761218192762,,,,,,,,,,,,,,,,,,,3.0,14751.166294187993,1450.0,0.375,6.1796691888313084,3.5
3123.0,-29.99984167513522,4.811131065707101,34.89819138454998,28.371529932506405,6.442704129747117,-26.35558709464689,-39.865695185121126,2.7984495492587054,-5.1919240337570045,-5.192068232372473,39.79655211441418,37570.7421354794,20606.59055404392,20606.59055404392,58177.33268952332,79989.62475393664,79980.65327462157,20606.59055404392,100587.2438286655,100587.2438286655,100587.2438286655,126528.42138025987,123862.79265831262,2665.6287219472433,0.0,93282.74674385854,50863.866103942906,47132.08959990626,25941.177551594377,73073.26715150064,19780.756868079625,1450.0,0.0,0.8866777398729739,2.8643449568536683,0.0014957518510113484,1.0,1.0,-5.010231595203038,352008.714760779,1545779.8319613857,4.391311257767807,1545779.8319613857,4.391311257767807,0.7625234756108392,0.09177125371541797,3.629087803872128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629087803872128,1.2786761472261519,1.2789746523274312,2.838160242329345,6013.720983602407,14751.155909972753,6484.624096980075,0.00041594736496009134,25704.18567562037,2621.0974874825115,19382.975376918013,1976.513424759527,0.7540785622048385,0.7540785622048385,32741.937937956518,32395.05729023726,1.013402650430693,0.8,4333.812198227592,4287.898129693729,1.013402650430693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64939891993937,4.811131065707101,-1.0471747065868353,5.858305772293936,3.5,3.5,1.0,0.6,0.0002334364039352712,1.0000008218088108,0.00023343621209533533,198.9220801981185,0.0,3.881558497074912e-08,0.110003367807103,0.028172266429429337,8.006262583006657e-05,0.00015337377810520461,0.0005566069075553881,0.09177125371525542,0.09177125371525542,0.09177125371525542,0.09180523060707754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506069.8677820797,589.6326714577624,0.0,0.09177125371525542,0.09177125371541797,0.09177125371541797,0.375,0.375,0.5,5.934096410972418,0.19079760735132822,0.19079760735132822,-6.423306331271306e-12,0.00014419861548731205,0.18183663716945375,-6.423306331271306e-12,25941.177551594377,19780.756868079625,0.7625234756108392,0.7971372042786348,3.8778584783942396,0.7961506985708738,0.5141516672244186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942671358422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14399468826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371553544688,261.371553544688,-11.77844645531195,244.97233326890225,277.77077382047383,119620.9389976999,119625.09712959295,-4.158131893054827,0.0,nan,277.77077382047383,4.6207738204738575,271.21108571015964,-1.9389142898403406,264.6513975998458,-8.498602400154198,258.0917094895304,-15.05829051046959,251.5320213792163,-21.617978620783674,244.97233326890225,-28.17766673109773,1.0,1.0,25762.5980482374,25762.5980482374,277.28425562788374,4.1342556278837606,277.28425562788374,277.28425562788374,79979.53824994815,79980.65327462157,-1.1150246734177927,0.0,8575.796259387458,8575.796259387458,0.9047562187413967,3647.2332428914888,277.28425562788374,4.1342556278837606,1.0,0.002,0.26523178895541466,0.004552005783592741,0.00041080504433318007,0.0015891949557070362,0.20540252216659002,0.20540252216659002,0.0,4.021609434357032e-14,1.0,1.0003720777007492,0.18183663717587706,0.09177125371541797,0.0,3.411893092063325e-05,43.66878299100347,0.0,1601658.8564370612,267.958075966243,0.00014419862191061839,1.0,1279898.924517444,2616.8753289403608,,,,,,,,,,,,,,,,,,,3.0,14751.155909972753,1450.0,0.375,6.1796691888313084,3.5
3124.0,-29.9998493531461,4.811076125857321,34.89819758486179,28.371551201585703,6.442660531544411,-26.35559836467704,-39.86570447506381,2.798409543075371,-5.191980778426114,-5.192124253753997,39.796561548495156,37570.696704666465,20606.592781999312,20606.592781999312,58177.28948666577,79989.7545323271,79980.77190368212,20606.592781999312,100587.36468568143,100587.36468568143,100587.36468568143,126528.52626441256,123862.4431331375,2666.0831312750665,0.0,93282.84564586225,50863.789742143184,47132.28433746563,25941.161578731124,73073.44591619675,19780.745129998755,1450.0,0.0,0.8866774198764109,2.864339047633327,0.0014957518510113484,1.0,1.0,-5.012387309412645,352007.94488703465,1545780.236998054,4.391322012615713,1545780.236998054,4.391322012615713,0.7625234926340682,0.09177142343177087,3.629082952820003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629082952820003,1.2786763329990953,1.2789748378984291,2.838156036178524,6013.712071273541,14751.145617662558,6484.624018361423,0.0004159488687517471,25704.247287424554,2621.103770138075,19382.9751419216,1976.5134007965617,0.7540767455736567,0.7540767455736567,32741.902924668895,32395.05729023726,1.0134012958012801,0.8,4333.807563773355,4287.898129693729,1.0134012958012801,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649399638862966,4.811076125857321,-1.04723027982834,5.858306405685661,3.5,3.5,1.0,0.6,0.00023343621209533533,1.0000007991315727,0.00023343602554923713,198.92208653917115,0.0,3.816119910713984e-08,0.10814883826963431,0.028172304590628444,8.006254175734456e-05,0.0001533736703379908,0.0005566057724350373,0.09177142343228441,0.09177142343228441,0.09177142343228441,0.09180500807855181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506065.016554028,589.6342720138689,0.0,0.09177142343228441,0.09177142343177087,0.09177142343177087,0.375,0.375,0.5,5.935103950579928,0.18860521960198184,0.18860521960198184,-5.3375970310298726e-11,0.00014347532788860917,0.17973694434135723,-5.3375970310298726e-11,25941.161578731124,19780.745129998755,0.7625234926340682,0.7971329468281548,3.8778659548076777,0.7961481596664481,0.5141497877047414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943144398238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14214015872,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37152664369006,261.37152664369006,-11.778473356309917,244.97232288202704,277.7707304053531,119620.68265346697,119624.79785386592,-4.115200398912077,0.0,nan,277.7707304053531,4.620730405353129,271.21104890068796,-1.9389510993120211,264.65136739602315,-8.49863260397683,258.0916858913571,-15.05831410864289,251.53200438669205,-21.617995613307926,244.97232288202704,-28.177677117972934,1.0,1.0,25762.5980482374,25762.5980482374,277.2842134395105,4.134213439510518,277.2842134395105,277.2842134395105,79979.66720310107,79980.77190368212,-1.1047005810542032,0.0,8575.796259387458,8575.796259387458,0.9047565180959782,3647.2283675841027,277.2842134395105,4.134213439510518,1.0,0.002,0.2651980639535662,0.004552146132294107,0.000410752761630019,0.0015892472384660575,0.2053763808150095,0.2053763808150095,0.0,9.607635867436848e-14,1.0,1.0003677830321065,0.1797369443947332,0.09177142343177087,0.0,3.3725002050838035e-05,43.164600351833364,0.0,1601658.7899259864,267.95801922157386,0.00014347538126457948,1.0,1279899.117182137,2616.8745412669036,,,,,,,,,,,,,,,,,,,3.0,14751.145617662558,1450.0,0.375,6.1796691888313084,3.5
3125.0,-29.999857242338436,4.811021156708895,34.89820366407294,28.37156265685337,6.442620561543701,-26.35560946195126,-39.86571753686292,2.7983727811505776,-5.192038200641548,-5.192180929610538,39.796570457304796,37570.67906951879,20606.59629781803,20606.59629781803,58177.27536733681,79989.86607646293,79980.88126369045,20606.59629781803,100587.47756150848,100587.47756150848,100587.47756150848,126528.62274666247,123862.09051926131,2666.5322274011487,0.0,93282.93287462187,50863.74784451165,47132.427811233574,25941.14518515399,73073.57299638756,19780.733030179337,1450.0,0.0,0.8866770984470632,2.864333069598224,0.0014957518510113484,1.0,1.0,-5.0145468986074775,352007.1660212475,1545780.6194838244,4.391332815623758,1545780.6194838244,4.391332815623758,0.7625235080793491,0.09177159122121627,3.6290795105689893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290795105689893,1.2786765037281211,1.2789750084287668,2.8381529651854955,6013.705564207823,14751.135555341187,6484.6228488669,0.00041594982532698355,25704.29570444887,2621.108707300543,19382.97164622421,1976.5130443346313,0.7540751891859627,0.7540751891859627,32741.878079635437,32395.05729023726,1.0134003345717675,0.8,4333.8042752169695,4287.898129693729,1.0134003345717675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649400773358317,4.811021156708895,-1.0472862484987893,5.858307405207684,3.5,3.5,1.0,0.6,0.00023343602554923713,1.0000008211115234,0.00023343583387238397,198.9220930546331,0.0,3.710813909028372e-08,0.10516446618186406,0.028172341698767533,8.006242354997064e-05,0.0001533736019992665,0.000556604996477701,0.09177159122126878,0.09177159122126878,0.09177159122126878,0.09180478319623213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506060.2200359347,589.6358544924151,0.0,0.09177159122126878,0.09177159122121627,0.09177159122121627,0.375,0.375,0.5,5.936099709911745,0.18643095805134635,0.18643095805134635,-4.8544279707130045e-11,0.00014272896896727616,0.17763403100303776,-4.8544279707130045e-11,25941.14518515399,19780.733030179337,0.7625235080793491,0.797130146148851,3.877872840858695,0.7961465818868997,0.5141486522272029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943604384851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13915578663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37150028294667,261.37150028294667,-11.778499717053307,244.97231265763213,277.7706879082614,119620.50520674334,119624.5377612496,-4.032554506262188,0.0,nan,277.7706879082614,4.620687908261402,271.2110128581361,-1.9389871418638904,264.65133780801006,-8.498662191989922,258.09166275788294,-15.058337242117034,251.5319877077578,-21.618012292242184,244.97231265763213,-28.177687342367847,1.0,1.0,25762.5980482374,25762.5980482374,277.2841695158236,4.134169515823601,277.2841695158236,277.2841695158236,79979.79286083758,79980.88126369045,-1.0884028528671479,0.0,8575.796259387458,8575.796259387458,0.9047567305144747,3647.2249081218342,277.2841695158236,4.134169515823601,1.0,0.002,0.26516473348684394,0.004552284621412188,0.0004107010894593814,0.0015892989105827948,0.2053505447296907,0.2053505447296907,0.0,4.217633187142411e-14,1.0,1.0003634817333469,0.17763403105158204,0.09177159122121627,0.0,3.3330466911874664e-05,42.659641672393796,0.0,1601658.7225994554,267.95796179935843,0.00014272901751155587,1.0,1279899.3120974079,2616.8737443927357,,,,,,,,,,,,,,,,,,,3.0,14751.135555341187,1450.0,0.375,6.1796691888313084,3.5
3126.0,-29.99986512405277,4.810966140285653,34.898209607893165,28.371574426442407,6.442574781528101,-26.355621133490583,-39.865726861730195,2.7983307909660473,-5.192096743653394,-5.1922386999096,39.79657871187472,37570.6425412741,20606.601970802218,20606.601970802218,58177.244512076315,79989.98929300293,79980.9784451015,20606.601970802218,100587.58041590372,100587.58041590372,100587.58041590372,126528.70858652251,123861.73260466302,2666.9759818594844,0.0,93283.02784647739,50863.683069727085,47132.60530750034,25941.128170618787,73073.73347811913,19780.720404677468,1450.0,0.0,0.8866767738086007,2.8643269763053727,0.0014957518510113484,1.0,1.0,-5.016719344851936,352006.3721170543,1545780.9738818666,4.3913437264932265,1545780.9738818666,4.3913437264932265,0.7625235215128898,0.09177175711057835,3.62907557495653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62907557495653,1.2786766986942064,1.278975203195261,2.8381494545592076,6013.6981256119825,14751.125019828582,6484.621934171953,0.000415950972508788,25704.349749617642,2621.114218374026,19382.968912139804,1976.5127655356116,0.7540734973242469,0.7540734973242469,32741.849673675875,32395.05729023726,1.0133992355738064,0.8,4333.800515326694,4287.898129693729,1.0133992355738064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402603934551,4.810966140285653,-1.0473428777107134,5.858309017996366,3.5,3.5,1.0,0.6,0.00023343583387238397,1.000000820333261,0.00023343564237736223,198.92209956391952,0.0,3.812876081967187e-08,0.10805690816295008,0.028172379827528352,8.00623391613827e-05,0.00015337349471100127,0.0005566040035014192,0.09177175710948933,0.09177175710948933,0.09177175710948933,0.09180455428766017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506055.4779089591,589.6374189922603,0.0,0.09177175710948933,0.09177175711057835,0.09177175711057835,0.375,0.375,0.5,5.9370836252023205,0.18426900009512792,0.18426900009512792,-4.320099833421409e-12,0.00014195625618640406,0.17551935505764504,-4.320099833421409e-12,25941.128170618787,19780.720404677468,0.7625235215128898,0.797126369233304,3.8778803528576673,0.7961444111719931,0.5141470231916382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149440770233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14204822861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714738367284,261.3714738367284,-11.778526163271579,244.97230251464964,277.77064515880727,119620.24454112774,119624.29017154711,-4.045630419378559,0.0,nan,277.77064515880727,4.620645158807292,271.21097662997613,-1.9390233700238468,264.6513081011445,-8.498691898855498,258.0916395723118,-15.058360427688172,251.53197104348098,-21.618028956518998,244.97230251464964,-28.177697485350336,1.0,1.0,25762.5980482374,25762.5980482374,277.2841230775814,4.134123077581421,277.2841230775814,277.2841230775814,79979.9196714284,79980.9784451015,-1.0587736730958568,0.0,8575.796259387458,8575.796259387458,0.9047569733778158,3647.220952831313,277.2841230775814,4.134123077581421,1.0,0.002,0.26513179976431295,0.004552421168612777,0.00041065003086876716,0.0015893499691079602,0.20532501543438358,0.20532501543438358,0.0,-2.327261647283585e-14,1.0,1.0003591563315002,0.17551935506196514,0.09177175711057835,0.0,3.293372262394675e-05,42.15185547443518,0.0,1601658.6539414208,267.9579032563466,0.0001419562605065039,1.0,1279899.5107764024,2616.872932131647,,,,,,,,,,,,,,,,,,,3.0,14751.125019828582,1450.0,0.375,6.1796691888313084,3.5
