time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3127.0,-29.99987272998229,4.810911116603408,34.89821543920484,28.37158207492905,6.442531032789028,-26.355632353704042,-39.865739923529304,2.798290656514504,-5.1921529615358395,-5.192294146448223,39.79658735544582,37570.62795479175,20606.602841886357,20606.602841886357,58177.23079667811,79990.10479474654,79981.08801225708,20606.602841886357,100587.69085414344,100587.69085414344,100587.69085414344,126528.8029601445,123861.38841655468,2667.4145435898236,0.0,93283.11821265447,50863.643278582844,47132.749926746255,25941.11210600107,73073.86203274733,19780.70854173469,1450.0,0.0,0.886676459610982,2.8643211285312216,0.0014957518510113484,1.0,1.0,-5.018827344526812,352005.6101479406,1545781.3449805873,4.391354286458468,1545781.3449805873,4.391354286458468,0.7625235364199645,0.09177192092727261,3.6290723133296656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290723133296656,1.2786768850609644,1.278975389360653,2.838146490117118,6013.691844314918,14751.114367844782,6484.620395456089,0.0004159518437891474,25704.397752015975,2621.1191132564104,19382.96431281511,1976.5122965350158,0.7540719101771183,0.7540719101771183,32741.82613231855,32395.05729023726,1.0133983247825862,0.8,4333.797399328438,4287.898129693729,1.0133983247825862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649402885018698,4.810911116603408,-1.047398149035926,5.858309265639334,3.5,3.5,1.0,0.6,0.00023343564237736223,1.0000007916294555,0.00023343545758297804,198.92210584544335,0.0,3.809259178134397e-08,0.10795440510832881,0.028172417920120135,8.00622209542846e-05,0.00015337342142307764,0.0005566032372871341,0.09177192092791489,0.09177192092791489,0.09177192092791489,0.0918043343293688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506050.7936468444,589.6389644205792,0.0,0.09177192092791489,0.09177192092727261,0.09177192092727261,0.375,0.375,0.5,5.938056027515206,0.1821281023503616,0.1821281023503616,1.2789769243681803e-11,0.0001411849123655884,0.17346680192139274,1.2789769243681803e-11,25941.11210600107,19780.70854173469,0.7625235364199645,0.7971236139029452,3.8778872403608875,0.7961428228688194,0.5141459190695963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944549213769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.14194572556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714475303055,261.3714475303055,-11.778552469694489,244.97229250437766,277.77060255623354,119620.02908496026,119624.05332975708,-4.0242447968192145,0.0,nan,277.77060255623354,4.620602556233564,271.2109405458621,-1.9390594541378618,264.6512785354912,-8.498721464508776,258.09161652511955,-15.05838347488043,251.5319545147488,-21.618045485251173,244.97229250437766,-28.177707495622315,1.0,1.0,25762.5980482374,25762.5980482374,277.28408040736724,4.134080407367264,277.28408040736724,277.28408040736724,79980.03162587568,79981.08801225708,-1.0563863814022625,0.0,8575.796259387458,8575.796259387458,0.9047571746500016,3647.217674896314,277.28408040736724,4.134080407367264,1.0,0.002,0.2650992511309737,0.004552556391938364,0.00041059957071171366,0.0015894004294077849,0.20529978535585683,0.20529978535585683,0.0,1.1949859504700733e-13,1.0,1.0003549579590123,0.17346680190860297,0.09177192092727261,0.0,3.254863363204821e-05,41.658986468710935,0.0,1601658.5879672382,267.95784703846414,0.00014118489957581914,1.0,1279899.7014637333,2616.872152543276,,,,,,,,,,,,,,,,,,,3.0,14751.114367844782,1450.0,0.375,6.1796691888313084,3.5
3128.0,-29.999880481845043,4.810856078170922,34.89822114910556,28.371612179931276,6.442490644720223,-26.355643369186676,-39.86574917854739,2.7982535320539017,-5.192209651842916,-5.192350044107015,39.79659551731108,37570.57476550984,20606.60461189255,20606.60461189255,58177.17937740239,79990.2395181593,79981.1894293335,20606.60461189255,100587.79404122607,100587.79404122607,100587.79404122607,126528.88974850884,123861.04183262533,2667.8479158835044,0.0,93283.22066769749,50863.55785745156,47132.95867805103,25941.095707282777,73074.0543853338,19780.696387135893,1450.0,0.0,0.8866761448593115,2.8643152333931856,0.0014957518510113484,1.0,1.0,-5.020936487083816,352004.841980092,1545781.6953988895,4.391364865050103,1545781.6953988895,4.391364865050103,0.7625235499047407,0.09177208281382986,3.6290667551317757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290667551317757,1.2786770574664401,1.2789755615700718,2.838141760611845,6013.68182306077,14751.104041456623,6484.6208511254945,0.0004159536038300472,25704.46535208754,2621.1260065453075,19382.96567484146,1976.5124354230509,0.7540699800343176,0.7540699800343176,32741.78601505197,32395.05729023726,1.0133967726866389,0.8,4333.792089297626,4287.898129693729,1.0133967726866389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649403456169817,4.810856078170922,-1.0474536906684664,5.858309768839389,3.5,3.5,1.0,0.6,0.00023343545758297804,1.0000008068183315,0.0002334352692431236,198.92211224748974,0.0,3.6759688052439015e-08,0.10417695594061217,0.02817245467980819,8.006213719801648e-05,0.00015337332038496156,0.0005566020181332386,0.09177208281221728,0.09177208281221728,0.09177208281221728,0.09180411279578621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506046.16295834945,589.6404921489519,0.0,0.09177208281221728,0.09177208281382986,0.09177208281382986,0.375,0.375,0.5,5.939016926789607,0.18000489457614322,0.18000489457614322,-1.1482370609883219e-11,0.00014039226408613104,0.17141355702318606,-1.1482370609883219e-11,25941.095707282777,19780.696387135893,0.7625235499047407,0.7971189549576436,3.877894953442927,0.7961400235249398,0.5141438378031256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945004882105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13816827639,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3714216305101,261.3714216305101,-11.778578369489878,244.9722826080327,277.7705606529869,119619.7698489085,119623.73188935981,-3.9620404512890497,0.0,nan,277.7705606529869,4.62056065298691,271.2109050439971,-1.9390949560028616,264.65124943500524,-8.498750564994737,258.09159382601524,-15.058406173984736,251.5319382170235,-21.61806178297647,244.9722826080327,-28.177717391967263,1.0,1.0,25762.5980482374,25762.5980482374,277.2840363356746,4.134036335674637,277.2840363356746,277.2840363356746,79980.18422204904,79981.1894293335,-1.0052072844700888,0.0,8575.796259387458,8575.796259387458,0.9047575176414617,3647.2120889074345,277.2840363356746,4.134036335674637,1.0,0.002,0.2650670877178976,0.0045526898299588295,0.00041054970683203075,0.0015894502930699143,0.20527485341601537,0.20527485341601537,0.0,-9.805481079872003e-14,1.0,1.0003507581311883,0.17141355703466843,0.09177208281382986,0.0,3.216341302404679e-05,41.16594891059033,0.0,1601658.5214169207,267.95779034815706,0.00014039227556850165,1.0,1279899.8937026006,2616.8713666120802,,,,,,,,,,,,,,,,,,,3.0,14751.104041456623,1450.0,0.375,6.1796691888313084,3.5
3129.0,-29.99988800578914,4.810801020805373,34.898226732371285,28.371613576915138,6.442442787864686,-26.35565492642596,-39.86575846849007,2.798209708489755,-5.192266623424246,-5.192406204366494,39.79660328572144,37570.55014283614,20606.60688385404,20606.60688385404,58177.15702669018,79990.3547625638,79981.28469482558,20606.60688385404,100587.89157867961,100587.89157867961,100587.89157867961,126528.97065108176,123860.694536798,2668.276114283775,0.0,93283.31052230042,50863.5077878486,47133.114149390916,25941.079072402157,73074.19322179307,19780.684022773905,1450.0,0.0,0.8866758301952584,2.864309310776772,0.0014957518510113484,1.0,1.0,-5.023040034270707,352004.0702045749,1545782.028923537,4.391375440702069,1545782.028923537,4.391375440702069,0.7625235622452541,0.0917722428005857,3.6290638413206926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290638413206926,1.2786772609212733,1.2789757648315625,2.838139030255368,6013.676037763029,14751.093350528316,6484.619049743127,0.00041595435746142137,25704.51075017536,2621.1306358619263,19382.960290389015,1976.5118863617051,0.7540684387566794,0.7540684387566794,32741.76498410532,32395.05729023726,1.0133959590210473,0.8,4333.789305584173,4287.898129693729,1.0133959590210473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649404189293439,4.810801020805373,-1.047509393936359,5.858310414741732,3.5,3.5,1.0,0.6,0.0002334352692431236,1.0000007830964621,0.00023343508644093326,198.9221184613048,0.0,3.7464961663062e-08,0.1061757013531177,0.028172492144769853,8.006205312576895e-05,0.00015337321611735464,0.0005566011928385558,0.0917722428016501,0.0917722428016501,0.0917722428016501,0.09180389039070079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506041.5861189458,589.6420020911752,0.0,0.0917722428016501,0.0917722428005857,0.0917722428005857,0.375,0.375,0.5,5.939966354747684,0.17789694367417042,0.17789694367417042,-5.269384928396903e-11,0.00013958094223198714,0.16936617009577049,-5.269384928396903e-11,25941.079072402157,19780.684022773905,0.7625235622452541,0.7971158032069402,3.877901970293887,0.796138205044731,0.5141425240071127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945469293274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.140167021804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.371395405151,261.371395405151,-11.778604594848957,244.97227277637083,277.77051803393016,119619.51650945169,119623.52835339271,-4.01184394103998,0.0,nan,277.77051803393016,4.620518033930182,271.2108689824206,-1.9391310175793706,264.6512199309059,-8.498780069094096,258.09157087939576,-15.058429120604217,251.5319218278829,-21.618078172117066,244.97227277637083,-28.177727223629148,1.0,1.0,25762.5980482374,25762.5980482374,277.283991284062,4.133991284062006,277.283991284062,277.283991284062,79980.2891731799,79981.28469482558,-0.9955216456728522,0.0,8575.796259387458,8575.796259387458,0.9047576974500846,3647.2091605272963,277.283991284062,4.133991284062006,1.0,0.002,0.2650353084282953,0.004552821521051686,0.00041050043769110347,0.0015894995624363515,0.20525021884555172,0.20525021884555172,0.0,1.2745490426957495e-13,1.0,1.0003465702454033,0.16936617014846433,0.0917722428005857,0.0,3.1779289851641314e-05,40.674315840974835,0.0,1601658.4545147668,267.95773337657573,0.00013958099492583642,1.0,1279900.0868445812,2616.8705769890234,,,,,,,,,,,,,,,,,,,3.0,14751.093350528316,1450.0,0.375,6.1796691888313084,3.5
3130.0,-29.99989509791721,4.810745996632785,34.89823221918281,28.37163509046661,6.442399419718809,-26.355665646153,-39.86577146043999,2.7981699679510172,-5.192320514578114,-5.192459294996275,39.79661167110507,37570.52108092393,20606.602900755857,20606.602900755857,58177.12398167979,79990.48503448177,79981.39752474464,20606.602900755857,100588.00042550049,100588.00042550049,100588.00042550049,126529.06415589992,123860.36483081768,2668.699325082242,0.0,93283.40988155373,50863.44770509533,47133.291307176,25941.063730399426,73074.35503757543,19780.67270224458,1450.0,0.0,0.8866755289501557,2.864303712369897,0.0014957518510113484,1.0,1.0,-5.025063734920764,352003.3406156367,1545782.3889368472,4.391385565356707,1545782.3889368472,4.391385565356707,0.7625235768209575,0.09177240073615503,3.6290590156910665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290590156910665,1.2786774454450325,1.278975949164641,2.838134846765835,6013.667173450714,14751.082908472123,6484.618881905232,0.00041595584172106733,25704.572308750445,2621.136913089633,19382.959788710315,1976.5118352047148,0.7540666133593632,0.7540666133593632,32741.730154262914,32395.05729023726,1.0133946114907264,0.8,4333.784695411246,4287.898129693729,1.0133946114907264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6494029040148925,4.810745996632785,-1.0475632857427257,5.858309282375511,3.5,3.5,1.0,0.6,0.00023343508644093326,1.0000007381528289,0.00023343491413029102,198.92212431849538,0.0,3.6363398963788816e-08,0.10305387266337751,0.028172528508168815,8.006193555118338e-05,0.00015337315088974988,0.0005566002160013932,0.09177240073276675,0.09177240073276675,0.09177240073276675,0.09180367976633363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506037.06604005926,589.6434933382371,0.0,0.09177240073276675,0.09177240073615503,0.09177240073615503,0.375,0.375,0.5,5.940904725249904,0.17581537711390638,0.17581537711390638,6.30961949354969e-12,0.00013878041818315978,0.16739556007553347,6.30961949354969e-12,25941.063730399426,19780.67270224458,0.7625235768209575,0.7971121905336548,3.8779091320511814,0.7961359898662758,0.5141409877870953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945920049949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.137045193114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37136936074165,261.37136936074165,-11.778630639258324,244.972263113024,277.7704756084586,119619.25221161431,119623.23637468388,-3.984163069600402,0.0,nan,277.7704756084586,4.620475608458605,271.21083310937325,-1.9391668906267228,264.65119061028435,-8.498809389715632,258.09154811119913,-15.058451888800846,251.531905612111,-21.618094387888988,244.972263113024,-28.177736886975964,1.0,1.0,25762.5980482374,25762.5980482374,277.2839513502185,4.133951350218524,277.2839513502185,277.2839513502185,79980.41191246573,79981.39752474464,-0.9856122789060464,0.0,8575.796259387458,8575.796259387458,0.9047579952351734,3647.2043107695217,277.2839513502185,4.133951350218524,1.0,0.002,0.2650038988561869,0.004552952077796327,0.0004104517438074214,0.0015895482559745188,0.2052258719037107,0.2052258719037107,0.0,-2.1805994510071258e-13,1.0,1.0003425393707848,0.16739556006922385,0.09177240073615503,0.0,3.140957191914005e-05,40.201119561967495,0.0,1601658.3911812934,267.95767948542186,0.0001387804118735403,1.0,1279900.2694293372,2616.869830527414,,,,,,,,,,,,,,,,,,,3.0,14751.082908472123,1450.0,0.375,6.1796691888313084,3.5
3131.0,-29.99990252568313,4.810691009170199,34.89823760739552,28.371658245474123,6.442367601247165,-26.355675512990413,-39.86578054083509,2.798140588542689,-5.192374177848876,-5.192512143971826,39.796619801724965,37570.48394461342,20606.598495472568,20606.598495472568,58177.082440085986,79990.59598362399,79981.50716536942,20606.598495472568,100588.10566084199,100588.10566084199,100588.10566084199,126529.15403923544,123860.03645195118,2669.1175872842628,0.0,93283.49703201072,50863.38685416901,47133.45575315746,25941.048378393447,73074.5041315509,19780.661356642147,1450.0,0.0,0.8866752298611622,2.8642981396896294,0.0014957518510113484,1.0,1.0,-5.027073786416622,352002.61434791173,1545782.7380137432,4.391395617550514,1545782.7380137432,4.391395617550514,0.7625235907241765,0.09177255677927651,3.6290549485522026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290549485522026,1.2786775819362846,1.2789760854674155,2.8381313630733813,6013.659791924436,14751.073054860713,6484.618236547245,0.00041595701341998664,25704.625130910685,2621.1422994509526,19382.957859692106,1976.5116384996004,0.7540649887316754,0.7540649887316754,32741.700798955644,32395.05729023726,1.0133934757647458,0.8,4333.780809862718,4287.898129693729,1.0133934757647458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649401482504338,4.810691009170199,-1.0476170208148954,5.8583080299850945,3.5,3.5,1.0,0.6,0.00023343491413029102,1.0000007730862706,0.00023343473366510336,198.9221304528802,0.0,3.4276398996226025e-08,0.09713931475530456,0.02817256278456781,8.006185337549206e-05,0.00015337306075479897,0.0005565992651068008,0.09177255677764684,0.09177255677764684,0.09177255677764684,0.09180347018988709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506032.5980414033,589.6449673899547,0.0,0.09177255677764684,0.09177255677927651,0.09177255677927651,0.375,0.375,0.5,5.941832127255318,0.1737585983563008,0.1737585983563008,2.9558577807620168e-12,0.0001379661229634621,0.1654383575552174,2.9558577807620168e-12,25941.048378393447,19780.661356642147,0.7625235907241765,0.79710862155692,3.877915534164955,0.796133797026578,0.5141394305868695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494634493671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13113063521,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37134448384126,261.37134448384126,-11.778655516158722,244.97225363441297,277.7704353332689,119619.1273884826,119622.93295128536,-3.8055628027319153,0.0,nan,277.7704353332689,4.620435333268915,271.2107989934984,-1.9392010065016052,264.6511626537249,-8.498837346275081,258.0915263139577,-15.058473686042305,251.53188997418485,-21.618110025815128,244.97225363441297,-28.177746365587012,1.0,1.0,25762.5980482374,25762.5980482374,277.28391128613447,4.1339112861344915,277.28391128613447,277.28391128613447,79980.55307628527,79981.50716536942,-0.9540890841453802,0.0,8575.796259387458,8575.796259387458,0.9047582462143992,3647.2002232949635,277.28391128613447,4.1339112861344915,1.0,0.002,0.26497285648785035,0.004553081046096608,0.0004104036188838257,0.0015895963809657804,0.20520180944191285,0.20520180944191285,0.0,-1.5039402015415426e-13,1.0,1.0003385358851518,0.16543835755226155,0.09177255677927651,0.0,3.1042368206404886e-05,39.731141073171884,0.0,1601658.3280905196,267.9576258221511,0.00013796612000760433,1.0,1279900.451183176,2616.869087463136,,,,,,,,,,,,,,,,,,,3.0,14751.073054860713,1450.0,0.375,6.1796691888313084,3.5
3132.0,-29.999909340423386,4.8106360669060315,34.89824289915934,28.371659817080968,6.442319141774672,-26.355686492205102,-39.86578976092858,2.7980962935524305,-5.19242731130322,-5.192564453337206,39.796627797148886,37570.46075002871,20606.593071701067,20606.593071701067,58177.05382172977,79990.71207205541,79981.61627226816,20606.593071701067,100588.20934396923,100588.20934396923,100588.20934396923,126529.24250782635,123859.7115513635,2669.5309564628365,0.0,93283.58689549682,50863.33728105599,47133.61068271203,25941.033163857126,73074.64384656916,19780.650108375747,1450.0,0.0,0.8866749340147171,2.8642926241686224,0.0014957518510113484,1.0,1.0,-5.0290616811251425,352001.89549669373,1545783.0812853489,4.3914055607688285,1545783.0812853489,4.3914055607688285,0.762523604338764,0.09177271098026747,3.6290519373113956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290519373113956,1.2786777875595772,1.2789762909079414,2.8381285517109274,6013.65383498475,14751.062532622605,6484.616593784775,0.0004159578163512886,25704.67122181958,2621.14699941566,19382.95294936515,1976.5111377855997,0.7540634455931808,0.7540634455931808,32741.679064778546,32395.05729023726,1.0133926348924442,0.8,4333.777933067765,4287.898129693729,1.0133926348924442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649399732344831,4.8106360669060315,-1.0476704211397587,5.85830648804579,3.5,3.5,1.0,0.6,0.00023343473366510336,1.0000007092822205,0.00023343456809411456,198.92213608098456,0.0,3.5898519602143405e-08,0.10173640455247442,0.028172598683087413,8.006176993563912e-05,0.00015337296372946424,0.0005565984511536026,0.0917727109765833,0.0917727109765833,0.0917727109765833,0.0918032627812912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506028.1821232942,589.6464242524438,0.0,0.0917727109765833,0.09177271098026747,0.09177271098026747,0.375,0.375,0.5,5.942748680495277,0.17172586802917067,0.17172586802917067,-1.1766587704187259e-11,0.00013714203396375524,0.16350277221204124,-1.1766587704187259e-11,25941.033163857126,19780.650108375747,0.762523604338764,0.7971055093347441,3.8779220745885987,0.7961318832272513,0.514138130168836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946789931436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.135727725006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3713191050835,261.3713191050835,-11.778680894916477,244.97224426155347,277.7703939486127,119618.85304812506,119622.73538261179,-3.882334486724107,0.0,nan,277.7703939486127,4.62039394861273,271.2107640112018,-1.9392359887982025,264.65113407378794,-8.498865926212034,258.09150413637946,-15.058495863620522,251.53187419896577,-21.61812580103421,244.97224426155347,-28.177755738446507,1.0,1.0,25762.5980482374,25762.5980482374,277.2838716994243,4.133871699424333,277.2838716994243,277.2838716994243,79980.63895377613,79981.61627226816,-0.9773184920341009,0.0,8575.796259387458,8575.796259387458,0.9047584320351081,3647.1971969979527,277.2838716994243,4.133871699424333,1.0,0.002,0.26494217726808655,0.0045532084912301585,0.0004103560568923007,0.0015896439427205322,0.20517802844615035,0.20517802844615035,0.0,-3.8716686107109766e-13,1.0,1.0003345765825835,0.16350277222380782,0.09177271098026747,0.0,3.0679219266261935e-05,39.2663520999677,0.0,1601658.2655964612,267.95757268869676,0.00013714204573034294,1.0,1279900.6310812174,2616.8683519862225,,,,,,,,,,,,,,,,,,,3.0,14751.062532622605,1450.0,0.375,6.1796691888313084,3.5
3133.0,-29.999915858938902,4.810581186204867,34.89824810170276,28.37167183114218,6.442277661300975,-26.35569650691494,-39.86579887624828,2.798058309277049,-5.19247943458339,-5.192615747858064,39.79663580810281,37570.431034294845,20606.585684169637,20606.585684169637,58177.01671846448,79990.82570713341,79981.72829110936,20606.585684169637,100588.313975279,100588.313975279,100588.313975279,126529.33228258285,123859.39277089576,2669.9395116870937,0.0,93283.67422234123,50863.281182873965,47133.77004385251,25941.018307303857,73074.78835115637,19780.63913857609,1450.0,0.0,0.8866746432880703,2.8642872159502843,0.0014957518510113484,1.0,1.0,-5.031016760469697,352001.19059296336,1545783.4252234127,4.391415331918236,1545783.4252234127,4.391415331918236,0.762523618165241,0.09177286333196404,3.6290482377234072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290482377234072,1.2786779639099668,1.2789764670877763,2.8381252669956334,6013.646875067197,14751.052898880967,6484.615835578993,0.00041595890208384313,25704.721489417403,2621.1521252841085,19382.950683037325,1976.510906684477,0.7540618827952389,0.7540618827952389,32741.652362325778,32395.05729023726,1.013391601803008,0.8,4333.774398658295,4287.898129693729,1.013391601803008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649397348513144,4.810581186204867,-1.0477232016187683,5.858304387823635,3.5,3.5,1.0,0.6,0.00023343456809411456,1.0000006784509967,0.0002334344097203066,198.9221414644454,0.0,3.2935734765949526e-08,0.09333987232670096,0.028172631618822178,8.006168744404569e-05,0.00015337288065006885,0.0005565975822376948,0.09177286333098883,0.09177286333098883,0.09177286333098883,0.09180305934204844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506023.81816570164,589.64786397309,0.0,0.09177286333098883,0.09177286333196404,0.09177286333196404,0.375,0.375,0.5,5.943654560699418,0.16971856877160008,0.16971856877160008,-2.1088908397359774e-11,0.00013631327465191134,0.161598987388345,-2.1088908397359774e-11,25941.018307303857,19780.63913857609,0.762523618165241,0.7971021838342214,3.8779283912297,0.7961298011415159,0.5141367068181226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947198200046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12733119278,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712939771013,261.3712939771013,-11.778706022898689,244.97223508982978,277.7703528643721,119618.63552184796,119622.47949383603,-3.843971988079006,0.0,nan,277.7703528643721,4.620352864372137,271.21072930946434,-1.9392706905356363,264.65110575455424,-8.49889424544574,258.09148219964857,-15.05851780035141,251.5318586447386,-21.618141355261372,244.97223508982978,-28.177764910170197,1.0,1.0,25762.5980482374,25762.5980482374,277.28383346711223,4.133833467112254,277.28383346711223,277.28383346711223,79980.7434045869,79981.72829110936,-0.9848865224630572,0.0,8575.796259387458,8575.796259387458,0.9047586603329705,3647.193478912024,277.28383346711223,4.133833467112254,1.0,0.002,0.2649118552321288,0.004553334520849813,0.0004103090489976254,0.0015896909509478072,0.2051545244988127,0.2051545244988127,0.0,-5.4567461660326444e-14,1.0,1.0003306822953812,0.1615989874094339,0.09177286333196404,0.0,3.0322036019065977e-05,38.80919838551362,0.0,1601658.204260666,267.9575205654166,0.00013631329574081974,1.0,1279900.8074890175,2616.867630778726,,,,,,,,,,,,,,,,,,,3.0,14751.052898880967,1450.0,0.375,6.1796691888313084,3.5
3134.0,-29.999922428321938,4.810526360486156,34.898253207422194,28.37168810600417,6.442240301453856,-26.355706155343047,-39.86580792171878,2.798024028479444,-5.192531903298061,-5.192667370717702,39.79664342137402,37570.39922451035,20606.579086279944,20606.579086279944,58176.97831079029,79990.93606487561,79981.83347949368,20606.579086279944,100588.41256577363,100588.41256577363,100588.41256577363,126529.41575603353,123859.07249480503,2670.3432612284905,0.0,93283.7591975851,50863.22400335068,47133.92799359379,25941.003190259908,73074.9311838537,19780.627939874837,1450.0,0.0,0.8866743523291631,2.864281773289457,0.0014957518510113484,1.0,1.0,-5.032970065867175,352000.48117858305,1545783.7520888143,4.391425110878131,1545783.7520888143,4.391425110878131,0.7625236308248051,0.09177301392164124,3.6290443754008317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290443754008317,1.2786781230845694,1.2789766260970181,2.8381218931363645,6013.639726264259,14751.04364182086,6484.615335333389,0.0004159600526879761,25704.7722617836,2621.157302624607,19382.94918776974,1976.510754209617,0.7540603351925903,0.7540603351925903,32741.624485300563,32395.05729023726,1.0133905232708407,0.8,4333.770708779211,4287.898129693729,1.0133905232708407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649395219485518,4.810526360486156,-1.0477761516048023,5.858302512090958,3.5,3.5,1.0,0.6,0.0002334344097203066,1.0000006837453537,0.0002334342501107227,198.92214688991658,0.0,3.150405703217766e-08,0.08928249762919149,0.02817266312287921,8.006160558464897e-05,0.00015337280413565762,0.0005565967121879617,0.091773013920884,0.091773013920884,0.091773013920884,0.09180285477495866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506019.5040650325,589.649287224999,0.0,0.091773013920884,0.09177301392164124,0.09177301392164124,0.375,0.375,0.5,5.944549786363863,0.16773250907914417,0.16773250907914417,-4.149569576838985e-12,0.00013546741962500164,0.1596973048505106,-4.149569576838985e-12,25941.003190259908,19780.627939874837,0.7625236308248051,0.7970988377971964,3.8779346509207864,0.7961277194284216,0.5141352665797889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947588721956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.123273818084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37126942427693,261.37126942427693,-11.778730575723046,244.97222611134595,277.77031273720735,119618.45113589951,119622.20712272039,-3.7559868208785003,0.0,nan,277.77031273720735,4.620312737207371,271.210695412036,-1.9393045879639885,264.6510780868623,-8.498921913137679,258.09146076169185,-15.058539238308128,251.53184343651844,-21.618156563481534,244.97222611134595,-28.17777388865403,1.0,1.0,25762.5980482374,25762.5980482374,277.2837941099806,4.133794109980613,277.2837941099806,277.2837941099806,79980.86292791968,79981.83347949368,-0.9705515740060946,0.0,8575.796259387458,8575.796259387458,0.9047588986729337,3647.1895972778357,277.2837941099806,4.133794109980613,1.0,0.002,0.2648818899865318,0.004553458912002028,0.0004102625934492426,0.0015897374065679845,0.2051312967246213,0.2051312967246213,0.0,1.7227105159056677e-14,1.0,1.0003267922737327,0.15969730485466016,0.09177301392164124,0.0,2.9965245689853748e-05,38.35254747498618,0.0,1601658.1425012893,267.9574680967019,0.00013546742377457122,1.0,1279900.9850258755,2616.8669049555974,,,,,,,,,,,,,,,,,,,3.0,14751.04364182086,1450.0,0.375,6.1796691888313084,3.5
3135.0,-29.99992911087047,4.810471580540361,34.89825820793216,28.371689502988033,6.442202866800769,-26.355715913101683,-39.86581693226469,2.7979896690311845,-5.1925848808107276,-5.192719484256372,39.796650599202316,37570.384628107146,20606.573593481266,20606.573593481266,58176.958221588415,79991.03007713088,79981.93098411018,20606.573593481266,100588.50457759145,100588.50457759145,100588.50457759145,126529.4923200329,123858.7501147592,2670.7422052737106,0.0,93283.83406591714,50863.19029135942,47134.048638397464,25940.987742441466,73075.03638083892,19780.616455238465,1450.0,0.0,0.8866740604470501,2.864276279047553,0.0014957518510113484,1.0,1.0,-5.0349241120582064,351999.7650226347,1545784.0602587194,4.391434920870815,1545784.0602587194,4.391434920870815,0.7625236421848287,0.09177316277480771,3.6290422124324673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290422124324673,1.2786782826262004,1.2789767854717937,2.8381198474560745,6013.635391713198,14751.034194560925,6484.613358286827,0.00041596053754710177,25704.80821257547,2621.160968585141,19382.943278245264,1976.510151605825,0.7540590506628491,0.7540590506628491,32741.60887367505,32395.05729023726,1.0133899192739158,0.8,4333.768642381883,4287.898129693729,1.0133899192739158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649393447052107,4.810471580540361,-1.0478293699873618,5.858300950527723,3.5,3.5,1.0,0.6,0.0002334342501107227,1.00000069552373,0.0002334340877517753,198.92215240884826,0.0,3.174988109451548e-08,0.08997916302185686,0.028172694872760307,8.006152404138896e-05,0.00015337272606933373,0.0005565960971414536,0.09177316277415229,0.09177316277415229,0.09177316277415229,0.09180264845917818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506015.2396403577,589.6506940661014,0.0,0.09177316277415229,0.09177316277480771,0.09177316277480771,0.375,0.375,0.5,5.945434356798661,0.16576344817173094,0.16576344817173094,3.637978807091713e-11,0.00013460344564464322,0.15779537219816575,3.637978807091713e-11,25940.987742441466,19780.616455238465,0.7625236421848287,0.7970964878561411,3.877940372564406,0.7961262984310064,0.5141343266981734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947982291344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12397048347,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712453249484,261.3712453249484,-11.778754675051573,244.97221727074012,277.770273379155,119618.31358432854,119622.00019740062,-3.686613072063599,0.0,nan,277.770273379155,4.620273379155037,271.210662157474,-1.9393378425259584,264.6510509357897,-8.498949064210251,258.0914397141087,-15.058560285891303,251.5318284924228,-21.618171507577188,244.97221727074012,-28.17778272925986,1.0,1.0,25762.5980482374,25762.5980482374,277.2837533661869,4.133753366186909,277.2837533661869,277.2837533661869,79980.96611443898,79981.93098411018,-0.964869671195629,0.0,8575.796259387458,8575.796259387458,0.9047590321474532,3647.1874234946295,277.2837533661869,4.133753366186909,1.0,0.002,0.2648522815796624,0.0045535816379573945,0.00041021669018412646,0.0015897833097680886,0.20510834509206322,0.20510834509206322,0.0,-4.778512655012612e-14,1.0,1.0003229017054749,0.15779537216178596,0.09177316277480771,0.0,2.9608406873767837e-05,37.89583442932603,0.0,1601658.0801284036,267.95741511918925,0.00013460340926485515,1.0,1279901.164250097,2616.866172234313,,,,,,,,,,,,,,,,,,,3.0,14751.034194560925,1450.0,0.375,6.1796691888313084,3.5
3136.0,-29.999935405212074,4.81041686251945,34.89826311124381,28.371707768552028,6.442158993965034,-26.355725965292574,-39.86582604758439,2.797949554045993,-5.1926368586225635,-5.1927705950107335,39.79665779761061,37570.346462611444,20606.566162512172,20606.566162512172,58176.912625123616,79991.15527551332,79982.03156499683,20606.566162512172,100588.597727509,100588.597727509,100588.597727509,126529.57037777302,123858.43395646857,2671.136421304464,0.0,93283.92869743438,50863.121461725576,47134.23026189868,25940.972650264022,73075.2029121627,19780.605247598378,1450.0,0.0,0.886673773604502,2.8642708908024512,0.0014957518510113484,1.0,1.0,-5.036845093693046,351999.06264734355,1545784.3693125523,4.391444561490846,1545784.3693125523,4.391444561490846,0.7625236537688981,0.09177330982016653,3.62903761072488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62903761072488,1.2786784688433372,1.2789769715247865,2.8381158353339777,6013.626890507917,14751.024453655915,6484.613316608508,0.00041596197614110025,25704.866883096714,2621.1669513133147,19382.94315366598,1976.5101389022734,0.7540573247011065,0.7540573247011065,32741.5756599905,32395.05729023726,1.0133886342725829,0.8,4333.764246128017,4287.898129693729,1.0133886342725829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649391049203819,4.81041686251945,-1.047881975437103,5.858298837956553,3.5,3.5,1.0,0.6,0.0002334340877517753,1.0000006551189382,0.00023343393482478376,198.92215760717085,0.0,3.229679127678888e-08,0.09152910647841968,0.028172727169551583,8.006144155002985e-05,0.00015337264620174547,0.0005565951015225347,0.09177330982082367,0.09177330982082367,0.09177330982082367,0.09180244606258117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506011.0262763231,589.6520840629281,0.0,0.09177330982082367,0.09177330982016653,0.09177330982016653,0.375,0.375,0.5,5.9463084442133285,0.16381387125647962,0.16381387125647962,7.44648787076585e-12,0.0001337363881930287,0.15592550131771077,7.44648787076585e-12,25940.972650264022,19780.605247598378,0.7625236537688981,0.7970926066651336,3.877947168530769,0.796123860169817,0.5141326327587686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494838264046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12552042693,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712210466626,261.3712210466626,-11.778778953337394,244.97220855146898,277.7702335418547,119618.02486521241,119621.73885424194,-3.713989029535567,0.0,nan,277.7702335418547,4.620233541854702,271.2106285437796,-1.9393714562203854,264.65102354570104,-8.49897645429894,258.0914185476252,-15.058581452374767,251.53181354954575,-21.618186450454232,244.97220855146898,-28.177791448530996,1.0,1.0,25762.5980482374,25762.5980482374,277.2837139838929,4.133713983892903,277.2837139838929,277.2837139838929,79981.08002715968,79982.03156499683,-0.9515378371434053,0.0,8575.796259387458,8575.796259387458,0.9047593161139311,3647.182798778504,277.2837139838929,4.133713983892903,1.0,0.002,0.2648230239969528,0.004553702973545363,0.0004101713311545508,0.0015898286689166536,0.2050856655772754,0.2050856655772754,0.0,7.120432715668201e-14,1.0,1.0003190766900125,0.15592550131026428,0.09177330982016653,0.0,2.9257582886668705e-05,37.446819542563674,0.0,1601658.0189041407,267.9573631413774,0.00013373638074654082,1.0,1279901.3400258166,2616.865453611806,,,,,,,,,,,,,,,,,,,3.0,14751.024453655915,1450.0,0.375,6.1796691888313084,3.5
3137.0,-29.999941556694665,4.8103622219489095,34.898267924214984,28.37170996880161,6.442120557147177,-26.355735345310993,-39.865835023205705,2.79791434576259,-5.1926878576517765,-5.192820723915703,39.79666499936253,37570.33153656349,20606.556868481097,20606.556868481097,58176.88840504459,79991.25119460716,79982.13476362685,20606.556868481097,100588.69163210795,100588.69163210795,100588.69163210795,126529.64953223501,123858.1235474924,2671.5259847426105,0.0,93284.00414103433,50863.086024380245,47134.35346294898,25940.957900127058,73075.31136307603,19780.594305245002,1450.0,0.0,0.8866734917577201,2.8642656063492593,0.0014957518510113484,1.0,1.0,-5.038735008822812,351998.37376584805,1545784.6785094084,4.391454034210044,1545784.6785094084,4.391454034210044,0.7625236655254013,0.09177345506742696,3.629035236862981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629035236862981,1.2786786323046255,1.2789771348286796,2.838113616024217,6013.622188056844,14751.015243099982,6484.611625077996,0.00041596255977531017,25704.904486314965,2621.1707857744454,19382.93809756808,1976.5096233237732,0.7540560249071286,0.7540560249071286,32741.55852619528,32395.05729023726,1.0133879713848075,0.8,4333.761978252155,4287.898129693729,1.0133879713848075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493880501768805,4.8103622219489095,-1.0479339737813245,5.858296195730234,3.5,3.5,1.0,0.6,0.00023343393482478376,1.0000006402501214,0.00023343378536877437,198.9221626875103,0.0,3.0420567114580896e-08,0.08621188720272226,0.028172757590118697,8.006136032298269e-05,0.00015337257450180107,0.0005565944772354288,0.09177345506660414,0.09177345506660414,0.09177345506660414,0.09180224750995801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506006.8630685652,589.6534575130456,0.0,0.09177345506660414,0.09177345506742696,0.09177345506742696,0.375,0.375,0.5,5.947172217334254,0.16188590599131203,0.16188590599131203,-2.5352164811920375e-11,0.00013286626392527978,0.15408571509289004,-2.5352164811920375e-11,25940.957900127058,19780.594305245002,0.7625236655254013,0.7970902065326195,3.8779527128639892,0.7961223472041282,0.5141316654799404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948759732251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.120203207654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37119712912926,261.37119712912926,-11.77880287087072,244.972200005565,277.7701942526923,119617.86823601519,119621.52703876718,-3.6588027519665736,0.0,nan,277.7701942526923,4.620194252692329,271.21059540326786,-1.9394045967321176,264.6509965538422,-8.499003446157758,258.091397704418,-15.058602295581977,251.53179885498997,-21.618201145010005,244.972200005565,-28.177799994434963,1.0,1.0,25762.5980482374,25762.5980482374,277.28367588869617,4.133675888696189,277.28367588869617,277.28367588869617,79981.1736265334,79982.13476362685,-0.9611370934435399,0.0,8575.796259387458,8575.796259387458,0.904759462602373,3647.1804130472956,277.28367588869617,4.133675888696189,1.0,0.002,0.264794111594142,0.004553822939085115,0.00041012650760022506,0.001589873492323845,0.20506325380011253,0.20506325380011253,0.0,-7.593014758611183e-14,1.0,1.000315313184507,0.1540857151182422,0.09177345506742696,0.0,2.8912402765151885e-05,37.005028026953205,0.0,1601657.9588043045,267.9573121423482,0.0001328662892774446,1.0,1279901.5124248117,2616.864748794605,,,,,,,,,,,,,,,,,,,3.0,14751.015243099982,1450.0,0.375,6.1796691888313084,3.5
3138.0,-29.99994743731315,4.810307671693681,34.89827265209915,28.371730783861153,6.442080737316275,-26.355744619850324,-39.865844033751614,2.7978779198534167,-5.192738020624688,-5.192870013094476,39.796672171913464,37570.29437016215,20606.5460306636,20606.5460306636,58176.84040082575,79991.37042634425,79982.23965235383,20606.5460306636,100588.78568301743,100588.78568301743,100588.78568301743,126529.72911373634,123857.81814922868,2671.910964507657,0.0,93284.09407390746,50863.01949124417,47134.527314070314,25940.943430718915,73075.47074478923,19780.583578453232,1450.0,0.0,0.8866732142999452,2.8642604106822414,0.0014957518510113484,1.0,1.0,-5.040596990058702,351997.6964253429,1545784.9864525127,4.391463359421066,1545784.9864525127,4.391463359421066,0.762523677339712,0.09177359855532646,3.629030618814601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629030618814601,1.2786788014010193,1.278977303773432,2.8381096291252774,6013.613740296406,14751.00616510275,6484.611846271164,0.00041596402270303515,25704.961978077245,2621.1766483026563,19382.938758729262,1976.5096907434508,0.7540543641052732,0.7540543641052732,32741.525194555183,32395.05729023726,1.013386681820399,0.8,4333.75756638537,4287.898129693729,1.013386681820399,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649384552996122,4.810307671693681,-1.0479854429228368,5.858293114616518,3.5,3.5,1.0,0.6,0.00023343378536877437,1.0000006120584277,0.00023343364249374615,198.92216754415088,0.0,2.9730112614554744e-08,0.08425513914964815,0.02817278732023131,8.006127877995317e-05,0.0001533725065888212,0.0005565935224951762,0.09177359855584931,0.09177359855584931,0.09177359855584931,0.09180205225753456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506002.7491171976,589.6548147117671,0.0,0.09177359855584931,0.09177359855532646,0.09177359855532646,0.375,0.375,0.5,5.948025828623259,0.15998069914451207,0.15998069914451207,-3.751665644813329e-11,0.0001319924697895658,0.15227302303577517,-3.751665644813329e-11,25940.943430718915,19780.583578453232,0.762523677339712,0.7970864780253538,3.877959054406678,0.7961199539036038,0.5141300355268825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949128265426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.1182464596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711734056514,261.3711734056514,-11.778826594348573,244.97219163572012,277.77015517558186,119617.6194555231,119621.24857237625,-3.6291168531502023,0.0,nan,277.77015517558186,4.6201551755818855,271.21056246761043,-1.9394375323895474,264.65096975963786,-8.499030240362117,258.09137705166654,-15.058622948333436,251.53178434369204,-21.61821565630794,244.97219163572012,-28.177808364279855,1.0,1.0,25762.5980482374,25762.5980482374,277.2836388303032,4.133638830303198,277.2836388303032,277.2836388303032,79981.28801197911,79982.23965235383,-0.9516403747256845,0.0,8575.796259387458,8575.796259387458,0.9047597475770311,3647.175771908674,277.2836388303032,4.133638830303198,1.0,0.002,0.26476553928894486,0.0045539415353059885,0.0004100822115283839,0.0015899177885708232,0.20504110576419193,0.20504110576419193,0.0,9.920710086763762e-14,1.0,1.0003116050728045,0.15227302307329182,0.09177359855532646,0.0,2.8572305384879196e-05,36.56974171888946,0.0,1601657.8996633517,267.9572619793753,0.00013199250730622225,1.0,1279901.6819357742,2616.864055784767,,,,,,,,,,,,,,,,,,,3.0,14751.00616510275,1450.0,0.375,6.1796691888313084,3.5
3139.0,-29.999953460012435,4.810253209990809,34.898277290906,28.37173487003895,6.442047124181708,-26.35575340159062,-39.86585290459914,2.7978470657602252,-5.192788209869434,-5.192919316396458,39.79667905922877,37570.28114984538,20606.535404357768,20606.535404357768,58176.81655420315,79991.4589278211,79982.34014412471,20606.535404357768,100588.87554848248,100588.87554848248,100588.87554848248,126529.80439979032,123857.51301546844,2672.2913843218685,0.0,93284.16435965823,50862.988090802275,47134.64029872884,25940.928851307835,73075.56915003667,19780.572747023776,1450.0,0.0,0.8866729378046606,2.864255213699773,0.0014957518510113484,1.0,1.0,-5.042450434984232,351997.01889175456,1545785.2821497703,4.391472652287226,1545785.2821497703,4.391472652287226,0.7625236883538393,0.09177374035366226,3.629028394273193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629028394273193,1.2786789446654163,1.2789774468885728,2.838107571422299,6013.609380270713,14750.997432841457,6484.610193921513,0.00041596455315050506,25704.997102493264,2621.180229996305,19382.93381974558,1976.5091871072773,0.7540531415918941,0.7540531415918941,32741.509138502606,32395.05729023726,1.013386060629543,0.8,4333.755441162464,4287.898129693729,1.013386060629543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6493811240666085,4.810253209990809,-1.04803688364324,5.858290093634049,3.5,3.5,1.0,0.6,0.00023343364249374615,1.0000006268463224,0.00023343349616681755,198.92217251813224,0.0,2.8421010300393343e-08,0.08054514319131473,0.02817281574124161,8.00611985012325e-05,0.00015337244399251363,0.000556592954147907,0.09177374035461706,0.09177374035461706,0.09177374035461706,0.09180185706270566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505998.68292100605,589.6561561414383,0.0,0.09177374035461706,0.09177374035366226,0.09177374035366226,0.375,0.375,0.5,5.948869330218604,0.15809571054575144,0.15809571054575144,-5.184119800105691e-11,0.00013110652702152947,0.15046888141222325,-5.184119800105691e-11,25940.928851307835,19780.572747023776,0.7625236883538393,0.7970842868797411,3.8779642359300923,0.7961185555018555,0.5141291622745647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949480571249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11453646364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37115039227564,261.37115039227564,-11.77884960772434,244.9721834418068,277.77011734274345,119617.5098803999,119621.03036886711,-3.520488467201712,0.0,nan,277.77011734274345,4.62011734274347,271.2105305625572,-1.9394694374427672,264.65094378236915,-8.499056217630823,258.09135700218314,-15.058642997816833,251.53177022199392,-21.618229778006054,244.9721834418068,-28.17781655819317,1.0,1.0,25762.5980482374,25762.5980482374,277.28360124507003,4.133601245070054,277.28360124507003,277.28360124507003,79981.38862773804,79982.34014412471,-0.9515163866744842,0.0,8575.796259387458,8575.796259387458,0.9047598848509757,3647.1735362445593,277.28360124507003,4.133601245070054,1.0,0.002,0.26473730547812774,0.00455405862670512,0.00041003843973070144,0.0015899615604237504,0.2050192198653507,0.2050192198653507,0.0,1.54451972045333e-13,1.0,1.0003079144212077,0.15046888146406445,0.09177374035366226,0.0,2.823381108237171e-05,36.136507079095175,0.0,1601657.840474246,267.95721179013054,0.00013110657886272747,1.0,1279901.8514952683,2616.863362576794,,,,,,,,,,,,,,,,,,,3.0,14750.997432841457,1450.0,0.375,6.1796691888313084,3.5
