time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3140.0,-29.999959068180925,4.81019885020942,34.89828184671675,28.371743810735666,6.442005384884514,-26.355762622874526,-39.86586188022045,2.7978089395771257,-5.192837520214027,-5.192967739020504,39.79668594374109,37570.25707947374,20606.52317381364,20606.52317381364,58176.780253287376,79991.56773828912,79982.44283294142,20606.52317381364,100588.96600675506,100588.96600675506,100588.96600675506,126529.88058336524,123857.2132691473,2672.667314217956,0.0,93284.24734153306,50862.938087960945,47134.78805952457,25940.91457661018,73075.70263613475,19780.562151537095,1450.0,0.0,0.8866726658121193,2.864250109817469,0.0014957518510113484,1.0,1.0,-5.044274623970921,351996.3534634577,1545785.577726617,4.391481793822309,1545785.577726617,4.391481793822309,0.762523699506431,0.09177388044156473,3.629024941885584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629024941885584,1.2786791216341424,1.2789776237114965,2.8381044786652314,6013.602827089607,14750.988370550776,6484.60948366564,0.0004159655758639011,25705.044422501003,2621.185055294214,19382.931696743246,1976.5089706212873,0.7540516708765664,0.7540516708765664,32741.484220231614,32395.05729023726,1.0133850965694424,0.8,4333.752142912159,4287.898129693729,1.0133850965694424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649377177476478,4.81019885020942,-1.0480877663687291,5.858286616578149,3.5,3.5,1.0,0.6,0.00023343349616681755,1.0000005837017134,0.0002334333599113654,198.92217714976425,0.0,2.9107670535274585e-08,0.08249113829696818,0.028172844848912144,8.006111727441291e-05,0.00015337237889240463,0.0005565921883968625,0.09177388044135311,0.09177388044135311,0.09177388044135311,0.09180166531811207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505994.6651045776,589.6574816104808,0.0,0.09177388044135311,0.09177388044156473,0.09177388044156473,0.375,0.375,0.5,5.949702876692105,0.15623225573710897,0.15623225573710897,7.122480383259244e-11,0.00013021880647556827,0.14869311504958205,7.122480383259244e-11,25940.91457661018,19780.562151537095,0.762523699506431,0.7970812774638515,3.8779700929591656,0.7961166044884513,0.5141278937343513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949841389095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11648245875,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711272588348,261.3711272588348,-11.778872741165173,244.97217538956411,277.77007912810467,119617.26830128298,119620.80715676853,-3.5388554855558696,0.0,nan,277.77007912810467,4.620079128104692,271.2104983803975,-1.9395016196024812,264.65091763268885,-8.499082367311132,258.0913368849817,-15.058663115018305,251.53175613727203,-21.61824386272795,244.97217538956411,-28.177824610435863,1.0,1.0,25762.5980482374,25762.5980482374,277.2835647967063,4.13356479670631,277.2835647967063,277.2835647967063,79981.48114796895,79982.44283294142,-0.9616849724698113,0.0,8575.796259387458,8575.796259387458,0.9047600978938677,3647.170066595012,277.2835647967063,4.13356479670631,1.0,0.002,0.2647094048382872,0.004554174385031142,0.00040999518472140985,0.0015900048153513063,0.20499759236070492,0.20499759236070492,0.0,7.27161386659958e-14,1.0,1.0003042817860073,0.14869311497835724,0.09177388044156473,0.0,2.7900639963115535e-05,35.71008539299441,0.0,1601657.7822960475,267.95716247978595,0.00013021873525076444,1.0,1279902.0180254972,2616.8626817535796,,,,,,,,,,,,,,,,,,,3.0,14750.988370550776,1450.0,0.375,6.1796691888313084,3.5
3141.0,-29.999964813057066,4.810144582100613,34.89828631039949,28.371766057703667,6.441970262989234,-26.35577130545327,-39.86587078599257,2.797776755385456,-5.192887352950095,-5.193016666965592,39.79669239894389,37570.221853184674,20606.51217307638,20606.51217307638,58176.73402626105,79991.67884868993,79982.53767969756,20606.51217307638,100589.04985277394,100589.04985277394,100589.04985277394,126529.94982099057,123856.91106948063,2673.0387515099483,0.0,93284.33143828782,50862.87588228195,47134.95061778429,25940.89996821663,73075.85058600092,19780.551268270567,1450.0,0.0,0.8866723927981339,2.8642449527589076,0.0014957518510113484,1.0,1.0,-5.046101448904778,351995.6810885217,1545785.854870637,4.391490969691456,1545785.854870637,4.391490969691456,0.7625237093742369,0.09177401889502922,3.629020493294204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629020493294204,1.2786792710483805,1.2789777729863787,2.8381006679796994,6013.5947527042335,14750.979892740677,6484.609781898398,0.0004159669851586158,25705.09910612546,2621.1906314720586,19382.932588180916,1976.5090615226318,0.7540501014276195,0.7540501014276195,32741.45211166148,32395.05729023726,1.0133838543249616,0.8,4333.747892934251,4287.898129693729,1.0133838543249616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649373627724263,4.810144582100613,-1.0481389070469005,5.858283489147514,3.5,3.5,1.0,0.6,0.0002334333599113654,1.0000005979303672,0.00023343322033455424,198.92218189429954,0.0,2.7104231190649666e-08,0.07681339119430115,0.028172871953143334,8.00610366797841e-05,0.0001533723232315813,0.0005565913041115512,0.09177401889551985,0.09177401889551985,0.09177401889551985,0.0918014717635198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505990.6936145889,589.6587917747092,0.0,0.09177401889551985,0.09177401889502922,0.09177401889502922,0.375,0.375,0.5,5.950526462886224,0.15438609092558409,0.15438609092558409,-5.7127635955112055e-11,0.00012931401550986266,0.1469152180608262,-5.7127635955112055e-11,25940.89996821663,19780.551268270567,0.7625237093742369,0.7970777811531049,3.877976135948308,0.7961143600756927,0.514126370776476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495017737256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11080471164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3711046163133,261.3711046163133,-11.778895383686688,244.9721674897788,277.7700417428471,119617.0627886839,119620.52654545647,-3.463756772582557,0.0,nan,277.7700417428471,4.62004174284715,271.2104668922343,-1.9395331077656692,264.65089204162007,-8.49910795837991,258.0913171910072,-15.058682808992785,251.5317423403923,-21.61825765960768,244.9721674897788,-28.17783251022118,1.0,1.0,25762.5980482374,25762.5980482374,277.2835269285804,4.133526928580409,277.2835269285804,277.2835269285804,79981.60573970492,79982.53767969756,-0.9319399926462211,0.0,8575.796259387458,8575.796259387458,0.9047603724112504,3647.165595760675,277.2835269285804,4.133526928580409,1.0,0.002,0.2646818377706926,0.004554288579591415,0.0004099524459451088,0.0015900475541232317,0.20497622297255438,0.20497622297255438,0.0,6.83402986978443e-14,1.0,1.0003006447622655,0.14691521811795383,0.09177401889502922,0.0,2.7567067741390062e-05,35.283150271930836,0.0,1601657.7234906047,267.9571126470499,0.0001293140726374986,1.0,1279902.1862943952,2616.861993822434,,,,,,,,,,,,,,,,,,,3.0,14750.979892740677,1450.0,0.375,6.1796691888313084,3.5
3142.0,-29.999970407672755,4.810090413333844,34.89829068504692,28.371764730568998,6.44193218778993,-26.355780148124712,-39.86587965684009,2.7977419282454825,-5.192936643778921,-5.193065048819954,39.79669875907197,37570.212636734665,20606.50025203682,20606.50025203682,58176.712888771486,79991.76885353598,79982.63253561388,20606.50025203682,100589.13278765071,100589.13278765071,100589.13278765071,126530.01830211641,123856.61255296593,2673.405749150473,0.0,93284.40225990377,50862.84744496255,47135.060905490245,25940.885514465703,73075.94641995594,19780.540498377024,1450.0,0.0,0.8866721229154437,2.864239853496586,0.0014957518510113484,1.0,1.0,-5.047906048966581,351995.01622261514,1545786.1279351225,4.391500040323037,1545786.1279351225,4.391500040323037,0.7625237190668215,0.09177415568325799,3.6290184915613373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290184915613373,1.2786794327163045,1.27897793451356,2.8380987436797955,6013.5906753436475,14750.971098199301,6484.6079623618425,0.0004159674463283547,25705.132800182946,2621.1940673097283,19382.927149464387,1976.5085069278896,0.7540489014445565,0.7540489014445565,32741.43766376414,32395.05729023726,1.0133832953521555,0.8,4333.745980571157,4287.898129693729,1.0133832953521555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649369781006033,4.810090413333844,-1.0481896867476967,5.858280100081541,3.5,3.5,1.0,0.6,0.00023343322033455424,1.000000582291186,0.0002334330844085267,198.92218651473902,0.0,2.7764923816792868e-08,0.07868579409679098,0.028172899718067152,8.006095640128746e-05,0.00015337226393326677,0.0005565907819064511,0.09177415568721653,0.09177415568721653,0.09177415568721653,0.0918012803856446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505986.7695144329,589.6600863004384,0.0,0.09177415568721653,0.09177415568325799,0.09177415568325799,0.375,0.375,0.5,5.95134020502281,0.15255772285445346,0.15255772285445346,7.66249286243692e-11,0.00012840504103905914,0.1451589998533791,7.66249286243692e-11,25940.885514465703,19780.540498377024,0.7625237190668215,0.7970757205992817,3.8779813067474156,0.7961130267740781,0.5141255704144367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950521546153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11267711455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710821206311,261.3710821206311,-11.778917879368862,244.97215971383767,277.77000452742436,119616.90142369345,119620.34271768606,-3.441293992587556,0.0,nan,277.77000452742436,4.620004527424385,271.21043556470676,-1.9395644352932209,264.6508666019903,-8.49913339800969,258.09129763927285,-15.058702360727125,251.53172867655468,-21.6182713234453,244.97215971383767,-28.177840286162308,1.0,1.0,25762.5980482374,25762.5980482374,277.2834896076134,4.133489607613399,277.2834896076134,277.2834896076134,79981.69131508272,79982.63253561388,-0.941220531167346,0.0,8575.796259387458,8575.796259387458,0.904760495935811,3647.163584019144,277.2834896076134,4.133489607613399,1.0,0.002,0.2646546002093451,0.004554401403672254,0.0004099102179967454,0.0015900897825191344,0.20495510899837271,0.20495510899837271,0.0,5.158798735416248e-13,1.0,1.0002970520570427,0.14515899977675417,0.09177415568325799,0.0,2.7237562148464124e-05,34.861419875203644,0.0,1601657.6653036624,267.95706335622106,0.00012840496441413052,1.0,1279902.3526842843,2616.8613135734704,,,,,,,,,,,,,,,,,,,3.0,14750.971098199301,1450.0,0.375,6.1796691888313084,3.5
3143.0,-29.999975921138443,4.810036356246672,34.89829497603222,28.37178917778658,6.441896513801277,-26.355788677645606,-39.865888527687616,2.79770927030146,-5.19298510587339,-5.1931126002952945,39.796705096055,37570.17538512157,20606.48685047645,20606.48685047645,58176.66223559802,79991.88404411254,79982.72912387928,20606.48685047645,100589.21597435573,100589.21597435573,100589.21597435573,126530.08731468054,123856.3189422801,2673.7683724004455,0.0,93284.48914521035,50862.781867704674,47135.23030833963,25940.871340324815,73076.10164866445,19780.529943593654,1450.0,0.0,0.8866718573511364,2.8642348419739827,0.0014957518510113484,1.0,1.0,-5.04968351049115,351994.3627657099,1545786.4000035143,4.391508965819436,1545786.4000035143,4.391508965819436,0.7625237288326945,0.09177429079456956,3.629013768343625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629013768343625,1.2786795843251997,1.2789780859840327,2.83809471335133,6013.582135561255,14750.962457377851,6484.60841990616,0.0004159689549145593,25705.190197662927,2621.1999202238203,19382.92851709497,1976.5086463873974,0.7540472709226339,0.7540472709226339,32741.40357301288,32395.05729023726,1.013381976419794,0.8,4333.741468226349,4287.898129693729,1.013381976419794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649365456548726,4.810036356246672,-1.0482399338674568,5.858276290114129,3.5,3.5,1.0,0.6,0.0002334330844085267,1.0000005738450626,0.00023343295045418066,198.9221910681592,0.0,2.7038702602666347e-08,0.07662768317595643,0.028172926756769755,8.006087612286562e-05,0.00015337220828566108,0.0005565898555499303,0.09177429079459268,0.09177429079459268,0.09177429079459268,0.09180109226710079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505982.8924440823,589.6613653101805,0.0,0.09177429079459268,0.09177429079456956,0.09177429079456956,0.375,0.375,0.5,5.952144249229356,0.1507487532808227,0.1507487532808227,-1.5063505998114124e-11,0.00012749442191761773,0.14342908980415814,-1.5063505998114124e-11,25940.871340324815,19780.529943593654,0.7625237288326945,0.7970720656153085,3.8779873495694748,0.7961106425093664,0.5141239685410641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950856717703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.11061900363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710599707579,261.3710599707579,-11.778940029242051,244.9721520750686,277.7699678664472,119616.67318849753,119620.06158191102,-3.3883934134937617,0.0,nan,277.7699678664472,4.619967866447212,271.2104047081712,-1.9395952918287662,264.6508415498966,-8.49915845010338,258.09127839162,-15.058721608379983,251.53171523334385,-21.61828476665613,244.9721520750686,-28.17784792493137,1.0,1.0,25762.5980482374,25762.5980482374,277.28345331902983,4.133453319029854,277.28345331902983,277.28345331902983,79981.81339985394,79982.72912387928,-0.9157240253407508,0.0,8575.796259387458,8575.796259387458,0.9047607873998783,3647.158837185343,277.28345331902983,4.133453319029854,1.0,0.002,0.2646276872173834,0.004554512922171819,0.0004098684934703552,0.00159013150654472,0.2049342467351776,0.2049342467351776,0.0,1.5075180687107448e-14,1.0,1.0002935131432245,0.14342908981922164,0.09177429079456956,0.0,2.691299201588699e-05,34.4460062001194,0.0,1601657.6080704941,267.9570148941266,0.00012749443698112373,1.0,1279902.5162191405,2616.8606449969193,,,,,,,,,,,,,,,,,,,3.0,14750.962457377851,1450.0,0.375,6.1796691888313084,3.5
3144.0,-29.999981315908112,4.809982397628169,34.898299172796776,28.371788828540616,6.441857523689859,-26.355797431946975,-39.86589362667871,2.79767363972909,-5.193034257033389,-5.193160822876838,39.796710961270975,37570.15053440423,20606.475034240313,20606.475034240313,58176.625568644544,79991.97602004145,79982.81681740795,20606.475034240313,100589.29185164826,100589.29185164826,100589.29185164826,126530.14861109326,123856.02200087607,2674.126610217198,0.0,93284.56074580383,50862.736611935405,47135.36014874269,25940.856759445,73076.2169081877,19780.519041537555,1450.0,0.0,0.8866715900749803,2.8642297598066304,0.0014957518510113484,1.0,1.0,-5.051467353553278,351993.700088039,1545786.6518201432,4.391517948853966,1545786.6518201432,4.391517948853966,0.7625237371674518,0.09177442432202466,3.62901155212214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62901155212214,1.2786797497045737,1.2789782512307202,2.8380926130726536,6013.577685322766,14750.953858893188,6484.60687060546,0.0004159695137648167,25705.22562576405,2621.2035328847314,19382.923886131503,1976.5081741605445,0.7540460515041821,0.7540460515041821,32741.38757699608,32395.05729023726,1.0133813575522304,0.8,4333.739350949942,4287.898129693729,1.0133813575522304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649361643648789,4.809982397628169,-1.048290533214848,5.858272930843017,3.5,3.5,1.0,0.6,0.00023343295045418066,1.0000005614911234,0.00023343281938372466,198.9221955235517,0.0,2.6646492017799663e-08,0.07551615837844425,0.028172953403261772,8.006082997860886e-05,0.0001533721204755718,0.0005565891969793187,0.09177442432174118,0.09177442432174118,0.09177442432174118,0.09180090170719628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505979.0603375115,589.6626294628144,0.0,0.09177442432174118,0.09177442432202466,0.09177442432202466,0.375,0.375,0.5,5.952938570798999,0.14895469053084298,0.14895469053084298,-6.014033715473488e-11,0.00012656584345904776,0.1416934693235703,-6.014033715473488e-11,25940.856759445,19780.519041537555,0.7625237371674518,0.7970693427576662,3.8779926194093077,0.796108885080041,0.5141228175728778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951187027605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10950747883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37103781314534,261.37103781314534,-11.778962186854642,244.97214453888728,277.7699310874035,119616.48927142084,119619.87884879818,-3.3895773773640996,0.0,nan,277.7699310874035,4.619931087403529,271.21037377770034,-1.939626222299637,264.65081646799763,-8.499183532002348,258.0912591582933,-15.058740841706651,251.53170184859013,-21.618298151409846,244.97214453888728,-28.1778554611127,1.0,1.0,25762.5980482374,25762.5980482374,277.2834153221493,4.133415322149347,277.2834153221493,277.2834153221493,79981.90087493362,79982.81681740795,-0.9159424743265845,0.0,8575.796259387458,8575.796259387458,0.9047609241601867,3647.156609882751,277.2834153221493,4.133415322149347,1.0,0.002,0.26460109986836555,0.004554622885881898,0.00040982727275478797,0.001590172727247449,0.204913636377394,0.204913636377394,0.0,2.2369259222720927e-15,1.0,1.0002899625181751,0.14169346938371064,0.09177442432202466,0.0,2.6587349060122534e-05,34.02921937096399,0.0,1601657.5500160933,267.9569657429666,0.0001265659035993849,1.0,1279902.6820617956,2616.859966985697,,,,,,,,,,,,,,,,,,,3.0,14750.953858893188,1450.0,0.375,6.1796691888313084,3.5
3145.0,-29.999986343082462,4.809928546177803,34.898303279424226,28.371785196382575,6.441819604020245,-26.355805748371182,-39.865902497526235,2.797639009308174,-5.19308279661027,-5.193208431528471,39.79671675579379,37570.14569577262,20606.462174074924,20606.462174074924,58176.60786984755,79992.0621905668,79982.90508091197,20606.462174074924,100589.3672549869,100589.3672549869,100589.3672549869,126530.20962063171,123855.72910257815,2674.4805180535627,0.0,93284.62845571217,50862.71322057296,47135.4613723769,25940.842365644818,73076.30373802171,19780.50827965112,1450.0,0.0,0.8866713261874567,2.864224742561236,0.0014957518510113484,1.0,1.0,-5.053227678705753,351993.0458497491,1545786.9005992562,4.391526818001646,1545786.9005992562,4.391526818001646,0.7625237454065008,0.09177455621848303,3.6290097886176604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290097886176604,1.2786799104435838,1.278978411839648,2.838090877144327,6013.574007098948,14750.945365914426,6484.604985020741,0.00041596989873404213,25705.256775084523,2621.2067092314423,19382.918249992592,1976.507599434322,0.7540449185000938,0.7540449185000938,32741.3748485524,32395.05729023726,1.0133808651033809,0.8,4333.737666178423,4287.898129693729,1.0133808651033809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649357493890506,4.809928546177803,-1.0483407286125095,5.858269274790312,3.5,3.5,1.0,0.6,0.00023343281938372466,1.0000005232315867,0.00023343269724436408,198.92219967535752,0.0,2.6072822876263152e-08,0.07389038003132978,0.028172979476084648,8.006074970030415e-05,0.00015337206968342053,0.000556588742181683,0.09177455621817854,0.09177455621817854,0.09177455621817854,0.0918007135790301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505975.2745557805,589.6638783298419,0.0,0.09177455621817854,0.09177455621848303,0.09177455621848303,0.375,0.375,0.5,5.953723291714217,0.14717668039810405,0.14717668039810405,2.3817392502678558e-11,0.00012563491821993011,0.13998075282273703,2.3817392502678558e-11,25940.842365644818,19780.50827965112,0.7625237454065008,0.7970675283936034,3.8779975972511607,0.796107696941138,0.5141221404747215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951510226475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10788170048,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3710157799319,261.3710157799319,-11.778984220068082,244.97213715986672,277.7698943999971,119616.33269074079,119619.70323822544,-3.370547484621185,0.0,nan,277.7698943999971,4.619894399997122,271.21034295197165,-1.939657048028323,264.65079150394524,-8.499208496054734,258.09124005591826,-15.058759944081714,251.53168860789253,-21.618311392107444,244.97213715986672,-28.17786284013326,1.0,1.0,25762.5980482374,25762.5980482374,277.283378005662,4.133378005661996,277.283378005662,277.283378005662,79981.98277983374,79982.90508091197,-0.9223010782297933,0.0,8575.796259387458,8575.796259387458,0.9047610329838632,3647.1548375607485,277.283378005662,4.133378005661996,1.0,0.002,0.26457483386568653,0.004554731525405937,0.0004097865502854031,0.0015902134497524985,0.20489327514270156,0.20489327514270156,0.0,3.7901539545748264e-14,1.0,1.0002864587209113,0.13998075279891964,0.09177455621848303,0.0,2.6266002753964976e-05,33.617931672395954,0.0,1601657.49266345,267.9569172033897,0.0001256348944025376,1.0,1279902.8457925967,2616.8592976085692,,,,,,,,,,,,,,,,,,,3.0,14750.945365914426,1450.0,0.375,6.1796691888313084,3.5
3146.0,-29.999991798254804,4.809874799545059,34.898307292508086,28.371801890339725,6.441785501271345,-26.355814068302283,-39.865911298524566,2.7976077713147247,-5.1931313786145665,-5.193256072260823,39.79672227181321,37570.118026667005,20606.449595920112,20606.449595920112,58176.567622587114,79992.16364217442,79982.98905726176,20606.449595920112,100589.43865318187,100589.43865318187,100589.43865318187,126530.26651124319,123855.43639462712,2674.830116616068,0.0,93284.70551202694,50862.66126340357,47135.60472069263,25940.82785806132,73076.43257875394,19780.49741065619,1450.0,0.0,0.886671063145935,2.86421972206567,0.0014957518510113484,1.0,1.0,-5.054980153011627,351992.3911701909,1545787.137421705,4.391535658719127,1545787.137421705,4.391535658719127,0.762523752861235,0.09177468651365271,3.6290059820939016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6290059820939016,1.2786800554445223,1.278978556718251,2.8380875783913813,6013.567017437295,14750.93739035668,6484.604965246964,0.00041597108334653053,25705.304971198355,2621.21162386731,19382.91819088745,1976.5075934072747,0.7540435024056373,0.7540435024056373,32741.347374207253,32395.05729023726,1.0133798021527238,0.8,4333.734029599173,4287.898129693729,1.0133798021527238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649353435132278,4.809874799545059,-1.0483908993661313,5.8582656989111905,3.5,3.5,1.0,0.6,0.00023343269724436408,1.00000056777792,0.000233432564706508,198.92220418063522,0.0,2.429623027409984e-08,0.06885551659679895,0.028173003772314922,8.006067005418483e-05,0.00015337202719017923,0.0005565880041590289,0.09177468651351837,0.09177468651351837,0.09177468651351837,0.09180052543437892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505971.5338560453,589.665112310803,0.0,0.09177468651351837,0.09177468651365271,0.09177468651365271,0.375,0.375,0.5,5.9544984593123695,0.14541331688201353,0.14541331688201353,7.901235221652314e-12,0.000124693646284868,0.13827591924922444,7.901235221652314e-12,25940.82785806132,19780.49741065619,0.762523752861235,0.7970645173493158,3.8780031920543627,0.7961057425715281,0.5141208553958618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951811402848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10284683705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37099415658287,261.37099415658287,-11.77900584341711,244.97212987020504,277.76985844296087,119616.14453737564,119619.45238559275,-3.3078482171191097,0.0,nan,277.76985844296087,4.61985844296089,271.21031272840975,-1.9396872715902305,264.65076701385937,-8.499232986140612,258.09122129930654,-15.058778700693438,251.53167558475587,-21.618324415244103,244.97212987020504,-28.17787012979494,1.0,1.0,25762.5980482374,25762.5980482374,277.28334015718065,4.133340157180669,277.28334015718065,277.28334015718065,79982.0996297573,79982.98905726176,-0.8894275044585811,0.0,8575.796259387458,8575.796259387458,0.9047612678796649,3647.1510120043713,277.28334015718065,4.133340157180669,1.0,0.002,0.2645488877312194,0.004554838739926887,0.00040974632322436834,0.001590253676766031,0.20487316161218416,0.20487316161218416,0.0,-9.600827077793639e-15,1.0,1.000282971022733,0.1382759192413232,0.09177468651365271,0.0,2.5946134484823297e-05,33.20853561549444,0.0,1601657.4352468094,267.9568686213854,0.0001246936383836328,1.0,1279903.0096340226,2616.85862777941,,,,,,,,,,,,,,,,,,,3.0,14750.93739035668,1450.0,0.375,6.1796691888313084,3.5
3147.0,-29.999995794505942,4.809821279876161,34.89831127919,28.371805243100994,6.441745197816241,-26.355821695271935,-39.8659200296737,2.7975711022204397,-5.193172469389481,-5.193296111545635,39.79672983568793,37570.10697646224,20606.421826328897,20606.421826328897,58176.52880279113,79992.2629449398,79983.11108165875,20606.421826328897,100589.53290798764,100589.53290798764,100589.53290798764,126530.3496516973,123855.17199056677,2675.1776611305286,0.0,93284.78160851117,50862.62665464111,47135.72772652229,25940.816743709664,73076.54447023195,19780.48931045654,1450.0,0.0,0.8866708314482692,2.864215506268017,0.0014957518510113484,1.0,1.0,-5.056894399651412,351991.840950471,1545787.4621663892,4.3915434459854366,1545787.4621663892,4.3915434459854366,0.7625237673078691,0.09177487842428465,3.62900326664841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62900326664841,1.2786802256333882,1.2789787267773642,2.83808507701822,6013.561717327723,14750.928627749867,6484.603765184654,0.0004159718309312038,25705.345174479535,2621.2157234610736,19382.914603820896,1976.5072276282826,0.7540421835324898,0.7540421835324898,32741.327774933798,32395.05729023726,1.013379043879624,0.8,4333.731435385887,4287.898129693729,1.013379043879624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649344474353959,4.809821279876161,-1.0484365243395883,5.858257804215749,3.5,3.5,1.0,0.6,0.000233432564706508,1.000000415932437,0.0002334324676143729,198.92220748102994,0.0,2.6364722466804634e-08,0.07471762347092434,0.02817303013703739,8.006059104025045e-05,0.00015337197366625756,0.0005565873934471626,0.09177481484438545,0.09177481484438545,0.09177481484438545,0.09180036632617244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505967.8452317305,589.6663292168846,0.0,0.09177481484438545,0.09177487842428465,0.09177487842428465,0.375,0.375,0.5,5.955264966789841,0.1436250995640762,0.1436250995640762,-1.2107648217352107e-11,0.0001236421561543466,0.1364017118942229,-1.2107648217352107e-11,25940.816743709664,19780.48931045654,0.7625237673078691,0.7970622028886662,3.878007611139023,0.7961039923896456,0.5141199169833022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952138220447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.108708943924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709724375093,261.3709724375093,-11.779027562490683,244.97212284928008,277.76982202573873,119615.9285339096,119619.25102630846,-3.3224923988484867,0.0,nan,277.76982202573873,4.619822025738756,271.21028219044547,-1.9397178095545087,264.65074235515596,-8.499257644844022,258.09120251986434,-15.058797480135638,251.53166268457124,-21.618337315428732,244.97212284928008,-28.177877150719894,1.0,1.0,25762.5980482374,25762.5980482374,277.28331434682497,4.133314346824989,277.28331434682497,277.28331434682497,79982.1508277646,79983.11108165875,-0.9602538941398961,0.0,8575.796259387458,8575.796259387458,0.9047614354463439,3647.148282981652,277.28331434682497,4.133314346824989,1.0,0.002,0.26452329574565053,0.004554945343816716,0.00040970665114128924,0.0015902932447907985,0.20485332557064462,0.20485332557064462,0.0,-1.0406791227379752e-10,1.0,1.00027913682133,0.13640171190633055,0.09177487842428465,0.0,2.559450292589305e-05,32.75848484928108,0.0,1601657.3863091276,267.9568275306105,0.0001236421682619948,1.0,1279903.1473332692,2616.858064826912,,,,,,,,,,,,,,,,,,,2.0,14750.928627749867,1450.0,0.375,6.1796691888313084,3.5
3148.0,-30.000000025908047,4.809767920242089,34.89831520061593,28.37181002777072,6.441712116930133,-26.355828811633902,-39.86592488419262,2.7975409041732595,-5.193217442819275,-5.193340168591984,39.79673592274619,37570.08191922239,20606.40266299819,20606.40266299819,58176.48458222058,79992.34409095682,79983.2120670299,20606.40266299819,100589.61473002809,100589.61473002809,100589.61473002809,126530.4184205421,123854.89918423156,2675.5192363105457,0.0,93284.84277766653,50862.58167172372,47135.845673269796,25940.80369051402,73076.64936378381,19780.479607360565,1450.0,0.0,0.8866705846142424,2.864210864077427,0.0014957518510113484,1.0,1.0,-5.058546832788636,351991.23551899934,1545787.7235058055,4.391551741981851,1545787.7235058055,4.391551741981851,0.7625237769558331,0.09177500418003229,3.629000684233812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.629000684233812,1.2786803657640389,1.2789788668165714,2.8380827463987894,6013.556779024816,14750.922179168392,6484.603396011096,0.0004159726227096345,25705.380322175854,2621.219307528652,19382.913500336428,1976.5071151041823,0.7540411095810523,0.7540411095810523,32741.309135834825,32395.05729023726,1.0133783227546638,0.8,4333.728968263916,4287.898129693729,1.0133783227546638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649338290670627,4.809767920242089,-1.0484844359763015,5.85825235621839,3.5,3.5,1.0,0.6,0.0002334324676143729,1.0000004404071157,0.0002334323648090984,198.92221097562958,0.0,1.931378184572934e-08,0.05473525775079695,0.028173049450819235,8.006054710853423e-05,0.00015337192050583867,0.0005565868044579423,0.09177494191097203,0.09177494191097203,0.09177494191097203,0.09180019198468836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505964.19335838297,589.6675339242418,0.0,0.09177494191097203,0.09177500418003229,0.09177500418003229,0.375,0.375,0.5,5.95602243365776,0.1418742697880475,0.1418742697880475,-6.798472895752639e-11,0.00012272577271232876,0.1347933358033515,-6.798472895752639e-11,25940.80369051402,19780.479607360565,0.7625237769558331,0.7970596768252736,3.878011951909637,0.7961022445434173,0.5141188361304619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952377634565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0887265782,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709512753322,261.3709512753322,-11.779048724667803,244.97211607327097,277.7697864773935,119615.79131287536,119619.02861365436,-3.2373007790058983,0.0,nan,277.7697864773935,4.619786477393518,271.21025239657047,-1.9397476034295096,264.6507183157424,-8.499281684257596,258.0911842349214,-15.058815765078577,251.53165015409417,-21.61834984590581,244.97211607327097,-28.17788392672901,1.0,1.0,25762.5980482374,25762.5980482374,277.2832820654048,4.133282065404842,277.2832820654048,277.2832820654048,79982.2303101101,79983.2120670299,-0.9817569198057754,0.0,8575.796259387458,8575.796259387458,0.904761594803815,3647.145687654981,277.2832820654048,4.133282065404842,1.0,0.002,0.2644980054681738,0.004555050246577801,0.0004096674429578405,0.0015903324547113732,0.20483372147892023,0.20483372147892023,0.0,-1.0233078620580649e-10,1.0,1.000275846401997,0.13479333587133624,0.09177500418003229,0.0,2.529273191248782e-05,32.37225101172426,0.0,1601657.3330912478,267.9567825571807,0.00012272584069705772,1.0,1279903.298850096,2616.857445384539,,,,,,,,,,,,,,,,,,,2.0,14750.922179168392,1450.0,0.375,6.1796691888313084,3.5
3149.0,-30.000004105607093,4.809714717036987,34.89831905392575,28.37181760640817,6.441678989878625,-26.355835796065605,-39.86593351056797,2.7975106818140447,-5.193262464475026,-5.193384267353334,39.796741794899724,37570.068934826246,20606.383907844058,20606.383907844058,58176.452842670304,79992.4300885097,79983.30958078953,20606.383907844058,100589.69348863358,100589.69348863358,100589.69348863358,126530.48403232245,123854.6272802017,2675.8567521207474,0.0,93284.90780188463,50862.547675832524,47135.955695613455,25940.79054368887,73076.74623930233,19780.46981709484,1450.0,0.0,0.886670338347457,2.8642062175896004,0.0014957518510113484,1.0,1.0,-5.0601885067583225,351990.62951664714,1545787.9756186013,4.391560018916624,1545787.9756186013,4.391560018916624,0.7625237859956904,0.09177512835314015,3.6289978515674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289978515674,1.2786805060191186,1.278979006972931,2.838080219792715,6013.551425449728,14750.915278017626,6484.603034944337,0.00041597348604593867,25705.418304834202,2621.223180681905,19382.91242108372,1976.507005051034,0.7540399534147453,0.7540399534147453,32741.28869048979,32395.05729023726,1.0133775317482718,0.8,4333.726262062289,4287.898129693729,1.0133775317482718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649332238698988,4.809714717036987,-1.0485323072257167,5.858247024262703,3.5,3.5,1.0,0.6,0.0002334323648090984,1.000000424617775,0.00023343226568960915,198.9222143449419,0.0,2.0450252502105873e-08,0.057956015590968045,0.028173069901071737,8.006046904287732e-05,0.0001533718957662211,0.0005565862802264356,0.09177506754837153,0.09177506754837153,0.09177506754837153,0.09180001756428581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505960.58416273905,589.6687245420716,0.0,0.09177506754837153,0.09177512835314015,0.09177512835314015,0.375,0.375,0.5,5.956770905500787,0.14015410631975556,0.14015410631975556,-1.1311840353300795e-11,0.00012180287831142778,0.13319576059501514,-1.1311840353300795e-11,25940.79054368887,19780.46981709484,0.7625237859956904,0.7970575409023175,3.878016509440127,0.7961007548442501,0.5141179768978303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263113651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09194733604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709305783894,261.3709305783894,-11.779069421610586,244.97210952343343,277.76975163334555,119615.63818300734,119618.80431377357,-3.166130766240159,0.0,nan,277.76975163334555,4.619751633345572,271.2102232113632,-1.9397767886367774,264.65069478937994,-8.499305210620037,258.0911663673993,-15.058833632600681,251.5316379454148,-21.61836205458519,244.97210952343343,-28.177890476566546,1.0,1.0,25762.5980482374,25762.5980482374,277.2832493374546,4.133249337454629,277.2832493374546,277.2832493374546,79982.3163349454,79983.30958078953,-0.9932458441326162,0.0,8575.796259387458,8575.796259387458,0.9047617696039568,3647.1428408252373,277.2832493374546,4.133249337454629,1.0,0.002,0.2644730148839325,0.004555153821331999,0.0004096286989257657,0.0015903712035408852,0.20481434946288285,0.20481434946288285,0.0,-9.753334901871358e-11,1.0,1.0002725780543196,0.13319576060632698,0.09177512835314015,0.0,2.4992986514318037e-05,31.988609678224538,0.0,1601657.279808,267.95673753552495,0.00012180288962326813,1.0,1279903.4505099594,2616.8568253576022,,,,,,,,,,,,,,,,,,,2.0,14750.915278017626,1450.0,0.375,6.1796691888313084,3.5
3150.0,-30.000008228407857,4.809661686808724,34.89832284649031,28.37182815363633,6.441651007153367,-26.355842304846764,-39.8659382603131,2.797485086768715,-5.193306343336985,-5.193427228305979,39.79674774328713,37570.042411297865,20606.363165136285,20606.363165136285,58176.40557643415,79992.51034148059,79983.41081237781,20606.363165136285,100589.7739775141,100589.7739775141,100589.7739775141,126530.55179742436,123854.36151140546,2676.190286018898,0.0,93284.96933212125,50862.50244656753,47136.07431728191,25940.77781991026,73076.85213719218,19780.460359855068,1450.0,0.0,0.8866700976076161,2.864201691252607,0.0014957518510113484,1.0,1.0,-5.061798940812537,351990.0391503834,1545788.2310042216,4.391568110095873,1545788.2310042216,4.391568110095873,0.7625237954381237,0.09177525102314978,3.628995118451558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628995118451558,1.2786806248246878,1.278979125679486,2.8380778186492877,6013.546337714936,14750.908557669998,6484.602621139385,0.00041597429752409206,25705.45461960408,2621.2268837578663,19382.911184193028,1976.5068789232846,0.7540388400448982,0.7540388400448982,32741.268963668186,32395.05729023726,1.0133767685408248,0.8,4333.723650966383,4287.898129693729,1.0133767685408248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64932554537734,4.809661686808724,-1.0485794404510589,5.858241127259783,3.5,3.5,1.0,0.6,0.00023343226568960915,1.000000429103855,0.00023343216552296707,198.9222177498508,0.0,1.9717068287303417e-08,0.055878171526217886,0.028173089618140024,8.006042605938766e-05,0.0001533718396302215,0.000556585657326009,0.09177519159935046,0.09177519159935046,0.09177519159935046,0.09179984756711436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505957.01826347195,589.6699008811659,0.0,0.09177519159935046,0.09177525102314978,0.09177525102314978,0.375,0.375,0.5,5.957510546843762,0.13846407983777453,0.13846407983777453,1.5234036254696548e-11,0.00012088496902151746,0.13162828749347,1.5234036254696548e-11,25940.77781991026,19780.460359855068,0.7625237954381237,0.7970549723425574,3.878020705663053,0.7960989543886701,0.514116868919929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495287554998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.089869491974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3709107258424,261.3709107258424,-11.77908927415757,244.97210319796872,277.7697182537158,119615.53436305499,119618.5713216405,-3.0369585855200225,0.0,nan,277.7697182537158,4.619718253715803,271.2101952425688,-1.9398047574312045,264.6506722314176,-8.499327768582361,258.091149220267,-15.05885077973295,251.53162620911644,-21.61837379088354,244.97210319796872,-28.177896802031256,1.0,1.0,25762.5980482374,25762.5980482374,277.28321818083884,4.133218180838867,277.28321818083884,277.28321818083884,79982.40862126736,79983.41081237781,-1.0021911104558967,0.0,8575.796259387458,8575.796259387458,0.9047619382609177,3647.1400940438157,277.28321818083884,4.133218180838867,1.0,0.002,0.26444831833582993,0.004555256260306065,0.0004095904112829194,0.0015904094891981125,0.2047952056414597,0.2047952056414597,0.0,-9.951896815310612e-11,1.0,1.0002693712677144,0.13162828747823596,0.09177525102314978,0.0,2.4698888740902703e-05,31.612196572426996,0.0,1601657.2278502204,267.956693656663,0.00012088495378748121,1.0,1279903.598256851,2616.8562213281566,,,,,,,,,,,,,,,,,,,2.0,14750.908557669998,1450.0,0.375,6.1796691888313084,3.5
3151.0,-30.00001203061689,4.809608813443016,34.89832656702535,28.37183136669921,6.441612726235744,-26.35584955493091,-39.86594314975662,2.7974502519448716,-5.1933510209614155,-5.193470971406356,39.79675324517128,37570.016776334945,20606.3443567897,20606.3443567897,58176.36113312465,79992.59979937815,79983.50300051898,20606.3443567897,100589.84735730868,100589.84735730868,100589.84735730868,126530.61201741385,123854.09219348473,2676.5198239291153,0.0,93285.03593478029,50862.4538695375,47136.2022947142,25940.76466010517,73076.96695481938,19780.450534361942,1450.0,0.0,0.8866698544975952,2.864197082509192,0.0014957518510113484,1.0,1.0,-5.063417387703055,351989.43803620734,1545788.4672208708,4.3915762809390415,1545788.4672208708,4.3915762809390415,0.7625238035015482,0.09177537229547938,3.6289923111246067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289923111246067,1.2786807864475638,1.278979287212004,2.838075264434596,6013.540925640502,14750.901699727017,6484.602307893385,0.00041597517687125464,25705.492857842877,2621.230782973072,19382.910247879772,1976.506783445904,0.7540376819488193,0.7540376819488193,32741.248701209643,32395.05729023726,1.0133759846103367,0.8,4333.720968972111,4287.898129693729,1.0133759846103367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649319476241395,4.809608813443016,-1.0486269667388468,5.858235780181863,3.5,3.5,1.0,0.6,0.00023343216552296707,1.0000003957364494,0.0002334320731453873,198.92222088999185,0.0,1.99253705852476e-08,0.0564685002385917,0.02817310954351061,8.006038181170017e-05,0.0001533717837112669,0.0005565850238316538,0.09177531427486255,0.09177531427486255,0.09177531427486255,0.09179967468344169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505953.4932656137,589.6710637050995,0.0,0.09177531427486255,0.09177537229547938,0.09177537229547938,0.375,0.375,0.5,5.958241326371772,0.13679739433945315,0.13679739433945315,6.366462912410498e-12,0.0001199504449118649,0.13005358370327258,6.366462912410498e-12,25940.76466010517,19780.450534361942,0.7625238035015482,0.7970522644449021,3.8780253964865197,0.7960970953965948,0.5141157103518406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953122545666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.09045982069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37089065711086,261.37089065711086,-11.779109342889114,244.97209701783385,277.76968429638737,119615.31212015792,119618.38214978112,-3.070029623210236,0.0,nan,277.76968429638737,4.6196842963873905,271.21016684067735,-1.9398331593226317,264.65064938496596,-8.499350615034018,258.09113192925645,-15.058868070743529,251.531614473544,-21.618385526455967,244.97209701783385,-28.17790298216613,1.0,1.0,25762.5980482374,25762.5980482374,277.28318518754395,4.1331851875439725,277.28318518754395,277.28318518754395,79982.48153607812,79983.50300051898,-1.0214644408551976,0.0,8575.796259387458,8575.796259387458,0.9047621114973012,3647.1372726802297,277.28318518754395,4.1331851875439725,1.0,0.002,0.2644239171912723,0.004555357276085048,0.00040955258051909263,0.001590447323973093,0.2047762902595463,0.2047762902595463,0.0,-9.550781433081967e-11,1.0,1.0002661496641212,0.13005358369690612,0.09177537229547938,0.0,2.4403433089656673e-05,31.23404549244769,0.0,1601657.1749467773,267.95664897903856,0.000119950438545402,1.0,1279903.7486937095,2616.8556063015913,,,,,,,,,,,,,,,,,,,2.0,14750.901699727017,1450.0,0.375,6.1796691888313084,3.5
3152.0,-30.00001724839393,4.809556106962074,34.898330220197195,28.37183877071368,6.441585364440482,-26.35585698704612,-39.86595184598116,2.797425106138448,-5.193394946324645,-5.193513964378591,39.79675873760202,37570.004238279194,20606.324346961766,20606.324346961766,58176.32858524096,79992.67409255664,79983.59674020865,20606.324346961766,100589.92108717043,100589.92108717043,100589.92108717043,126530.67284437317,123853.82742028384,2676.8454240893398,0.0,93285.09341336257,50862.42487760103,47136.29837306838,25940.751757202743,73077.05013027112,19780.440907314845,1450.0,0.0,0.8866696152481056,2.864192552998913,0.0014957518510113484,1.0,1.0,-5.0650111233633766,351988.8472310798,1545788.7030308533,4.391584322034063,1545788.7030308533,4.391584322034063,0.7625238116633448,0.09177549211474476,3.628989927923821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628989927923821,1.278680903157653,1.278979403831211,2.83807314159629,6013.536427600865,14750.895302547038,6484.601743104784,0.00041597586899413854,25705.52557767275,2621.234119467173,19382.908559688847,1976.5066112983382,0.7540366564815314,0.7540366564815314,32741.231499966307,32395.05729023726,1.0133753191147292,0.8,4333.7186921686325,4287.898129693729,1.0133753191147292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649313019407697,4.809556106962074,-1.0486739845693451,5.858230091531419,3.5,3.5,1.0,0.6,0.0002334320731453873,1.0000005430697723,0.00023343194637555332,198.9222251992121,0.0,1.837595333189381e-08,0.05207745174258706,0.02817312791946394,8.006030311408338e-05,0.0001533717700313039,0.0005565846086714504,0.09177543544978653,0.09177543544978653,0.09177543544978653,0.09179950473902317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505950.01067499426,589.6722125394405,0.0,0.09177543544978653,0.09177549211474476,0.09177549211474476,0.375,0.375,0.5,5.958963372353007,0.13515363295016414,0.13515363295016414,2.4442670110147446e-12,0.00011901805396519194,0.12850284101523357,2.4442670110147446e-12,25940.751757202743,19780.440907314845,0.7625238116633448,0.7970503738101135,3.8780294180019657,0.7960957438967867,0.5141149536181997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953350334816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.086068772194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708712754603,261.3708712754603,-11.779128724539703,244.97209081136538,277.7696517395568,119615.2134337701,119618.17835666543,-2.9649228953346656,0.0,nan,277.7696517395568,4.6196517395568435,271.21013955391345,-1.9398604460865272,264.6506273682803,-8.499372631719666,258.09111518264285,-15.058884817357125,251.53160299700298,-21.618397002997,244.97209081136538,-28.1779091886346,1.0,1.0,25762.5980482374,25762.5980482374,277.2831531252989,4.133153125298918,277.2831531252989,277.2831531252989,79982.57224173778,79983.59674020865,-1.0244984708697302,0.0,8575.796259387458,8575.796259387458,0.9047622585613907,3647.13487756344,277.2831531252989,4.133153125298918,1.0,0.002,0.26439980695205884,0.004555457118741773,0.000409515200966276,0.0015904847052735755,0.204757600483138,0.204757600483138,0.0,-9.376014851666947e-11,1.0,1.0002629770589202,0.1285028410127893,0.09177549211474476,0.0,2.411247272741344e-05,30.861647799290232,0.0,1601657.1229141147,267.95660505367533,0.00011901805152092493,1.0,1279903.8965507534,2616.8550018222136,,,,,,,,,,,,,,,,,,,2.0,14750.895302547038,1450.0,0.375,6.1796691888313084,3.5
