time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3153.0,-30.000020843676488,4.809503581205026,34.89833381297625,28.3718395739794,6.441553021697026,-26.35586345713266,-39.865956630650885,2.7973956380890304,-5.193437875708298,-5.193555967086043,39.79676429604273,37569.990419652764,20606.3026694796,20606.3026694796,58176.29308913236,79992.75743751907,79983.69370759171,20606.3026694796,100589.99637707131,100589.99637707131,100589.99637707131,126530.73559945931,123853.56844162536,2677.167157833941,0.0,93285.16001912413,50862.39391282713,47136.406784774445,25940.739222388,73077.14600716245,19780.43157000732,1450.0,0.0,0.8866693808103573,2.8641881280470973,0.0014957518510113484,1.0,1.0,-5.066575014924354,351988.2700352867,1545788.9416750912,4.391592201410934,1545788.9416750912,4.391592201410934,0.7625238201745591,0.09177561045417716,3.6289882214980684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289882214980684,1.2786810399667918,1.2789795405101805,2.838071503423806,6013.532956509946,14750.886511627512,6484.599624866637,0.00041597618917363013,25705.556018755953,2621.2372235937814,19382.902228133273,1976.505965659351,0.7540355172240047,0.7540355172240047,32741.219183485013,32395.05729023726,1.013374842604798,0.8,4333.717061925579,4287.898129693729,1.013374842604798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649306024450132,4.809503581205026,-1.0487203475738225,5.858223928778848,3.5,3.5,1.0,0.6,0.00023343194637555332,1.0000003741994272,0.00023343185902548538,198.92222816845836,0.0,2.521733746132585e-08,0.07146593436539746,0.028173153136801403,8.006025981462174e-05,0.00015337168656093158,0.0005565840440409143,0.09177555513275841,0.09177555513275841,0.09177555513275841,0.09179933864403163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505946.5700781703,589.673347524471,0.0,0.09177555513275841,0.09177561045417716,0.09177561045417716,0.375,0.375,0.5,5.959676845461833,0.13353389690826134,0.13353389690826134,3.1889157980913296e-11,0.00011809137777163414,0.12698095216171623,3.1889157980913296e-11,25940.739222388,19780.43157000732,0.7625238201745591,0.797048247466081,3.8780336691476105,0.7960942136879617,0.5141140900052453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953662930203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.10545725482,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708521506516,261.3708521506516,-11.779147849348362,244.97208481831643,277.76961948299163,119615.08247171478,119618.00810378385,-2.9256320690988105,0.0,nan,277.76961948299163,4.619619482991652,271.21011255004385,-1.9398874499561316,264.6506056171239,-8.499394382876062,258.0910986841843,-15.05890131581566,251.53159175124944,-21.61840824875054,244.97208481831643,-28.177915181683545,1.0,1.0,25762.5980482374,25762.5980482374,277.2831224296911,4.133122429691127,277.2831224296911,277.2831224296911,79982.64788072332,79983.69370759171,-1.0458268683869392,0.0,8575.796259387458,8575.796259387458,0.9047623638625895,3647.133162605559,277.2831224296911,4.133122429691127,1.0,0.002,0.26437598220565317,0.004555555859869739,0.00040947826444454944,0.0015905216439993403,0.20473913222227472,0.20473913222227472,0.0,-9.155611034941669e-11,1.0,1.0002598634632622,0.12698095212982707,0.09177561045417716,0.0,2.382692579026609e-05,30.496178603616986,0.0,1601657.0720385606,267.9565621242917,0.00011809134588247616,1.0,1279904.0410020272,2616.854411266728,,,,,,,,,,,,,,,,,,,2.0,14750.886511627512,1450.0,0.375,6.1796691888313084,3.5
3154.0,-30.000024577684602,4.809451222373844,34.89833733449528,28.371853508893423,6.44152224106021,-26.355869895810365,-39.86596515225244,2.7973675619782186,-5.193481462634168,-5.193598611238248,39.796769421219835,37569.9721475962,20606.282657240907,20606.282657240907,58176.25480483711,79992.84459327137,79983.78210575068,20606.282657240907,100590.06476299159,100590.06476299159,100590.06476299159,126530.79106825123,123853.30605536563,2677.4850128856046,0.0,93285.22469828186,50862.353198411,47136.523888745396,25940.726305259643,73077.25019400504,19780.421906973697,1450.0,0.0,0.8866691446719664,2.864183635543581,0.0014957518510113484,1.0,1.0,-5.06814674846828,351987.6840246051,1545789.1617187026,4.39160013794871,1545789.1617187026,4.39160013794871,0.7625238273672813,0.09177572746289331,3.62898477896544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62898477896544,1.2786811702449992,1.2789796707071017,2.838068522014847,6013.526639262122,14750.880308040398,6484.600045505107,0.0004159773155613106,25705.598226530958,2621.24152758903,19382.90348544981,1976.5060938699567,0.7540343280338272,0.7540343280338272,32741.19433628923,32395.05729023726,1.013373881296646,0.8,4333.713773082983,4287.898129693729,1.013373881296646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649299566838524,4.809451222373844,-1.0487670170692,5.858218239443044,3.5,3.5,1.0,0.6,0.00023343185902548538,1.0000003886380937,0.00023343176830500792,198.9222312522744,0.0,1.7375870144101356e-08,0.04924321598838324,0.02817317051267155,8.006018269738632e-05,0.00015337167632809907,0.0005565834789190856,0.09177567341849172,0.09177567341849172,0.09177567341849172,0.09179917020796194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505943.1691903713,589.6744693885942,0.0,0.09177567341849172,0.09177572746289331,0.09177572746289331,0.375,0.375,0.5,5.96038171523654,0.13193251677245144,0.13193251677245144,-1.1027623258996755e-11,0.00011714860409028915,0.1254518627699781,-1.1027623258996755e-11,25940.726305259643,19780.421906973697,0.7625238273672813,0.7970458796722308,3.8780381885496853,0.7960925548018178,0.5141131069909672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953878322465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08323453644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708333653858,261.3708333653858,-11.779166634614171,244.97207899012392,277.7695877406493,119614.90619362138,119617.77988384981,-2.8736902284288064,0.0,nan,277.7695877406493,4.619587740649308,271.21008599053715,-1.939914009462825,264.65058424044395,-8.49941575955603,258.0910824903333,-15.058917509666685,251.53158074022713,-21.61841925977285,244.97207899012392,-28.17792100987606,1.0,1.0,25762.5980482374,25762.5980482374,277.28309009340495,4.133090093404974,277.28309009340495,277.28309009340495,79982.74347215368,79983.78210575068,-1.0386335969960783,0.0,8575.796259387458,8575.796259387458,0.9047625762965157,3647.129702860267,277.28309009340495,4.133090093404974,1.0,0.002,0.26435244430666005,0.0045556532178053,0.0004094417716685883,0.0015905581375500438,0.20472088583429415,0.20472088583429415,0.0,-9.07813680998959e-11,1.0,1.000256735113722,0.12545186278100573,0.09177572746289331,0.0,2.3540026737795502e-05,30.128978799321235,0.0,1601657.0203810423,267.9565185373658,0.00011714861511791241,1.0,1279904.1876595074,2616.853811691888,,,,,,,,,,,,,,,,,,,2.0,14750.880308040398,1450.0,0.375,6.1796691888313084,3.5
3155.0,-30.00002804729121,4.809399016651704,34.89834077560053,28.371841355133824,6.441482625329722,-26.35587698002557,-39.86597000677136,2.797331559317894,-5.193525712838721,-5.193641904350912,39.79677413963948,37569.96389290458,20606.26429726539,20606.26429726539,58176.228190169975,79992.91743813935,79983.86256140628,20606.26429726539,100590.12685867166,100590.12685867166,100590.12685867166,126530.83987165632,123853.04089479578,2677.7989768605485,0.0,93285.27980666193,50862.32713536907,47136.61407921428,25940.71301298467,73077.32709219895,19780.411925567212,1450.0,0.0,0.8866689066992764,2.86417907468493,0.0014957518510113484,1.0,1.0,-5.069723437625441,351987.0890975415,1545789.364296861,4.3916081361396095,1545789.364296861,4.3916081361396095,0.7625238333142998,0.09177584308796477,3.6289835353217454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289835353217454,1.2786813372601058,1.2789798376451884,2.8380671787215954,6013.523792984913,14750.87381725794,6484.598621844368,0.00041597761793692227,25705.622221400146,2621.243974384744,19382.899230032588,1976.5056599381633,0.754033458637549,0.754033458637549,32741.185360030853,32395.05729023726,1.0133735340160388,0.8,4333.712584960945,4287.898129693729,1.0133735340160388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64929364238435,4.809399016651704,-1.0488140031820947,5.858213019833799,3.5,3.5,1.0,0.6,0.00023343176830500792,1.0000003611190114,0.00023343168400838897,198.92223411772852,0.0,1.804631979716099e-08,0.05114327030515425,0.028173188558991345,8.006013876587686e-05,0.00015337162953913108,0.000556583118382973,0.09177579034825291,0.09177579034825291,0.09177579034825291,0.09179899939122825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505939.8082602959,589.6755780512351,0.0,0.09177579034825291,0.09177584308796477,0.09177584308796477,0.375,0.375,0.5,5.961077957039637,0.13034496258177342,0.13034496258177342,2.2168933355715126e-12,0.00011619151217701074,0.12391846672545626,2.2168933355715126e-12,25940.71301298467,19780.411925567212,0.7625238333142998,0.7970441794942525,3.8780422760565463,0.7960913528866648,0.5141124530390111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954102025737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08513459076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3708140787766,261.3708140787766,-11.779185921223359,244.97207326216466,277.7695548953891,119614.70820787808,119617.65859196815,-2.950384090086211,0.0,nan,277.7695548953891,4.619554895389115,271.21005856873984,-1.939941431260138,264.65056224210196,-8.499437757898022,258.0910659154554,-15.058934084544603,251.5315695888087,-21.61843041119127,244.97207326216466,-28.17792673783532,1.0,1.0,25762.5980482374,25762.5980482374,277.2830561820049,4.133056182004907,277.2830561820049,277.2830561820049,79982.79464209471,79983.86256140628,-1.067919311564765,0.0,8575.796259387458,8575.796259387458,0.9047626530400303,3647.128452998354,277.2830561820049,4.133056182004907,1.0,0.002,0.2643291940668674,0.004555749200212104,0.0004094057238894952,0.001590594189035238,0.2047028619447476,0.2047028619447476,0.0,-8.707526670190258e-11,1.0,1.0002535979302145,0.12391846672323936,0.09177584308796477,0.0,2.3252318558924574e-05,29.760743358376917,0.0,1601656.9679373668,267.95647428716126,0.0001161915099601174,1.0,1279904.336548594,2616.8532029938165,,,,,,,,,,,,,,,,,,,2.0,14750.87381725794,1450.0,0.375,6.1796691888313084,3.5
3156.0,-30.00003163106043,4.809346953673855,34.89834412867602,28.371842647343897,6.441450107813479,-26.35588345717092,-39.86597856329752,2.7973019351161894,-5.193570439201835,-5.193685660438076,39.79677847794473,37569.95931083017,20606.247185070577,20606.247185070577,58176.20649590075,79992.99263951796,79983.93599128882,20606.247185070577,100590.1831763594,100590.1831763594,100590.1831763594,126530.8825963071,123852.77355155245,2678.1090447546467,0.0,93285.33647343499,50862.30404706911,47136.702695962085,25940.69941994771,73077.40211590979,19780.401685245353,1450.0,0.0,0.8866686677436736,2.864174465096191,0.0014957518510113484,1.0,1.0,-5.071302823381359,351986.48780876066,1545789.5505563312,4.391616167368848,1545789.5505563312,4.391616167368848,0.7625238381211399,0.09177595734009629,3.6289813569758174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289813569758174,1.2786814747056243,1.2789799750149988,2.838065170070032,6013.519536893281,14750.867701031013,6484.598059858659,0.0004159782693149304,25705.65326661628,2621.2471401157663,19382.8975502197,1976.5054886449195,0.7540324826287185,0.7540324826287185,32741.169637362196,32395.05729023726,1.0133729257250146,0.8,4333.710503865643,4287.898129693729,1.0133729257250146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649288120567949,4.809346953673855,-1.0488612012857974,5.8582081549596525,3.5,3.5,1.0,0.6,0.00023343168400838897,1.0000003730011515,0.0002334315969381345,198.92223707746646,0.0,1.6768471769569286e-08,0.047521848994959356,0.028173205327463115,8.006006133269577e-05,0.0001533716226756932,0.0005565827593792201,0.09177590586318328,0.09177590586318328,0.09177590586318328,0.09179882691097586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505936.4874771364,589.6766734514513,0.0,0.09177590586318328,0.09177595734009629,0.09177595734009629,0.375,0.375,0.5,5.961765558615857,0.12876795662344875,0.12876795662344875,-1.3642420526593924e-11,0.00011522123622853542,0.12238283705670483,-1.3642420526593924e-11,25940.69941994771,19780.401685245353,0.7625238381211399,0.7970425838472694,3.878046547473982,0.7960902387255926,0.5141118625322719,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954309888806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08151316945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707950168878,261.3707950168878,-11.779204983112152,244.97206766102204,277.76952237275134,119614.55862259599,119617.47462976901,-2.9160071730514097,0.0,nan,277.76952237275134,4.619522372751362,271.2100314304066,-1.9399685695933613,264.65054048806223,-8.499459511937744,258.0910495457164,-15.058950454283604,251.53155860336815,-21.618441396631823,244.97206766102204,-28.17793233897794,1.0,1.0,25762.5980482374,25762.5980482374,277.28302098837423,4.1330209883742555,277.28302098837423,277.28302098837423,79982.87890997001,79983.93599128882,-1.0570813188096508,0.0,8575.796259387458,8575.796259387458,0.9047627874626913,3647.1262637606965,277.28302098837423,4.1330209883742555,1.0,0.002,0.2643062319044342,0.004555843820960432,0.0004093701219124957,0.0015906297923897832,0.20468506095624786,0.20468506095624786,0.0,-8.569772105490592e-11,1.0,1.000250456154293,0.12238283707034725,0.09177595734009629,0.0,2.296419030979131e-05,29.391970218511783,0.0,1601656.9149251492,267.95642956079814,0.00011522124987095594,1.0,1279904.487029958,2616.852587786311,,,,,,,,,,,,,,,,,,,2.0,14750.867701031013,1450.0,0.375,6.1796691888313084,3.5
3157.0,-30.000034973151973,4.8092950130163,34.89834738066252,28.371823857910954,6.441406108977341,-26.35589086493275,-39.865983452741034,2.797261999925921,-5.193616251916126,-5.1937304823098005,39.79678226351523,37569.95525612049,20606.232520371766,20606.232520371766,58176.187776492254,79993.06468561119,79983.99840536558,20606.232520371766,100590.23092573734,100590.23092573734,100590.23092573734,126530.91617904115,123852.50099694135,2678.4151820997918,0.0,93285.39038900682,50862.2817938969,47136.7873278999,25940.6852533038,73077.4725812037,19780.39096282916,1450.0,0.0,0.886668425356903,2.864169743197104,0.0014957518510113484,1.0,1.0,-5.0728969966497175,351985.871875443,1545789.7130851056,4.391624313921649,1545789.7130851056,4.391624313921649,0.7625238412046162,0.09177607021050878,3.6289804544263906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289804544263906,1.2786816599358266,1.278980160177101,2.8380640531033494,6013.517170174913,14750.861340119509,6484.596455390769,0.00041597846724844925,25705.674516715422,2621.249307022829,19382.892754357803,1976.5049996031064,0.7540316727247848,0.7540316727247848,32741.16312302184,32395.05729023726,1.0133726736930906,0.8,4333.7096416097875,4287.898129693729,1.0133726736930906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649283388517191,4.8092950130163,-1.0489089728747496,5.858203985891049,3.5,3.5,1.0,0.6,0.0002334315969381345,1.0000003478471675,0.00023343151573964295,198.92223983760945,0.0,1.732020980055775e-08,0.049085474574780665,0.028173222647672917,8.006001708519424e-05,0.00015337157985294026,0.0005565824655508166,0.09177602000840528,0.09177602000840528,0.09177602000840528,0.09179865047594159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505933.2063608923,589.6777557389315,0.0,0.09177602000840528,0.09177607021050878,0.09177607021050878,0.375,0.375,0.5,5.9624444456383445,0.12719685753791055,0.12719685753791055,3.069544618483633e-12,0.00011423039364899523,0.12083348566005725,3.069544618483633e-12,25940.6852533038,19780.39096282916,0.7625238412046162,0.79704106677383,3.878050877363413,0.7960892149334647,0.5141113113124259,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954524591324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.083076795025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707751170774,261.3707751170774,-11.779224882922563,244.97206210101163,277.76948813314175,119614.33133020556,119617.37551927882,-3.0441890732731465,0.0,nan,277.76948813314175,4.619488133141772,271.21000292672136,-1.9399970732786187,264.6505177202896,-8.499482279710378,258.09103251386364,-15.05896748613634,251.5315473074366,-21.61845269256338,244.97206210101163,-28.177937898988347,1.0,1.0,25762.5980482374,25762.5980482374,277.28298344443624,4.132983444436263,277.28298344443624,277.28298344443624,79982.92582710939,79983.99840536558,-1.0725782561930828,0.0,8575.796259387458,8575.796259387458,0.9047628431577377,3647.1253566985224,277.28298344443624,4.132983444436263,1.0,0.002,0.2642835603967331,0.004555936979980392,0.00040933496921879796,0.0015906649480428832,0.204667484609399,0.204667484609399,0.0,-8.273831880040161e-11,1.0,1.0002472862812233,0.1208334856569877,0.09177607021050878,0.0,2.2673486226094805e-05,29.019900252430254,0.0,1601656.8606296517,267.95638374808385,0.00011423039057945061,1.0,1279904.641176503,2616.851957594795,,,,,,,,,,,,,,,,,,,2.0,14750.861340119509,1450.0,0.375,6.1796691888313084,3.5
3158.0,-30.000038711793973,4.8092432285314155,34.89835055286132,28.371848549600713,6.44138401524309,-26.355896439094764,-39.86598806278778,2.797241745001586,-5.193659912307226,-5.193773175239029,39.796786460948994,37569.917535923094,20606.21379176711,20606.21379176711,58176.13132769021,79993.14921102107,79984.07258216079,20606.21379176711,100590.2863739279,100590.2863739279,100590.2863739279,126530.95835133629,123852.24083097203,2678.717520364249,0.0,93285.45389332702,50862.22316397096,47136.92303261785,25940.671977408394,73077.59501002624,19780.380958704493,1450.0,0.0,0.886668192335067,2.864165245907254,0.0014957518510113484,1.0,1.0,-5.074434633004955,351985.2851976103,1545789.8932958033,4.39163214572442,1545789.8932958033,4.39163214572442,0.7625238457944008,0.09177618156909677,3.6289765470930506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289765470930506,1.2786817539597757,1.2789802541191668,2.8380607886637677,6013.510253219161,14750.855318786314,6484.597252558192,0.00041597974335849615,25705.71969335328,2621.253913757836,19382.895137144576,1976.505242579737,0.7540304402430874,0.7540304402430874,32741.134921017754,32395.05729023726,1.0133715825919167,0.8,4333.705908715615,4287.898129693729,1.0133715825919167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649277345112623,4.8092432285314155,-1.0489554329517716,5.858198661483187,3.5,3.5,1.0,0.6,0.00023343151573964295,1.0000003891204385,0.0002334314249067045,198.9222429252528,0.0,1.6152185812781358e-08,0.04577529459342237,0.028173238799858728,8.005997536614236e-05,0.00015337154037350058,0.0005565817230069685,0.09177613260768751,0.09177613260768751,0.09177613260768751,0.09179848220944166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505929.96820096724,589.6788238776712,0.0,0.09177613260768751,0.09177618156909677,0.09177618156909677,0.375,0.375,0.5,5.963114908261417,0.12564023821471437,0.12564023821471437,-3.922195901395753e-11,0.00011326293179081404,0.11933854223406115,-3.922195901395753e-11,25940.671977408394,19780.380958704493,0.7625238457944008,0.7970379719084639,3.8780553985031565,0.7960871087740155,0.5141099338418089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954724815012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07976661505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707564870138,261.3707564870138,-11.77924351298617,244.97205670529246,277.7694562687368,119614.23941104767,119617.08935914257,-2.849948094892481,0.0,nan,277.7694562687368,4.619456268736826,271.2099763560455,-1.9400236439544756,264.6504964433577,-8.499503556642253,258.0910165306702,-15.058983469329803,251.5315366179803,-21.618463382019684,244.97205670529246,-28.177943294707518,1.0,1.0,25762.5980482374,25762.5980482374,277.28294940105894,4.132949401058966,277.28294940105894,277.28294940105894,79983.05483725002,79984.07258216079,-1.0177449107723078,0.0,8575.796259387458,8575.796259387458,0.9047630842736861,3647.121429828516,277.28294940105894,4.132949401058966,1.0,0.002,0.26426116933480914,0.004556029245368298,0.00040930025270309594,0.0015906996668828574,0.20465012635154797,0.20465012635154797,0.0,-8.0414046515348e-11,1.0,1.0002442277034886,0.11933854227328311,0.09177618156909677,0.0,2.2392990915265337e-05,28.6608962901241,0.0,1601656.8088510828,267.95634008769275,0.00011326297101277305,1.0,1279904.788001585,2616.851357335532,,,,,,,,,,,,,,,,,,,2.0,14750.855318786314,1450.0,0.375,6.1796691888313084,3.5
3159.0,-30.000042001216876,4.809191633744087,34.898353664625894,28.37184149483221,6.44134969568163,-26.35590283152616,-39.865996584389336,2.797210528487963,-5.193701402280112,-5.193813720896854,39.79679105650046,37569.92311698223,20606.191030560334,20606.191030560334,58176.11414754257,79993.21994578578,79984.15803397847,20606.191030560334,100590.34906453881,100590.34906453881,100590.34906453881,126531.0086581746,123851.99246878206,2679.016189392537,0.0,93285.50853113773,50862.21253565979,47136.99555053105,25940.65959363579,73077.65514416684,19780.371673004476,1450.0,0.0,0.88666796882242,2.8641609751864747,0.0014957518510113484,1.0,1.0,-5.075918180674421,351984.728029415,1545790.090599145,4.391639657928468,1545790.090599145,4.391639657928468,0.7625238518552295,0.0917762914140299,3.6289752431526163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289752431526163,1.278681898797259,1.2789803988743091,2.83805944744042,6013.507411327831,14750.848589711699,6484.5957227033405,0.00041598003147630625,25705.74398575874,2621.256390893806,19382.89056430605,1976.5047762799784,0.7540295497786168,0.7540295497786168,32741.125509550766,32395.05729023726,1.0133712184737793,0.8,4333.704662988178,4287.898129693729,1.0133712184737793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6492700004554175,4.809191633744087,-1.0490005568914027,5.8581921906354895,3.5,3.5,1.0,0.6,0.0002334314249067045,1.0000003423654067,0.00023343134498788714,198.92224564189831,0.0,1.8068691847424507e-08,0.05120667269560105,0.028173256868550576,8.005989824916023e-05,0.00015337152665754425,0.0005565814732447496,0.09177624366663957,0.09177624366663957,0.09177624366663957,0.0917983221892148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505926.77151380136,589.6798783563544,0.0,0.09177624366663957,0.0917762914140299,0.0917762914140299,0.375,0.375,0.5,5.963777237910709,0.12410558486431,0.12410558486431,3.26281224261038e-11,0.00011231861674332322,0.11789554022243465,3.26281224261038e-11,25940.65959363579,19780.371673004476,0.7625238518552295,0.79703686410618,3.8780590991998865,0.7960862185954563,0.5141095871626515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954948795924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08519799315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707378252402,261.3707378252402,-11.779262174759765,244.97205141044634,277.7694242400354,119614.09215210893,119616.94695186752,-2.854799758592872,0.0,nan,277.7694242400354,4.619424240035414,271.2099496741199,-1.9400503258800654,264.65047510820057,-8.49952489179941,258.09100054227787,-15.05899945772211,251.53152597636122,-21.618474023638754,244.97205141044634,-28.177948589553637,1.0,1.0,25762.5980482374,25762.5980482374,277.2829188197024,4.132918819702411,277.2829188197024,277.2829188197024,79983.1108440356,79984.15803397847,-1.0471899428666802,0.0,8575.796259387458,8575.796259387458,0.9047631647379638,3647.1201193683796,277.2829188197024,4.132918819702411,1.0,0.002,0.264239048974754,0.004556120663863566,0.000409265957288664,0.0015907339641328397,0.204632978644332,0.204632978644332,0.0,-7.857849614045787e-11,1.0,1.0002412753766294,0.11789554018980652,0.0917762914140299,0.0,2.2122241542354812e-05,28.314365956112596,0.0,1601656.7596097216,267.95629859771987,0.00011231858411520079,1.0,1279904.9274415735,2616.8507872686405,,,,,,,,,,,,,,,,,,,2.0,14750.848589711699,1450.0,0.375,6.1796691888313084,3.5
3160.0,-30.000045326038194,4.809140197159716,34.89835669382055,28.37183573227378,6.441313107117606,-26.355909482719838,-39.86600140398366,2.7971772648633313,-5.193744607818644,-5.193855950859953,39.79679489436683,37569.90988021816,20606.172064920516,20606.172064920516,58176.08194513868,79993.29362948511,79984.22733089254,20606.172064920516,100590.39939581306,100590.39939581306,100590.39939581306,126531.04574181189,123851.73461912385,2679.311122688046,0.0,93285.56365675901,50862.180744459874,47137.09212477682,25940.646345998834,73077.73847077566,19780.361666343088,1450.0,0.0,0.8866677394662967,2.8641565269354055,0.0014957518510113484,1.0,1.0,-5.077434595112777,351984.14771497744,1545790.2553738295,4.391647366532961,1545790.2553738295,4.391647366532961,0.762523855516579,0.09177640004852428,3.6289734881841964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289734881841964,1.2786820530982324,1.278980553109107,2.838057732484189,6013.503777541366,14750.842539541454,6484.594881356773,0.00041598054163336824,25705.771607451352,2621.2592075225843,19382.888049464855,1976.5045198375444,0.7540286417174236,0.7540286417174236,32741.11284269244,32395.05729023726,1.0133707284085771,0.8,4333.702986368266,4287.898129693729,1.0133707284085771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649263880563599,4.809140197159716,-1.0490466016805158,5.858186798840232,3.5,3.5,1.0,0.6,0.00023343134498788714,1.000000346049704,0.00023343126420906726,198.9222483877785,0.0,1.5897630618150823e-08,0.04505388517183943,0.028173272766181194,8.005985463384755e-05,0.0001533714903540396,0.0005565810723381078,0.09177635342279573,0.09177635342279573,0.09177635342279573,0.09179815587410627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505923.61141226493,589.6809207284446,0.0,0.09177635342279573,0.09177640004852428,0.09177640004852428,0.375,0.375,0.5,5.964431281413904,0.12258361968423515,0.12258361968423515,-1.4210854715202004e-11,0.0001113430412829075,0.11642135574714985,-1.4210854715202004e-11,25940.646345998834,19780.361666343088,0.762523855516579,0.7970349503267337,3.8780631890431834,0.7960848702016653,0.5141088198185368,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955145864263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.079045205624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707189280253,261.3707189280253,-11.779281071974651,244.97204617138732,277.7693916846659,119613.9071127824,119616.79792907552,-2.890816293136152,0.0,nan,277.7693916846659,4.6193916846659135,271.2099225820135,-1.9400774179864584,264.65045347935177,-8.49954652064821,258.09098437669394,-15.059015623306038,251.5315152740395,-21.618484725960485,244.97204617138732,-28.177953828612658,1.0,1.0,25762.5980482374,25762.5980482374,277.28288467026175,4.132884670261774,277.28288467026175,277.28288467026175,79983.17540837711,79984.22733089254,-1.0519225154275773,0.0,8575.796259387458,8575.796259387458,0.9047632730345101,3647.1183556251176,277.28288467026175,4.132884670261774,1.0,0.002,0.2642172051683694,0.00455621056955372,0.00040923208879246897,0.0015907678321431737,0.2046160443962345,0.2046160443962345,0.0,-7.906435749160945e-11,1.0,1.0002382592303554,0.1164213557613607,0.09177640004852428,0.0,2.1845639967976828e-05,27.96034541083257,0.0,1601656.708343857,267.95625539218133,0.00011134305549376222,1.0,1279905.0726744188,2616.850193519225,,,,,,,,,,,,,,,,,,,2.0,14750.842539541454,1450.0,0.375,6.1796691888313084,3.5
3161.0,-30.00004864071128,4.809088917092931,34.89835964025669,28.371838840562873,6.44127988667209,-26.355915787969685,-39.866006118804194,2.797147034969414,-5.193787753960521,-5.193898118713326,39.79679856112939,37569.88937086549,20606.15329376089,20606.15329376089,58176.04266462638,79993.37236275828,79984.2942277283,20606.15329376089,100590.44752148919,100590.44752148919,100590.44752148919,126531.08057838878,123851.47823328643,2679.6023451023434,0.0,93285.62253112804,50862.140373567774,47137.202397289184,25940.63305689959,73077.83545418878,19780.351615917873,1450.0,0.0,0.8866675110481154,2.8641520853003453,0.0014957518510113484,1.0,1.0,-5.078938981134058,351983.56825598463,1545790.4128014015,4.391655043616142,1545790.4128014015,4.391655043616142,0.7625238587096381,0.0917765073225872,3.628971045077969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628971045077969,1.2786821933433274,1.2789806932836456,2.8380555105639034,6013.499069558903,14750.83637736546,6484.594523087991,0.00041598129565221425,25705.80513659728,2621.2626265439553,19382.886978575487,1976.5044106372195,0.7540276165472105,0.7540276165472105,32741.0952090509,32395.05729023726,1.013370046184707,0.8,4333.700652331381,4287.898129693729,1.013370046184707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649257823427256,4.809088917092931,-1.0490925452413657,5.858181462334297,3.5,3.5,1.0,0.6,0.00023343126420906726,1.00000034499348,0.00023343118367683083,198.9222511252776,0.0,1.6068704473690855e-08,0.04553870847843988,0.02817328883488567,8.005981196671609e-05,0.00015337145224235117,0.0005565805593290509,0.09177646185765985,0.09177646185765985,0.09177646185765985,0.09179798986822552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505920.4904743659,589.6819501734544,0.0,0.09177646185765985,0.0917765073225872,0.0917765073225872,0.375,0.375,0.5,5.965077096343572,0.12107358201205898,0.12107358201205898,2.5295321393059567e-11,0.0001103647527997964,0.11495913757926246,2.5295321393059567e-11,25940.63305689959,19780.351615917873,0.7625238587096381,0.7970326506484843,3.8780674872451537,0.7960832761815437,0.5141078568811387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955345053315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07953002893,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3707001452936,261.3707001452936,-11.77929985470638,244.97204101034774,277.76935928024136,119613.73717875502,119616.61048196179,-2.873303206773996,0.0,nan,277.76935928024136,4.619359280241383,271.2098956262697,-1.9401043737302643,264.6504319722811,-8.499568027718851,258.0909683182991,-15.059031681700901,251.53150466432257,-21.61849533567741,244.97204101034774,-28.17795898965224,1.0,1.0,25762.5980482374,25762.5980482374,277.28285030306427,4.132850303064288,277.28285030306427,277.28285030306427,79983.25855023255,79984.2942277283,-1.0356774957472226,0.0,8575.796259387458,8575.796259387458,0.9047634237950078,3647.1159003033586,277.28285030306427,4.132850303064288,1.0,0.002,0.2641956356754611,0.004556299280070327,0.0004091986452245179,0.0015908012793192398,0.20459932261225894,0.20459932261225894,0.0,-7.545624238283755e-11,1.0,1.0002352675462407,0.11495913755396714,0.0917765073225872,0.0,2.1571282996309855e-05,27.609197659316358,0.0,1601656.6571423719,267.95621224603946,0.00011036472750447501,1.0,1279905.2176933284,2616.849600644636,,,,,,,,,,,,,,,,,,,2.0,14750.83637736546,1450.0,0.375,6.1796691888313084,3.5
3162.0,-30.000051836676317,4.809037800615893,34.8983625073163,28.37184453327211,6.441245672683799,-26.35592208574435,-39.866014605481155,2.7971159227434237,-5.19383032177808,-5.193939710343882,39.79680215987206,37569.87962584463,20606.133672577133,20606.133672577133,58176.01329842176,79993.45582653902,79984.36146571598,20606.133672577133,100590.4951382931,100590.4951382931,100590.4951382931,126531.1150810471,123851.22517792872,2679.88990311839,0.0,93285.68437536276,50862.108979083205,47137.305995866176,25940.619942753994,73077.92593862017,19780.341696454503,1450.0,0.0,0.8866672858154014,2.864147704513091,0.0014957518510113484,1.0,1.0,-5.080423884920435,351982.99671491655,1545790.5673095577,4.391662613639113,1545790.5673095577,4.391662613639113,0.7625238618084668,0.0917766132123565,3.6289682320336403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289682320336403,1.2786823376764929,1.278980837547524,2.83805299025861,6013.493729334416,14750.830177628548,6484.5944615219705,0.00041598219477432066,25705.842104626616,2621.266396233843,19382.886794550534,1976.5043918718966,0.7540265250077897,0.7540265250077897,32741.07490529908,32395.05729023726,1.0133692606576732,0.8,4333.697964871419,4287.898129693729,1.0133692606576732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649251492002476,4.809037800615893,-1.049138083556711,5.858175884172604,3.5,3.5,1.0,0.6,0.00023343118367683083,1.0000003326382716,0.00023343110602871118,198.92225376473897,0.0,1.601965375764752e-08,0.04539969874917307,0.028173304854539425,8.005973516593158e-05,0.00015337144851089926,0.0005565801143470366,0.09177656887050382,0.09177656887050382,0.09177656887050382,0.09179782614242608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505917.40869482694,589.6829666984271,0.0,0.09177656887050382,0.0917766132123565,0.0917766132123565,0.375,0.375,0.5,5.965714787089419,0.11957668607988126,0.11957668607988126,-1.5290879673557356e-11,0.00010938856581788059,0.1135158254234625,-1.5290879673557356e-11,25940.619942753994,19780.341696454503,0.7625238618084668,0.7970306921897364,3.878071908887308,0.7960818886305713,0.5141070869663219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955543634394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0793910192,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37068137669627,261.37068137669627,-11.779318623303709,244.9720359246091,277.76932682878385,119613.54372525531,119616.41486570277,-2.8711404474460247,0.0,nan,277.76932682878385,4.619326828783869,271.20986864795924,-1.940131352040737,264.650410467111,-8.49958953288899,258.09095228627297,-15.059047713727011,251.53149410544145,-21.618505894558524,244.9720359246091,-28.17796407539089,1.0,1.0,25762.5980482374,25762.5980482374,277.2828165518704,4.132816551870405,277.2828165518704,277.2828165518704,79983.34205182962,79984.36146571598,-1.0194138863589615,0.0,8575.796259387458,8575.796259387458,0.9047635973837985,3647.1130731938083,277.2828165518704,4.132816551870405,1.0,0.002,0.26417433694661674,0.00455638687634208,0.000409165621522494,0.0015908343037540013,0.204582810761247,0.204582810761247,0.0,-7.472350472756406e-11,1.0,1.0002323145244285,0.11351582543875338,0.0917766132123565,0.0,2.130047294705618e-05,27.262589511038545,0.0,1601656.6066111275,267.9561696782219,0.00010938858110876026,1.0,1279905.3607307982,2616.8490158708532,,,,,,,,,,,,,,,,,,,2.0,14750.830177628548,1450.0,0.375,6.1796691888313084,3.5
3163.0,-30.00005500880215,4.80898685293284,34.8983652979572,28.371831541322194,6.441212141631904,-26.355928293760567,-39.866019355226285,2.797085427557812,-5.193872415611395,-5.193980830054876,39.79680568530366,37569.878060481446,20606.11342695469,20606.11342695469,58175.991487436135,79993.51618551846,79984.4286723062,20606.11342695469,100590.54209926089,100590.54209926089,100590.54209926089,126531.14906470367,123850.9752216035,2680.1738431001727,0.0,93285.73123650161,50862.09390981772,47137.374807426546,25940.606965442785,73077.98177286933,19780.331878050525,1450.0,0.0,0.8866670632564807,2.8641433735765243,0.0014957518510113484,1.0,1.0,-5.081890335725575,351982.43166106334,1545790.7186685544,4.391670093799035,1545790.7186685544,4.391670093799035,0.7625238647808521,0.09177671775300712,3.6289675706867137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289675706867137,1.2786824791445242,1.2789809789492876,2.8380521590587513,6013.491968121656,14750.824119311977,6484.592689266011,0.0004159822685226882,25705.859702364065,2621.2681907036617,19382.881497158873,1976.5038516882803,0.7540258027385214,0.7540258027385214,32741.070131885095,32395.05729023726,1.0133690759802103,0.8,4333.697333049326,4287.898129693729,1.0133690759802103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649244959081873,4.80898685293284,-1.0491832755546344,5.858170128487474,3.5,3.5,1.0,0.6,0.00023343110602871118,1.0000003301570766,0.00023343102895980508,198.92225638451222,0.0,1.5445938961497984e-08,0.043773791016885284,0.028173320300478387,8.00596921828061e-05,0.0001533714138459051,0.0005565798871171608,0.09177667452083392,0.09177667452083392,0.09177667452083392,0.09179766429126597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505914.36555324675,589.6839704748105,0.0,0.09177667452083392,0.09177671775300712,0.09177671775300712,0.375,0.375,0.5,5.966344455387471,0.118093936685284,0.118093936685284,5.348965714802034e-11,0.00010841444350262464,0.11209049432932261,5.348965714802034e-11,25940.606965442785,19780.331878050525,0.7625238647808521,0.7970294954686842,3.878075395324737,0.7960809819331155,0.5141066727492672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955735103714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07776511147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3706626839159,261.3706626839159,-11.779337316084082,244.97203091081005,277.7692944570224,119613.4280756591,119616.28761743517,-2.859541776079917,0.0,nan,277.7692944570224,4.61929445702242,271.2098417477829,-1.9401582522170884,264.65038903853645,-8.499610961463532,258.09093632929245,-15.05906367070753,251.53148362005146,-21.618516379948517,244.97203091081005,-28.17796908918993,1.0,1.0,25762.5980482374,25762.5980482374,277.2827832689349,4.132783268934929,277.2827832689349,277.2827832689349,79983.39803903206,79984.4286723062,-1.0306332741311053,0.0,8575.796259387458,8575.796259387458,0.904763638194529,3647.1124085401475,277.2827832689349,4.132783268934929,1.0,0.002,0.2641533056120718,0.004556473369937217,0.0004091330123787462,0.0015908669155924153,0.20456650618937308,0.20456650618937308,0.0,-7.202883862272857e-11,1.0,1.0002293982726749,0.11209049427583295,0.09177671775300712,0.0,2.1033036231471724e-05,26.92029879947342,0.0,1601656.55662944,267.9561275843886,0.00010841439001296749,1.0,1279905.502144887,2616.848437734076,,,,,,,,,,,,,,,,,,,2.0,14750.824119311977,1450.0,0.375,6.1796691888313084,3.5
3164.0,-30.000058197829226,4.808936072185305,34.89836800987015,28.371831750869774,6.441179916575949,-26.355934386388252,-39.86602403512222,2.7970561060927057,-5.193914456879611,-5.194021892075303,39.7968089915998,37569.862149130255,20606.09340637685,20606.09340637685,58175.955555507106,79993.58961089971,79984.4925367204,20606.09340637685,100590.58594309725,100590.58594309725,100590.58594309725,126531.17987049063,123850.72568523993,2680.454185250701,0.0,93285.78661688972,50862.0599576721,47137.47406579735,25940.59392739337,73078.06799319072,19780.321997684376,1450.0,0.0,0.8866668417861457,2.864139048798466,0.0014957518510113484,1.0,1.0,-5.083349337987499,351981.86739913333,1545790.8606198472,4.391677537374339,1545790.8606198472,4.391677537374339,0.7625238671500223,0.09177682098329648,3.628965536169974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628965536169974,1.2786826151726134,1.2789811149105799,2.8380502660389175,6013.487957039784,14750.818048089273,6484.592025566486,0.0004159828653389308,25705.889374563732,2621.2712164259697,19382.879513316577,1976.503649392665,0.7540248551950961,0.7540248551950961,32741.05544732091,32395.05729023726,1.0133685078526895,0.8,4333.695389360362,4287.898129693729,1.0133685078526895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649238498779362,4.808936072185305,-1.0492283645956046,5.85816443678091,3.5,3.5,1.0,0.6,0.00023343102895980508,1.0000003319161852,0.00023343095148029415,198.9222590182439,0.0,1.5330720699927432e-08,0.043447262463594344,0.028173335631199087,8.005964983180707e-05,0.000153371379127998,0.0005565794490903637,0.09177677881025596,0.09177677881025596,0.09177677881025596,0.09179750275026208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505911.36012141994,589.6849618014467,0.0,0.09177677881025596,0.09177682098329648,0.09177682098329648,0.375,0.375,0.5,5.966966145998177,0.11662412873840822,0.11662412873840822,9.833911462919787e-12,0.00010743519567313342,0.11067255408778465,9.833911462919787e-12,25940.59392739337,19780.321997684376,0.7625238671500223,0.7970274795948539,3.878079403226111,0.7960795509937103,0.5141058484555304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955925144837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07743858291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37064417036464,261.37064417036464,-11.779355829635335,244.97202596482407,277.76926237590806,119613.27941634781,119616.11154113708,-2.832124789241034,0.0,nan,277.76926237590806,4.619262375908079,271.2098150936939,-1.940184906306058,264.650367811471,-8.499632188528949,258.09092052925183,-15.059079470748145,251.53147324703895,-21.61852675296103,244.97202596482407,-28.177974035175907,1.0,1.0,25762.5980482374,25762.5980482374,277.2827496539681,4.132749653968119,277.2827496539681,277.2827496539681,79983.4759096425,79984.4925367204,-1.016627077900921,0.0,8575.796259387458,8575.796259387458,0.9047637637415,3647.110363850824,277.2827496539681,4.132749653968119,1.0,0.002,0.2641325402837661,0.00455655868565216,0.00040910081529220194,0.0015908991128969958,0.20455040764610097,0.20455040764610097,0.0,-7.181080209639479e-11,1.0,1.0002264971239916,0.11067255407795074,0.09177682098329648,0.0,2.0766985663569997e-05,26.579782146398674,0.0,1601656.5067010084,267.95608554312037,0.00010743518583922196,1.0,1279905.6433609256,2616.8478604071347,,,,,,,,,,,,,,,,,,,2.0,14750.818048089273,1450.0,0.375,6.1796691888313084,3.5
3165.0,-30.000061286395248,4.808885464032428,34.89837064672409,28.37183492900806,6.441146621655591,-26.35594049558671,-39.866032521799184,2.7970258317742696,-5.193955990867153,-5.194062450322318,39.79681224613581,37569.85642403072,20606.07270357077,20606.07270357077,58175.929127601485,79993.66853613683,79984.55681235265,20606.07270357077,100590.62951592341,100590.62951592341,100590.62951592341,126531.21056109974,123850.47958407542,2680.7309770243223,0.0,93285.84553097232,50862.03419613374,47137.56814982065,25940.581045176325,73078.14919499698,19780.312234565175,1450.0,0.0,0.8866666230733554,2.8641347772078896,0.0014957518510113484,1.0,1.0,-5.084788573742969,351981.3100611477,1545791.0003495738,4.391684888271574,1545791.0003495738,4.391684888271574,0.7625238694583267,0.09177692287883356,3.628963081385588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628963081385588,1.278682755616906,1.2789812552885815,2.8380480345453467,6013.4832287726795,14750.811897243495,6484.591682275856,0.0004159836246992919,25705.922997528676,2621.2746450142176,19382.87848719791,1976.503544757681,0.7540238290242038,0.7540238290242038,32741.03772938199,32395.05729023726,1.0133678223677585,0.8,4333.693044165648,4287.898129693729,1.0133678223677585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649231818333318,4.808885464032428,-1.0492730870893272,5.858158551121755,3.5,3.5,1.0,0.6,0.00023343095148029415,1.0000003214601285,0.0002334308764415746,198.92226156900745,0.0,1.5412399340941228e-08,0.04367873973222744,0.028173351043598426,8.005957303116673e-05,0.00015337137844912742,0.0005565790701331006,0.09177688177221713,0.09177688177221713,0.09177688177221713,0.09179734319951101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505908.39270083176,589.6859405874501,0.0,0.09177688177221713,0.09177692287883356,0.09177692287883356,0.375,0.375,0.5,5.967579964648203,0.1151683691866765,0.1151683691866765,5.9117155615240335e-12,0.00010645945513942934,0.10927387657932286,5.9117155615240335e-12,25940.581045176325,19780.312234565175,0.7625238694583267,0.7970257673162052,3.8780835735525754,0.7960783047798409,0.5141051988574827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956116198516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.077670060185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37062571532374,261.37062571532374,-11.779374284676237,244.9720210819478,277.769230348702,119613.10383005721,119615.92700414092,-2.823174083701818,0.0,nan,277.769230348702,4.619230348702047,271.20978849535425,-1.940211504645731,264.6503466419973,-8.49965335800266,258.0909047886444,-15.059095211355555,251.53146293529653,-21.618537064703446,244.9720210819478,-28.17797891805219,1.0,1.0,25762.5980482374,25762.5980482374,277.28271659072567,4.132716590725693,277.28271659072567,277.28271659072567,79983.5547850551,79984.55681235265,-1.0020272975525586,0.0,8575.796259387458,8575.796259387458,0.9047639152225231,3647.107896792516,277.28271659072567,4.132716590725693,1.0,0.002,0.26411203735150346,0.00455664292843048,0.0004090690250489705,0.0015909309061174603,0.20453451252448526,0.20453451252448526,0.0,-6.883356905296178e-11,1.0,1.0002236353690135,0.10927387657341114,0.09177692287883356,0.0,2.0504548980393387e-05,26.24389081461916,0.0,1601656.4573627587,267.9560440091328,0.00010645944922771378,1.0,1279905.782844274,2616.8472901640584,,,,,,,,,,,,,,,,,,,2.0,14750.811897243495,1450.0,0.375,6.1796691888313084,3.5
