time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3166.0,-30.000064463568556,4.808835050424831,34.898373221387146,28.371839504130207,6.441119315950979,-26.35594608561131,-39.866037166770525,2.7970009400049185,-5.193996034159397,-5.194101534841929,39.79681572162122,37569.83969090368,20606.049365649524,20606.049365649524,58175.889056553206,79993.73871315559,79984.62796537904,20606.049365649524,100590.67733102856,100590.67733102856,100590.67733102856,126531.24608696975,123850.24177452052,2681.0043124492363,0.0,93285.89924038808,50862.00102155882,47137.66468758807,25940.568755941193,73078.23344352926,19780.302946008662,1450.0,0.0,0.8866664110761602,2.8641306610882333,0.0014957518510113484,1.0,1.0,-5.0861885194539695,351980.7729747561,1545791.1495651463,4.391692013461229,1545791.1495651463,4.391692013461229,0.7625238726301389,0.0917770234216291,3.6289609898808055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289609898808055,1.2786828711145628,1.2789813707172446,2.8380461425260393,6013.479219810803,14750.805859813436,6484.591032270848,0.0004159842228929108,25705.95261302384,2621.277664954275,19382.876544289444,1976.5033466361544,0.7540228847410685,0.7540228847410685,32741.02263349054,32395.05729023726,1.0133672383266428,0.8,4333.691046032286,4287.898129693729,1.0133672383266428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649224287580089,4.808835050424831,-1.0493168658934415,5.858151916318272,3.5,3.5,1.0,0.6,0.0002334308764415746,1.0000003306824503,0.00023343079925010595,198.9222641929495,0.0,1.4926871796427752e-08,0.04230275467107625,0.028173365970470224,8.005953099627671e-05,0.0001533713454452979,0.0005565786295865193,0.09177698333740174,0.09177698333740174,0.09177698333740174,0.09179718932703843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505905.4636077195,589.6869067423936,0.0,0.09177698333740174,0.0917770234216291,0.0917770234216291,0.375,0.375,0.5,5.96818611962404,0.1137310694491589,0.1137310694491589,-3.637978807091713e-11,0.00010550068253678546,0.1079130153879646,-3.637978807091713e-11,25940.568755941193,19780.302946008662,0.7625238726301389,0.7970237800260879,3.8780872164094187,0.7960768386869704,0.5141043771937308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956301233606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07629407512,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37060784457543,261.37060784457543,-11.779392155424546,244.97201628985079,277.7691993993002,119613.00038361439,119615.7341753506,-2.7337917362195103,0.0,nan,277.7691993993002,4.619199399300214,271.20976277741784,-1.940237222582141,264.6503261555193,-8.499673844480697,258.0908895336259,-15.05911046637408,251.53145291173865,-21.618547088261323,244.97201628985079,-28.177983710149192,1.0,1.0,25762.5980482374,25762.5980482374,277.2826858031646,4.132685803164634,277.2826858031646,277.2826858031646,79983.63678587903,79984.62796537904,-0.9911795000080019,0.0,8575.796259387458,8575.796259387458,0.9047640442860841,3647.1057948302096,277.2826858031646,4.132685803164634,1.0,0.002,0.26409178972081776,0.004556726277596985,0.00040903763148182284,0.0015909623009395513,0.2045188157409114,0.2045188157409114,0.0,-6.757862585499153e-11,1.0,1.0002208509712192,0.1079130154243444,0.0917770234216291,0.0,2.0249207832571776e-05,25.917080924724957,0.0,1601656.4097688664,267.9560039658406,0.00010550071891657353,1.0,1279905.917259447,2616.846740641114,,,,,,,,,,,,,,,,,,,2.0,14750.805859813436,1450.0,0.375,6.1796691888313084,3.5
3167.0,-30.000067381040026,4.808784820821219,34.89837572632639,28.371834789309673,6.441082693670875,-26.35595237356694,-39.86604188159106,2.7969676870712523,-5.194036519947588,-5.194141050771088,39.79681885597915,37569.82687109771,20606.02729548015,20606.02729548015,58175.85416657786,79993.81440407055,79984.69253291773,20606.02729548015,100590.71982839788,100590.71982839788,100590.71982839788,126531.27601969296,123850.00183031666,2681.2741893762977,0.0,93285.95586887228,50861.969070099534,47137.76310974749,25940.556191295083,73078.31930104257,19780.293420832197,1450.0,0.0,0.8866661981164412,2.8641264995589197,0.0014957518510113484,1.0,1.0,-5.087591604285649,351980.22996208124,1545791.284134082,4.391699171003467,1545791.284134082,4.391699171003467,0.7625238747760507,0.09177712273223447,3.6289591413972966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289591413972966,1.278683025360626,1.2789815249006071,2.838044354560681,6013.475431326759,14750.799626012931,6484.59018736199,0.0004159847588551248,25705.98131147693,2621.2805913820657,19382.874018800325,1976.5030891079346,0.7540219446960567,0.7540219446960567,32741.009291656632,32395.05729023726,1.0133667221478704,0.8,4333.689280070765,4287.898129693729,1.0133667221478704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64921716590899,4.808784820821219,-1.0493608211063288,5.858145641927548,3.5,3.5,1.0,0.6,0.00023343079925010595,1.0000003036525027,0.00023343072836828107,198.92226660241084,0.0,1.5355101721743288e-08,0.04351635827942048,0.028173381325571945,8.005948832930438e-05,0.00015337131092080158,0.0005565782207941299,0.091777083651887,0.091777083651887,0.091777083651887,0.09179703389957063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505902.5701278537,589.6878611330905,0.0,0.091777083651887,0.09177712273223447,0.09177712273223447,0.375,0.375,0.5,5.968784605885452,0.11230866824803343,0.11230866824803343,1.836042429204099e-11,0.00010453082347794407,0.10654944648541687,1.836042429204099e-11,25940.556191295083,19780.293420832197,0.7625238747760507,0.7970218439009625,3.878091161873744,0.7960754259676562,0.5141035977624313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495649157714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07750767873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705896285281,261.3705896285281,-11.779410371471897,244.97201153218646,277.7691677248712,119612.80241231159,119615.58902584336,-2.786613531785501,0.0,nan,277.7691677248712,4.619167724871204,271.20973648633566,-1.9402635136643198,264.6503052478001,-8.4996947521999,258.0908740092548,-15.059125990745201,251.5314427707206,-21.61855722927939,244.97201153218646,-28.17798846781352,1.0,1.0,25762.5980482374,25762.5980482374,277.28265381627847,4.132653816278491,277.28265381627847,277.28265381627847,79983.69611997472,79984.69253291773,-0.9964129430154571,0.0,8575.796259387458,8575.796259387458,0.9047641583531525,3647.103937104283,277.28265381627847,4.132653816278491,1.0,0.002,0.2640717979028229,0.004556808424936617,0.0004090066337691333,0.0015909933015499254,0.20450331688456666,0.20450331688456666,0.0,-6.468094115863465e-11,1.0,1.000218061015247,0.10654944646705644,0.09177712273223447,0.0,1.999335784438786e-05,25.589619727984253,0.0,1601656.3616481544,267.9559634800524,0.00010453080511751978,1.0,1279906.0531579123,2616.8461850542903,,,,,,,,,,,,,,,,,,,2.0,14750.799626012931,1450.0,0.375,6.1796691888313084,3.5
3168.0,-30.00007046006681,4.808734787016808,34.8983781683133,28.37183423051613,6.441057097033722,-26.355957704354466,-39.86604645671321,2.7969443432087266,-5.194076113269716,-5.194179683264719,39.79682204609985,37569.817716201505,20606.00380877994,20606.00380877994,58175.821524981446,79993.87523509948,79984.75996791216,20606.00380877994,100590.7637766921,100590.7637766921,100590.7637766921,126531.30773053147,123849.76706025195,2681.540670279515,0.0,93286.00341841968,50861.9466778996,47137.84082280009,25940.543953839366,73078.38477663946,19780.284153011035,1450.0,0.0,0.8866659894598856,2.86412243123083,0.0014957518510113484,1.0,1.0,-5.088968223877373,351979.6990879261,1545791.4210985112,4.391706183919333,1545791.4210985112,4.391706183919333,0.7625238772251507,0.09177722076149263,3.628957759229012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628957759229012,1.2786831336770965,1.278981633151723,2.8380430332206337,6013.472631565755,14750.793768117002,6484.589016895781,0.00041598508549853437,25706.004204975565,2621.282925869238,19382.8705201985,1976.502732349834,0.7540211370714247,0.7540211370714247,32740.99931555393,32395.05729023726,1.0133663361850394,0.8,4333.687959606605,4287.898129693729,1.0133663361850394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649209587147303,4.808734787016808,-1.0494041778104677,5.858138964827275,3.5,3.5,1.0,0.6,0.00023343072836828107,1.0000003204673016,0.00023343065356138944,198.92226914529644,0.0,1.4099973265625726e-08,0.03995932423478331,0.02817339542554521,8.005944692655861e-05,0.00015337128144172246,0.0005565779018308353,0.09177718264550666,0.09177718264550666,0.09177718264550666,0.0917968819048315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505899.7135246451,589.6888033630155,0.0,0.09177718264550666,0.09177722076149263,0.09177722076149263,0.375,0.375,0.5,5.96937556132559,0.11090283822352376,0.11090283822352376,-6.866684998385608e-11,0.00010356999501937025,0.10521145938736254,-6.866684998385608e-11,25940.543953839366,19780.284153011035,0.7625238772251507,0.7970203356881245,3.8780944309762635,0.7960742660472453,0.5141030118691298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956666362013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.073950644684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37057211761436,261.37057211761436,-11.779427882385619,244.9720068750234,277.76913736020487,119612.73687684562,119615.41562269435,-2.678745848708655,0.0,nan,277.76913736020487,4.619137360204888,271.2097112631741,-1.9402887368258916,264.65028516613546,-8.499714833864516,258.09085906909166,-15.059140930908313,251.53143297205654,-21.618567027943442,244.9720068750234,-28.17799312497658,1.0,1.0,25762.5980482374,25762.5980482374,277.2826230471939,4.132623047193931,277.2826230471939,277.2826230471939,79983.77288339155,79984.75996791216,-0.9870845206169179,0.0,8575.796259387458,8575.796259387458,0.9047642436446136,3647.102548025157,277.2826230471939,4.132623047193931,1.0,0.002,0.26405205709533625,0.0045568895988401465,0.0004089760255859789,0.0015910239105339208,0.20448801279298945,0.20448801279298945,0.0,-6.388010042809866e-11,1.0,1.000215323385199,0.10521145945602939,0.09177722076149263,0.0,1.9742307631187585e-05,25.268301663439654,0.0,1601656.3145702868,267.95592388673026,0.00010357006368622024,1.0,1279906.186018623,2616.8456418866826,,,,,,,,,,,,,,,,,,,2.0,14750.793768117002,1450.0,0.375,6.1796691888313084,3.5
3169.0,-30.00007339151294,4.808684958407829,34.898380553038436,28.371846523974114,6.441026834680818,-26.355963368893974,-39.866051136609144,2.796916813891678,-5.194114944445005,-5.194217562128634,39.79682527441837,37569.790412054535,20605.979192305113,20605.979192305113,58175.76960435965,79993.95973098166,79984.82960134029,20605.979192305113,100590.8087936454,100590.8087936454,100590.8087936454,126531.34078577273,123849.5369708504,2681.803814922327,0.0,93286.06618960142,50861.897611863096,47137.965086375916,25940.53199212733,73078.49707850325,19780.27510147981,1450.0,0.0,0.886665784509992,2.8641184424357924,0.0014957518510113484,1.0,1.0,-5.090320367364143,351979.1785730613,1545791.5597016015,4.39171307225702,1545791.5597016015,4.39171307225702,0.7625238799066615,0.09177731751928271,3.628954550217606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628954550217606,1.2786832613962178,1.2789817608050003,2.838040240125677,6013.466713332704,14750.787596486485,6484.589253815676,0.0004159861207284012,25706.044233595498,2621.2870076525114,19382.87122836792,1976.5028045630181,0.7540199904828703,0.7540199904828703,32740.976153807445,32395.05729023726,1.0133654400863943,0.8,4333.684893854674,4287.898129693729,1.0133654400863943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649201643826416,4.808684958407829,-1.0494470081323595,5.8581319665401885,3.5,3.5,1.0,0.6,0.00023343065356138944,1.000000305107011,0.00023343058234008218,198.9222715662992,0.0,1.4880756632381376e-08,0.04217206429616882,0.028173410306301844,8.005940457567884e-05,0.0001533712489857106,0.0005565772918792518,0.09177728037636135,0.09177728037636135,0.09177728037636135,0.09179673284298794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505896.89306307567,589.6897336737578,0.0,0.09177728037636135,0.09177731751928271,0.09177731751928271,0.375,0.375,0.5,5.969959119538924,0.10951505563923547,0.10951505563923547,3.143441063002683e-11,0.00010261768363761803,0.10389719476449955,3.143441063002683e-11,25940.53199212733,19780.27510147981,0.7625238799066615,0.7970176553699636,3.8780985275790707,0.7960723322192216,0.5141018482043476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956850825624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07616338475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37055477287953,261.37055477287953,-11.779445227120448,244.97200228316325,277.7691072625961,119612.55410512773,119615.20742860647,-2.65332347876452,0.0,nan,277.7691072625961,4.619107262596117,271.2096862667154,-1.9403137332845972,264.650265270825,-8.499734729174975,258.09084427493065,-15.059155725069331,251.53142327904692,-21.618576720953058,244.97200228316325,-28.177997716836728,1.0,1.0,25762.5980482374,25762.5980482374,277.2825932880924,4.132593288092437,277.2825932880924,277.2825932880924,79983.85842480803,79984.82960134029,-0.9711765322572319,0.0,8575.796259387458,8575.796259387458,0.9047644416676864,3647.0993229686937,277.2825932880924,4.132593288092437,1.0,0.002,0.264032562853175,0.0045569698134480165,0.0004089457999375899,0.0015910541404233428,0.20447289996879495,0.20447289996879495,0.0,-5.963906712230793e-11,1.0,1.0002126342768383,0.10389719473306513,0.09177731751928271,0.0,1.9495708236662e-05,24.952680112589576,0.0,1601656.2683837109,267.955885055555,0.0001026176522032074,1.0,1279906.316286866,2616.8451093179215,,,,,,,,,,,,,,,,,,,2.0,14750.787596486485,1450.0,0.375,6.1796691888313084,3.5
3170.0,-30.000077369698616,4.808635321565126,34.89838286994688,28.371839050110452,6.440990859903728,-26.355970546717487,-39.866059728059895,2.796884037769689,-5.1941543828964996,-5.194256032936683,39.79682808422757,37569.79143209167,20605.956190273726,20605.956190273726,58175.747622365394,79994.03004396896,79984.89098143225,20605.956190273726,100590.84717170597,100590.84717170597,100590.84717170597,126531.3668424244,123849.30323769298,2682.0636047314215,0.0,93286.1192519511,50861.88163995231,47138.041791109754,25940.519670718422,73078.56146182818,19780.26574275288,1450.0,0.0,0.8866655780582182,2.8641143913034384,0.0014957518510113484,1.0,1.0,-5.091682075279152,351978.6499229672,1545791.6803378135,4.391720011074876,1545791.6803378135,4.391720011074876,0.762523881319185,0.09177741310356272,3.628953026350857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628953026350857,1.278683413420654,1.278981912773851,2.838038710960447,6013.463473215076,14750.78161768101,6484.588248642085,0.00041598654317411037,25706.06964999936,2621.2895994044206,19382.86822383679,1976.5024981861077,0.7540191280792423,0.7540191280792423,32740.965154962178,32395.05729023726,1.0133650145550526,0.8,4333.683438017518,4287.898129693729,1.0133650145550526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649194221459177,4.808635321565126,-1.049490105662656,5.858125427227782,3.5,3.5,1.0,0.6,0.00023343058234008218,1.0000004140524401,0.00023343048568762,198.92227485177605,0.0,1.4167504222783807e-08,0.04015070696736931,0.028173424473806066,8.005932682710305e-05,0.00015337125551297912,0.0005565770818490561,0.09177737685185018,0.09177737685185018,0.09177737685185018,0.09179658162776534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505894.10672107304,589.690652709183,0.0,0.09177737685185018,0.09177741310356272,0.09177741310356272,0.375,0.375,0.5,5.970535238707436,0.10814039101302342,0.10814039101302342,1.659827830735594e-11,0.00010165004016471357,0.10257395765751198,1.659827830735594e-11,25940.519670718422,19780.26574275288,0.762523881319185,0.7970163800732456,3.8781021934498727,0.796071330067887,0.5141014092308844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957026447728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07414202742,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3705369496517,261.3705369496517,-11.779463050348284,244.97199751200432,277.76907638729733,119612.3622522576,119615.08877475194,-2.7265224943040507,0.0,nan,277.76907638729733,4.619076387297355,271.20966061224897,-1.9403393877510098,264.65024483718133,-8.499755162818644,258.0908290621169,-15.059170937883096,251.53141328706113,-21.61858671293885,244.97199751200432,-28.178002487995656,1.0,1.0,25762.5980482374,25762.5980482374,277.282561974648,4.132561974648013,277.282561974648,277.282561974648,79983.9118160846,79984.89098143225,-0.9791653476568172,0.0,8575.796259387458,8575.796259387458,0.9047645357030976,3647.0977914826112,277.282561974648,4.132561974648013,1.0,0.002,0.26401331685249035,0.00455704880951431,0.0004089159582805939,0.0015910839796938621,0.20445797914029695,0.20445797914029695,0.0,-6.202554398912485e-11,1.0,1.0002099267934261,0.1025739576409137,0.09177741310356272,0.0,1.9247424520266685e-05,24.634902762262143,0.0,1601656.221474336,267.9558456171035,0.00010165002356643527,1.0,1279906.4485912223,2616.8445684251683,,,,,,,,,,,,,,,,,,,2.0,14750.78161768101,1450.0,0.375,6.1796691888313084,3.5
3171.0,-30.000080082350646,4.808585877027586,34.89838512017501,28.37185909682887,6.4409613240187396,-26.355975941718622,-39.86606433810664,2.7968571841743213,-5.194193594733349,-5.194294278648049,39.79683079105005,37569.75894831602,20605.933120691807,20605.933120691807,58175.692069007826,79994.12761245045,79984.9512100705,20605.933120691807,100590.88433076232,100590.88433076232,100590.88433076232,126531.39172025645,123849.07164733068,2682.320072925763,0.0,93286.19318685688,50861.82520528623,47138.186646189606,25940.507389494123,73078.69403568373,19780.256408168032,1450.0,0.0,0.8866653731281884,2.8641103639353247,0.0014957518510113484,1.0,1.0,-5.093029691948857,351978.1243664871,1545791.7965516227,4.391726898749286,1545791.7965516227,4.391726898749286,0.7625238824811504,0.09177750747117247,3.62894924578825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62894924578825,1.278683538053566,1.2789820373122633,2.838035477732277,6013.456622392561,14750.773866871114,6484.588258076467,0.00041598770785269284,25706.11680367936,2621.2944077416205,19382.86825203679,1976.5025010617073,0.7540177460511067,0.7540177460511067,32740.937867911485,32395.05729023726,1.0133639588539032,0.8,4333.679826229072,4287.898129693729,1.0133639588539032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64918677729452,4.808585877027586,-1.0495329916836589,5.858118868711245,3.5,3.5,1.0,0.6,0.00023343048568762,1.0000002823347778,0.0002334304197820943,198.9222770920827,0.0,1.9226327647643477e-08,0.05448741255342161,0.028173443700133714,8.005928510838333e-05,0.00015337120057923667,0.0005565763026676593,0.0917774721318891,0.0917774721318891,0.0917774721318891,0.09179643133180723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505891.355680903,589.6915600954075,0.0,0.0917774721318891,0.09177750747117247,0.09177750747117247,0.375,0.375,0.5,5.971103991851014,0.10677870574107828,0.10677870574107828,-1.1709744285326451e-11,0.0001006839146953098,0.10126458669918748,-1.1709744285326451e-11,25940.507389494123,19780.256408168032,0.7625238824811504,0.7970132417334503,3.878106901404911,0.7960691257098972,0.5141000320828258,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957264779698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08847873301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37051943532384,261.37051943532384,-11.779480564676135,244.97199287127006,277.76904599937745,119612.17322443327,119614.85249240205,-2.67926796878754,0.0,nan,277.76904599937745,4.619045999377477,271.2096353737666,-1.940364626233361,264.6502247481307,-8.499775251869266,258.0908141225091,-15.059185877490904,251.53140349688925,-21.618596503110723,244.97199287127006,-28.178007128729917,1.0,1.0,25762.5980482374,25762.5980482374,277.28253075203236,4.13253075203238,277.28253075203236,277.28253075203236,79984.0182909688,79984.9512100705,-0.9329191017022822,0.0,8575.796259387458,8575.796259387458,0.9047647689955872,3647.0939920171913,277.28253075203236,4.13253075203238,1.0,0.002,0.26399431649918,0.004557126765111466,0.0004088864972887792,0.0015911134425571861,0.2044432486443896,0.2044432486443896,0.0,-6.015403453130119e-11,1.0,1.0002072476653847,0.10126458671089722,0.09177750747117247,0.0,1.900174213222365e-05,24.320454788804415,0.0,1601656.1748285762,267.9558064052666,0.00010068392640505408,1.0,1279906.5801214697,2616.8440306973125,,,,,,,,,,,,,,,,,,,2.0,14750.773866871114,1450.0,0.375,6.1796691888313084,3.5
3172.0,-30.00008283440414,4.808536649222419,34.89838731878469,28.371859131753467,6.440935118672878,-26.355981039096843,-39.86606891322879,2.79683332508647,-5.194231142988826,-5.194330883593682,39.79683379870375,37569.7495137878,20605.907117601164,20605.907117601164,58175.65663138896,79994.18977898842,79985.01989446752,20605.907117601164,100590.92701206869,100590.92701206869,100590.92701206869,126531.4228007665,123848.84947877795,2682.5733219885433,0.0,93286.24122899445,50861.80165963401,47138.26618817826,25940.495788697805,73078.76197687606,19780.24762134543,1450.0,0.0,0.8866651754764652,2.864106509612313,0.0014957518510113484,1.0,1.0,-5.094333742445826,351977.6213577777,1545791.9256808828,4.3917335418027,1545791.9256808828,4.3917335418027,0.762523884757963,0.09177760055433998,3.628947726540275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628947726540275,1.2786836487473496,1.2789821479476111,2.8380340439133165,6013.453584302238,14750.7681356573,6484.587260923618,0.0004159880970036041,25706.140804053583,2621.2968550986916,19382.865271480194,1976.5021971295187,0.7540169261199925,0.7540169261199925,32740.92690240003,32395.05729023726,1.0133635346123284,0.8,4333.678374804072,4287.898129693729,1.0133635346123284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649178386536118,4.808536649222419,-1.0495748269968175,5.858111476219237,3.5,3.5,1.0,0.6,0.0002334304197820943,1.0000002864357194,0.00023343035291930323,198.92227936493006,0.0,1.3110077243780105e-08,0.03715395890887282,0.028173456810210957,8.005924370573471e-05,0.0001533711760763596,0.0005565759807391134,0.09177756611476219,0.09177756611476219,0.09177756611476219,0.0917962873356272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505888.6407983286,589.6924555706842,0.0,0.09177756611476219,0.09177760055433998,0.09177760055433998,0.375,0.375,0.5,5.971665607684301,0.1054352897272679,0.1054352897272679,-4.092726157978177e-12,9.974060486683811e-05,0.09999714114786684,-4.092726157978177e-12,25940.495788697805,19780.24762134543,0.762523884757963,0.797011696692609,3.8781100298175777,0.7960679006822419,0.5140994250241376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957427293913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07114527936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370502472928,261.370502472928,-11.779497527071953,244.97198836072093,277.7690165851343,119612.08838206946,119614.68321775118,-2.594835681766305,0.0,nan,277.7690165851343,4.619016585134318,271.2096109402622,-1.940389059737754,264.6502052953695,-8.49979470463046,258.09079965048056,-15.059200349519415,251.53139400560045,-21.61860599439953,244.97198836072093,-28.17801163927905,1.0,1.0,25762.5980482374,25762.5980482374,277.2825021561852,4.1325021561852395,277.2825021561852,277.2825021561852,79984.08756844157,79985.01989446752,-0.9323260259552626,0.0,8575.796259387458,8575.796259387458,0.904764862745933,3647.0924651729765,277.2825021561852,4.1325021561852395,1.0,0.002,0.2639755539277612,0.004557203938576163,0.0004088574059777811,0.0015911425361118442,0.20442870298889054,0.20442870298889054,0.0,-5.791037484617623e-11,1.0,1.0002046543071865,0.09999714115195957,0.09177760055433998,0.0,1.87639264466299e-05,24.016075290098186,0.0,1601656.1301350608,267.95576885701115,9.974060895956427e-05,1.0,1279906.7060088373,2616.843516039081,,,,,,,,,,,,,,,,,,,2.0,14750.7681356573,1450.0,0.375,6.1796691888313084,3.5
3173.0,-30.00008539709659,4.808487624252515,34.89838945581473,28.37184554608541,6.44090121397292,-26.355986735984406,-39.86607355820013,2.796802553637772,-5.194269314508176,-5.194368097796912,39.79683641648351,37569.75009170669,20605.882787421815,20605.882787421815,58175.632879128505,79994.2494796417,79985.0806734426,20605.882787421815,100590.96346086441,100590.96346086441,100590.96346086441,126531.44729364017,123848.62395573226,2682.823337907915,0.0,93286.28709929931,50861.788356314486,47138.3319366498,25940.483832775764,73078.81576942556,19780.238532813582,1450.0,0.0,0.8866649761311644,2.864102591116365,0.0014957518510113484,1.0,1.0,-5.095646319921855,351977.1099773177,1545792.0380724992,4.3917402417791145,1545792.0380724992,4.3917402417791145,0.7625238858429186,0.09177769250698053,3.6289470712986747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289470712986747,1.2786837914736546,1.2789822906217336,2.8380332146983687,6013.4518272952655,14750.762295259678,6484.585581695446,0.0004159881818458985,25706.158085660747,2621.298617332193,19382.860252154816,1976.5016853007721,0.7540162239555683,0.7540162239555683,32740.922173047205,32395.05729023726,1.013363351639744,0.8,4333.677748814033,4287.898129693729,1.013363351639744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649170535597951,4.808487624252515,-1.0496169350713842,5.858104559323899,3.5,3.5,1.0,0.6,0.00023343035291930323,1.0000002667268806,0.00023343029065716998,198.92228148138923,0.0,1.3300498805184429e-08,0.037693613613892674,0.028173470110709763,8.005920167100512e-05,0.0001533711512482981,0.0005565757901442175,0.0917776589288076,0.0917776589288076,0.0917776589288076,0.09179614110738706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505885.958863842,589.6933401586485,0.0,0.0917776589288076,0.09177769250698053,0.09177769250698053,0.375,0.375,0.5,5.972220054134715,0.10410569929211988,0.10410569929211988,-9.777068044058979e-12,9.87832887631157e-05,0.09872177787508463,-9.777068044058979e-12,25940.483832775764,19780.238532813582,0.7625238858429186,0.7970105972820053,3.8781131807555336,0.7960669896824984,0.5140990545091041,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957592168667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07168493407,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704852793855,261.3704852793855,-11.779514720614486,244.97198391939892,277.76898663937334,119611.94622844462,119614.57642374744,-2.6301953027990153,0.0,nan,277.76898663937334,4.618986639373361,271.209586095384,-1.9404139046159798,264.65018555138414,-8.499814448615837,258.09078500738246,-15.059214992617513,251.53138446339008,-21.618615536609894,244.97198391939892,-28.178016080601054,1.0,1.0,25762.5980482374,25762.5980482374,277.282472029251,4.132472029251005,277.282472029251,277.282472029251,79984.1312832451,79985.0806734426,-0.949390197507455,0.0,8575.796259387458,8575.796259387458,0.9047649031798326,3647.091806655168,277.282472029251,4.132472029251005,1.0,0.002,0.263957030624915,0.004557279948511616,0.00040882868474565365,0.001591171259259794,0.20441434237282682,0.20441434237282682,0.0,-5.599455231083961e-11,1.0,1.0002020447326723,0.0987217778848617,0.09177769250698053,0.0,1.852462438330232e-05,23.7097933453144,0.0,1601656.0847021008,267.9557306854918,9.878329854018375e-05,1.0,1279906.83399151,2616.8429928148753,,,,,,,,,,,,,,,,,,,2.0,14750.762295259678,1450.0,0.375,6.1796691888313084,3.5
3174.0,-30.00008807943636,4.808438794613145,34.898391526397866,28.371849981509172,6.440872733220201,-26.355991998172655,-39.86607809839768,2.796776652658841,-5.194307734525296,-5.194405553648166,39.79683877078668,37569.73349752262,20605.859357418296,20605.859357418296,58175.592854940915,79994.31998573797,79985.13658946371,20605.859357418296,100590.995946882,100590.995946882,100590.995946882,126531.4676427758,123848.39751827659,2683.0701244992106,0.0,93286.33997013279,50861.754156573625,47138.4286817324,25940.471695893793,73078.9003776262,19780.22928613632,1450.0,0.0,0.8866647765091743,2.864098647190386,0.0014957518510113484,1.0,1.0,-5.09695747619935,351976.5952769876,1545792.1391511601,4.391746951057074,1545792.1391511601,4.391746951057074,0.7625238861507442,0.09177778331182344,3.628944826042982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628944826042982,1.2786839116217217,1.2789824107182306,2.838031192118845,6013.447541691958,14750.756721843904,6484.585271208354,0.0004159888701821633,25706.188559458653,2621.3017247947723,19382.85932408812,1976.5015906643064,0.7540152939925492,0.7540152939925492,32740.9059674107,32395.05729023726,1.0133627246645391,0.8,4333.67560379179,4287.898129693729,1.0133627246645391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649162975131328,4.808438794613145,-1.0496591037289438,5.858097898342089,3.5,3.5,1.0,0.6,0.00023343029065716998,1.0000002791798743,0.00023343022548814895,198.92228369666188,0.0,1.2385325595492737e-08,0.03510001273762642,0.02817348249603536,8.005916058444673e-05,0.00015337113007272326,0.0005565753689417743,0.09177775057405285,0.09177775057405285,0.09177775057405285,0.09179599403551086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505883.31045436976,589.6942136754927,0.0,0.09177775057405285,0.09177778331182344,0.09177778331182344,0.375,0.375,0.5,5.972767339180929,0.10278737212752276,0.10278737212752276,-3.979039320256561e-12,9.781912285689032e-05,0.0974480774488029,-3.979039320256561e-12,25940.471695893793,19780.22928613632,0.7625238861507442,0.7970086094974577,3.87811680999928,0.7960655203393281,0.5140982322309949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957745698855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06909133319,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704683789329,261.3704683789329,-11.779531621067065,244.97197956336123,277.76895719450647,119611.80996050341,119614.39532009595,-2.5853595925363986,0.0,nan,277.76895719450647,4.618957194506493,271.2095616682818,-1.9404383317181555,264.6501661420475,-8.499833857952467,258.0907706158141,-15.059229384185869,251.53137508958613,-21.618624910413843,244.97197956336123,-28.178020436638747,1.0,1.0,25762.5980482374,25762.5980482374,277.2824410936131,4.132441093613124,277.2824410936131,277.2824410936131,79984.2107608246,79985.13658946371,-0.9258286391122965,0.0,8575.796259387458,8575.796259387458,0.9047650417309114,3647.089550173197,277.2824410936131,4.132441093613124,1.0,0.002,0.2639387462790601,0.0045573548558997725,0.0004088003334209319,0.0015911996117136974,0.20440016671046593,0.20440016671046593,0.0,-5.486537092702637e-11,1.0,1.0001994385450501,0.09744807745278194,0.09177778331182344,0.0,1.8285633742184736e-05,23.40390994592732,0.0,1601656.0389724302,267.9556922654747,9.781912683592964e-05,1.0,1279906.9628051657,2616.8424661935655,,,,,,,,,,,,,,,,,,,2.0,14750.756721843904,1450.0,0.375,6.1796691888313084,3.5
3175.0,-30.000091752050153,4.8083901691637045,34.8983935362195,28.371861855871998,6.440841816207851,-26.355998395206885,-39.86608661999924,2.796748460077794,-5.194345422854099,-5.194442286990319,39.79684115587191,37569.7170792925,20605.834859677285,20605.834859677285,58175.55193896979,79994.4037104722,79985.19458380307,20605.834859677285,100591.02944348035,100591.02944348035,100591.02944348035,126531.48926465672,123848.175528823,2683.313735833705,0.0,93286.40173749151,50861.71602913251,47138.539675954446,25940.459821176366,73078.9994971308,19780.220244724023,1450.0,0.0,0.8866645804609323,2.8640947794764653,0.0014957518510113484,1.0,1.0,-5.098245357940641,351976.09050556086,1545792.2415518826,4.391753540223666,1545792.2415518826,4.391753540223666,0.7625238866651292,0.09177787290295036,3.628941544849492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628941544849492,1.2786840423946282,1.27898254143833,2.8380283357986302,6013.441489492172,14750.750909514456,6484.585731278154,0.0004159899565302108,25706.228823082492,2621.3058305417744,19382.860699267538,1976.5017308935812,0.7540141664755979,0.7540141664755979,32740.882284657197,32395.05729023726,1.0133618084094471,0.8,4333.67246907795,4287.898129693729,1.0133618084094471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64915507012384,4.8083901691637045,-1.0497007646464684,5.858090933810173,3.5,3.5,1.0,0.6,0.00023343022548814895,1.000000382248333,0.0002334301362598685,198.9222867297755,0.0,1.2963570489837227e-08,0.0367387587681987,0.02817349545960585,8.005908346819004e-05,0.0001533711420199589,0.0005565749090572405,0.09177784100643947,0.09177784100643947,0.09177784100643947,0.09179584977631892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505880.6964127223,589.695075858204,0.0,0.09177784100643947,0.09177787290295036,0.09177787290295036,0.375,0.375,0.5,5.97330758437338,0.1014822258743493,0.1014822258743493,-1.4210854715202004e-12,9.686413619647283e-05,0.09619692904965405,-1.4210854715202004e-12,25940.459821176366,19780.220244724023,0.7625238866651292,0.7970063845328871,3.878120868467604,0.7960638807220377,0.5140973102781401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495790639708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07073007922,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704514067788,261.3704514067788,-11.779548593221193,244.97197508390644,277.7689277296547,119611.60689884282,119614.20322710114,-2.5963282583213574,0.0,nan,277.7689277296547,4.618927729654729,271.2095372005044,-1.940462799495549,264.6501466713555,-8.499853328644463,258.09075614219967,-15.059243857800311,251.53136561305186,-21.618634386948116,244.97197508390644,-28.178024916093534,1.0,1.0,25762.5980482374,25762.5980482374,277.28241112283126,4.132411122831286,277.28241112283126,277.28241112283126,79984.29441969785,79985.19458380307,-0.9001641052163905,0.0,8575.796259387458,8575.796259387458,0.9047652442079734,3647.0862525737393,277.28241112283126,4.132411122831286,1.0,0.002,0.26392069666015444,0.004557428843000775,0.00040877234626771704,0.001591227600514456,0.2043861731338585,0.2043861731338585,0.0,-5.3217826846696514e-11,1.0,1.0001968784878383,0.09619692905107513,0.09177787290295036,0.0,1.805087441498516e-05,23.103442128807718,0.0,1601655.994100174,267.9556545771459,9.68641376175583e-05,1.0,1279907.0891340368,2616.8419497307923,,,,,,,,,,,,,,,,,,,2.0,14750.750909514456,1450.0,0.375,6.1796691888313084,3.5
3176.0,-30.00009421299024,4.808341775600518,34.89839550211058,28.371868945565097,6.44081706997896,-26.356003084688545,-39.86609116019679,2.7967259432327882,-5.194381237785876,-5.194477174042544,39.796843904703586,37569.70443670469,20605.807036264705,20605.807036264705,58175.511472969396,79994.47755532258,79985.2624185223,20605.807036264705,100591.06945478701,100591.06945478701,100591.06945478701,126531.51817618441,123847.96389195666,2683.554284227749,0.0,93286.46041405489,50861.68791772958,47138.63610702813,25940.448721397406,73079.08482842553,19780.21182859646,1450.0,0.0,0.8866643925110703,2.8640911064568453,0.0014957518510113484,1.0,1.0,-5.0994861848406,351975.61110546475,1545792.3595685917,4.391759857206174,1545792.3595685917,4.391759857206174,0.7625238885046899,0.09177796125965261,3.6289396243614735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289396243614735,1.2786841469167358,1.278982645870737,2.838026601887463,6013.437815542473,14750.743422255016,6484.5842824925285,0.00041599039622466905,25706.258596261163,2621.308866561075,19382.856368750352,1976.5012893037228,0.7540131247092288,0.7540131247092288,32740.868423100113,32395.05729023726,1.0133612721238148,0.8,4333.670634324451,4287.898129693729,1.0133612721238148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649146091978275,4.808341775600518,-1.049741248213187,5.8580830238137045,3.5,3.5,1.0,0.6,0.0002334301362598685,1.0000002561364434,0.00023343007646991896,198.92228876220025,0.0,1.7749493587019357e-08,0.050302064825612856,0.028173513209099436,8.00590423816875e-05,0.00015337109387818102,0.0005565744398061945,0.09177793017251765,0.09177793017251765,0.09177793017251765,0.09179571259566167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505878.11715262843,589.6959265872276,0.0,0.09177793017251765,0.09177796125965261,0.09177796125965261,0.375,0.375,0.5,5.973841038349968,0.10019626977151574,0.10019626977151574,8.526512829121202e-13,9.593625668458117e-05,0.09499098920196047,8.526512829121202e-13,25940.448721397406,19780.21182859646,0.7625238885046899,0.7970044859041486,3.878124302013538,0.7960623974636981,0.5140965369901734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958126422353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.08429338528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704350470923,261.3704350470923,-11.779564952907663,244.97197076886243,277.7688993253246,119611.51729558765,119614.01993123024,-2.502635642607743,0.0,nan,277.7688993253246,4.618899325324605,271.20951361403417,-1.9404863859658121,264.6501279027379,-8.499872097262084,258.090742191443,-15.059257808556993,251.53135648015183,-21.61864351984815,244.97197076886243,-28.178029231137543,1.0,1.0,25762.5980482374,25762.5980482374,277.2823841457989,4.132384145798937,277.2823841457989,277.2823841457989,79984.37497941602,79985.2624185223,-0.8874391062709037,0.0,8575.796259387458,8575.796259387458,0.9047653627181054,3647.084322483281,277.2823841457989,4.132384145798937,1.0,0.002,0.2639028732843555,0.004557502130148566,0.0004087447110964887,0.0015912552366218024,0.20437235554824434,0.20437235554824434,0.0,-5.22817089100569e-11,1.0,1.0001944109219243,0.09499098920110782,0.09177796125965261,0.0,1.7824597959178182e-05,22.813831427499213,0.0,1601655.9514285275,267.9556187622141,9.593625583192988e-05,1.0,1279907.2091133473,2616.84145922669,,,,,,,,,,,,,,,,,,,2.0,14750.743422255016,1450.0,0.375,6.1796691888313084,3.5
3177.0,-30.000096481415003,4.80829357314528,34.89839739729993,28.371866850089305,6.440777538933876,-26.356009079388414,-39.866095840092726,2.7966901364062027,-5.194419281593468,-5.194514250004249,39.796845794640504,37569.687227871276,20605.784115688028,20605.784115688028,58175.4713435593,79994.55890968516,79985.31118987945,20605.784115688028,100591.09530556748,100591.09530556748,100591.09530556748,126531.53185090756,123847.74017729027,2683.7916736172956,0.0,93286.51903004468,50861.647914784146,47138.74568362282,25940.43654534008,73079.1822289629,19780.202520004354,1450.0,0.0,0.8866641965113271,2.8640872027309197,0.0014957518510113484,1.0,1.0,-5.10077119702737,351975.10162701557,1545792.4407118002,4.3917664447465965,1545792.4407118002,4.3917664447465965,0.7625238875772757,0.09177804862033352,3.628937125527908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628937125527908,1.2786843129615957,1.2789828118779023,2.8380242791301846,6013.432893898523,14750.737870863992,6484.584296584198,0.00041599123385121345,25706.29244960372,2621.3123186413018,19382.856410871293,1976.5012935988634,0.754012133366595,0.754012133366595,32740.850387200906,32395.05729023726,1.0133605743383944,0.8,4333.668247043645,4287.898129693729,1.0133605743383944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649138695895095,4.80829357314528,-1.0497829345130079,5.8580765076582875,3.5,3.5,1.0,0.6,0.00023343007646991896,1.0000002360993068,0.00023343002135725274,198.92229063563175,0.0,1.1893553609151318e-08,0.03370633092833483,0.028173525102653047,8.005900003100608e-05,0.0001533710764389129,0.0005565739932713496,0.09177801830741944,0.09177801830741944,0.09177801830741944,0.09179556718739337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505875.5677586478,589.6967674219032,0.0,0.09177801830741944,0.09177804862033352,0.09177804862033352,0.375,0.375,0.5,5.974367486792024,0.09891868980167828,0.09891868980167828,5.684341886080801e-13,9.496841079226215e-05,0.09374305297689034,5.684341886080801e-13,25940.43654534008,19780.202520004354,0.7625238875772757,0.7970022681558946,3.8781283749615603,0.7960607873428429,0.5140956163160454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149582738566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06769765138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3704178619427,261.3704178619427,-11.779582138057265,244.97196648717707,277.7688692367114,119611.24948423913,119613.87839576617,-2.628911527029072,0.0,nan,277.7688692367114,4.618869236711419,271.20948868680324,-1.9405113131967369,264.6501081368926,-8.499891863107393,258.0907275869901,-15.059272413009865,251.53134703708182,-21.618652962918162,244.97196648717707,-28.178033512822907,1.0,1.0,25762.5980482374,25762.5980482374,277.28235275693095,4.13235275693097,277.28235275693095,277.28235275693095,79984.43019605479,79985.31118987945,-0.8809938246558886,0.0,8575.796259387458,8575.796259387458,0.9047655169169493,3647.0818111555477,277.28235275693095,4.13235275693097,1.0,0.002,0.26388528403670014,0.004557574016549705,0.0004087174367055522,0.001591282512217848,0.2043587183527761,0.2043587183527761,0.0,-5.1076599547061896e-11,1.0,1.0001918574083024,0.0937430529763219,0.09177804862033352,0.0,1.7590440272460588e-05,22.514133559106515,0.0,1601655.906127351,267.9555807184065,9.496841022382796e-05,1.0,1279907.3366204717,2616.840937947222,,,,,,,,,,,,,,,,,,,2.0,14750.737870863992,1450.0,0.375,6.1796691888313084,3.5
3178.0,-30.000099068865758,4.808245593841398,34.89839924308058,28.371877257619076,6.440759458543256,-26.356013216123255,-39.86610024059189,2.7966736072397946,-5.194455197276227,-5.194549231946322,39.796848156444774,37569.67257482819,20605.7573411227,20605.7573411227,58175.42991595089,79994.61806823332,79985.37229700494,20605.7573411227,100591.12963812763,100591.12963812763,100591.12963812763,126531.55490817131,123847.52887917096,2684.0260290003507,0.0,93286.5650827258,50861.62024288601,47138.82759982199,25940.425270043674,73079.25286986567,19780.193941553967,1450.0,0.0,0.8866640094814877,2.864083519775893,0.0014957518510113484,1.0,1.0,-5.102000754431913,351974.6209241257,1545792.5421120778,4.391772730810897,1545792.5421120778,4.391772730810897,0.7625238883186847,0.09177813474777556,3.6289350925416892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289350925416892,1.27868438966787,1.2789828885316075,2.838022518976932,6013.429164344993,14750.732596402771,6484.583841212582,0.0004159918093216519,25706.319541082874,2621.3150812033546,19382.855049735062,1976.5011548015952,0.7540112857757841,0.7540112857757841,32740.835713658977,32395.05729023726,1.0133600066382633,0.8,4333.666304813619,4287.898129693729,1.0133600066382633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649130056194837,4.808245593841398,-1.0498233020001653,5.858068895841563,3.5,3.5,1.0,0.6,0.00023343002135725274,1.0000002693037788,0.00023342995849368284,198.9222927725383,0.0,1.0963137807733809e-08,0.031069532547117616,0.028173536065790854,8.005896020874167e-05,0.00015337106114851108,0.0005565736259821891,0.0917781052183809,0.0917781052183809,0.0917781052183809,0.09179542978365243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505873.0533648981,589.6975967363694,0.0,0.0917781052183809,0.09177813474777556,0.09177813474777556,0.375,0.375,0.5,5.974887207364514,0.09765697214919555,0.09765697214919555,8.185452315956354e-12,9.403467009860833e-05,0.09254847751441275,8.185452315956354e-12,25940.425270043674,19780.193941553967,0.7625238883186847,0.7970005723046465,3.878131309031799,0.7960594509572444,0.5140949188647234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958409757304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065060853,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37040192247144,261.37040192247144,-11.779598077528533,244.97196237269233,277.76884147225496,119611.22690111483,119613.6652541281,-2.438353013234116,0.0,nan,277.76884147225496,4.618841472254985,271.2094656523373,-1.9405343476626626,264.6500898324254,-8.49991016757457,258.0907140125161,-15.059285987483861,251.5313381926026,-21.618661807397388,244.97196237269233,-28.178037627307646,1.0,1.0,25762.5980482374,25762.5980482374,277.2823249005226,4.132324900522633,277.2823249005226,277.2823249005226,79984.52273947716,79985.37229700494,-0.849557527777506,0.0,8575.796259387458,8575.796259387458,0.9047656423691044,3647.0797680043975,277.2823249005226,4.132324900522633,1.0,0.002,0.26386791890364814,0.004557645257437064,0.00040869051120913586,0.001591309439579637,0.20434525560456793,0.20434525560456793,0.0,-4.921122710721537e-11,1.0,1.0001894130681699,0.0925484775062273,0.09177813474777556,0.0,1.7366295239272143e-05,22.22725077592375,0.0,1601655.8633308548,267.95554480272375,9.403466191315601e-05,1.0,1279907.4569260483,2616.840446109535,,,,,,,,,,,,,,,,,,,2.0,14750.732596402771,1450.0,0.375,6.1796691888313084,3.5
