time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3179.0,-30.000101378283105,4.808197859459795,34.89840105192589,28.371881029475503,6.440731888094522,-26.35601805164259,-39.866104745864845,2.796648562907648,-5.194489577231877,-5.19458270005652,39.79685077918685,37569.659267772324,20605.727952603607,20605.727952603607,58175.38722037593,79994.68727195395,79985.44068358777,20605.727952603607,100591.16863619137,100591.16863619137,100591.16863619137,126531.58325261381,123847.3258086724,2684.257443941416,0.0,93286.61757790176,50861.590157673614,47138.919355809056,25940.414616422433,73079.33397223148,19780.185862627233,1450.0,0.0,0.8866638292268745,2.8640799964592474,0.0014957518510113484,1.0,1.0,-5.103192060998595,351974.16102373257,1545792.654717069,4.391778789161857,1545792.654717069,4.391778789161857,0.7625238900424026,0.09177821969020922,3.6289330468500687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289330468500687,1.2786845058477467,1.278983004658219,2.838020661276525,6013.425228100748,14750.726759422756,6484.583242655614,0.0004159924016825215,25706.34849790767,2621.318033977727,19382.85326060823,1976.5009723614314,0.7540103668238166,0.7540103668238166,32740.82094841125,32395.05729023726,1.013359435390219,0.8,4333.664350445162,4287.898129693729,1.013359435390219,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64912057301582,4.808197859459795,-1.0498626814367533,5.858060540896548,3.5,3.5,1.0,0.6,0.00023342995849368284,1.0000002403658528,0.00023342990238510528,198.92229467982457,0.0,1.2504965456320257e-08,0.03543907210321161,0.02817354857075631,8.00589194383479e-05,0.00015337103905533494,0.0005565732320576375,0.0917781909155969,0.0917781909155969,0.0917781909155969,0.09179529819788833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505870.5719254377,589.6984151947522,0.0,0.0917781909155969,0.09177821969020922,0.09177821969020922,0.375,0.375,0.5,5.975400409554948,0.09641549655032122,0.09641549655032122,-1.7053025658242404e-12,9.312282463724841e-05,0.09139063905792,-1.7053025658242404e-12,25940.414616422433,19780.185862627233,0.7625238900424026,0.796998738647209,3.8781344366357646,0.796057983266258,0.5140941662392264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495856477077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.069430392556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703861647353,261.3703861647353,-11.779613835264684,244.9719583567558,277.7688139727184,119611.09045797047,119613.50101008556,-2.4105521150508795,0.0,nan,277.7688139727184,4.618813972718442,271.209442849524,-1.9405571504759678,264.65007172632784,-8.49992827367214,258.0907006031395,-15.059299396860467,251.53132947994638,-21.6186705200536,244.9719583567558,-28.17804164324417,1.0,1.0,25762.5980482374,25762.5980482374,277.28229940678364,4.132299406783659,277.28229940678364,277.28229940678364,79984.58537976124,79985.44068358777,-0.8553038265381474,0.0,8575.796259387458,8575.796259387458,0.9047657686052635,3647.077712084319,277.28229940678364,4.132299406783659,1.0,0.002,0.26385077099304766,0.004557715783710279,0.00040866392344111115,0.0015913360286338844,0.20433196172055557,0.20433196172055557,0.0,-4.7925004676568905e-11,1.0,1.0001870438873783,0.0913906390596253,0.09177821969020922,0.0,1.7149043437238914e-05,21.949190548315904,0.0,1601655.8223378693,267.9555104227681,9.312282634255098e-05,1.0,1279907.5720254772,2616.8399755559176,,,,,,,,,,,,,,,,,,,2.0,14750.726759422756,1450.0,0.375,6.1796691888313084,3.5
3180.0,-30.000103686598248,4.808150364953521,34.898402819534255,28.371877746563428,6.440706239070275,-26.35602269403236,-39.866109216213204,2.796625247891513,-5.194524018205243,-5.1946162251807255,39.796853204612894,37569.6552382794,20605.699175676546,20605.699175676546,58175.35441395595,79994.74377142324,79985.50531833355,20605.699175676546,100591.2044940101,100591.2044940101,100591.2044940101,126531.60836432461,123847.1224318269,2684.4859324977215,0.0,93286.66139145437,50861.57344174516,47138.98661078801,25940.403870314512,73079.39048110251,19780.17769861777,1450.0,0.0,0.8866636493974138,2.8640764671794963,0.0014957518510113484,1.0,1.0,-5.10438005338267,351973.7003405131,1545792.7588495892,4.391784833225121,1545792.7588495892,4.391784833225121,0.7625238912048575,0.09177830359632755,3.628931908050098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628931908050098,1.2786846140004373,1.2789831127644078,2.8380195306306053,6013.422832397719,14750.72133816942,6484.582062666576,0.0004159926584707641,25706.368638252923,2621.3200877213853,19382.84973354203,1976.5006127007725,0.7540096388682047,0.7540096388682047,32740.812728860954,32395.05729023726,1.0133591173866405,0.8,4333.663262483069,4287.898129693729,1.0133591173866405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64911128718723,4.808150364953521,-1.0499019948692352,5.858052359822756,3.5,3.5,1.0,0.6,0.00023342990238510528,1.0000002402511459,0.00023342984630331725,198.92229658620053,0.0,1.1161246998494186e-08,0.03163097399373253,0.02817355973200331,8.0058878984022e-05,0.00015337102340108328,0.0005565730005904893,0.09177827553141377,0.09177827553141377,0.09177827553141377,0.09179516646506497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505868.12107125984,589.6992235552177,0.0,0.09177827553141377,0.09177830359632755,0.09177830359632755,0.375,0.375,0.5,5.975907121389498,0.09519144292517012,0.09519144292517012,-9.663381206337363e-13,9.220697546652445e-05,0.09023617179803978,-9.663381206337363e-13,25940.403870314512,19780.17769861777,0.7625238912048575,0.7969975160577887,3.878137111898407,0.7960569187970913,0.5140937135757103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958703127336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065622294445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370370730463,261.370370730463,-11.779629269536997,244.97195443910655,277.7687870218239,119611.00105079325,119613.36212026169,-2.3610694684371376,0.0,nan,277.7687870218239,4.618787021823948,271.20942050527435,-1.9405794947256254,264.65005398873376,-8.499946011266218,258.09068747219146,-15.059312527808515,251.5313209556478,-21.618679044352177,244.97195443910655,-28.178045560893423,1.0,1.0,25762.5980482374,25762.5980482374,277.28227341853926,4.132273418539285,277.28227341853926,277.28227341853926,79984.64141404883,79985.50531833355,-0.8639042847207747,0.0,8575.796259387458,8575.796259387458,0.9047658388786667,3647.0765675903485,277.28227341853926,4.132273418539285,1.0,0.002,0.2638338396732176,0.004557785338555507,0.00040863767109404464,0.0015913622819216302,0.20431883554702232,0.20431883554702232,0.0,-4.698432528454921e-11,1.0,1.0001846815921318,0.09023617179900612,0.09177830359632755,0.0,1.693242373961834e-05,21.67193930931284,0.0,1601655.7812685987,267.95547598179473,9.220697643286258e-05,1.0,1279907.687320925,2616.8395042010743,,,,,,,,,,,,,,,,,,,2.0,14750.72133816942,1450.0,0.375,6.1796691888313084,3.5
3181.0,-30.000105883052704,4.808103091802817,34.89840453400877,28.37188672218474,6.440675481588493,-26.356027746592982,-39.866113756410755,2.7965973457097673,-5.194559333162886,-5.194650607817242,39.7968552046455,37569.63283554868,20605.67262121732,20605.67262121732,58175.305456766,79994.82301925738,79985.56086173508,20605.67262121732,100591.2334829524,100591.2334829524,100591.2334829524,126531.62615275572,123846.91468736062,2684.7114653950957,0.0,93286.71931796218,50861.52968671905,47139.09959027015,25940.39266980331,73079.49226007346,19780.169153544877,1450.0,0.0,0.8866634667369062,2.8640728475318213,0.0014957518510113484,1.0,1.0,-5.105581120347608,351973.22787412937,1545792.844718696,4.391790972441499,1545792.844718696,4.391790972441499,0.7625238910346401,0.09177838649322385,3.6289289307499013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289289307499013,1.278684743409156,1.2789832421316212,2.8380169150017847,6013.417290194115,14750.715881031054,6484.582425193544,0.0004159936457918277,25706.405691082222,2621.3238660584625,19382.850817159397,1976.5007231989923,0.7540085942035637,0.7540085942035637,32740.79123951066,32395.05729023726,1.013358285992066,0.8,4333.660418094059,4287.898129693729,1.013358285992066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649102718511492,4.808103091802817,-1.0499417187778004,5.858044810580617,3.5,3.5,1.0,0.6,0.00023342984630331725,1.0000002286086,0.0002334297929392591,198.9222984001938,0.0,1.1155918071745124e-08,0.031615871815325686,0.02817357088792138,8.005883789761698e-05,0.00015337100840570025,0.000556572489541732,0.09177835913193023,0.09177835913193023,0.09177835913193023,0.09179503154285396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505865.7000034546,589.7000220697668,0.0,0.09177835913193023,0.09177838649322385,0.09177838649322385,0.375,0.375,0.5,5.976407278584427,0.09397916569020026,0.09397916569020026,-1.5120349416974932e-11,9.127465438041327e-05,0.08906948746965782,-1.5120349416974932e-11,25940.39266980331,19780.169153544877,0.7625238910346401,0.7969951306261972,3.8781408177209946,0.7960551401990204,0.5140926910363145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958841417869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.065607192264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370355106611,261.370355106611,-11.77964489338899,244.97195057475662,277.7687596384716,119610.7946684302,119613.1847392501,-2.390070819886543,0.0,nan,277.7687596384716,4.618759638471602,271.20939782571986,-1.9406021742801158,264.6500360129831,-8.499963987016883,258.09067420023877,-15.059325799761211,251.53131238749592,-21.61868761250406,244.97195057475662,-28.17804942524336,1.0,1.0,25762.5980482374,25762.5980482374,277.2822455126659,4.132245512665918,277.2822455126659,277.2822455126659,79984.71373342727,79985.56086173508,-0.8471283078106353,0.0,8575.796259387458,8575.796259387458,0.9047660226027454,3647.073575403651,277.2822455126659,4.132245512665918,1.0,0.002,0.2638171272386523,0.00455785378126461,0.00040861175704457814,0.0015913881973081564,0.20430587852228907,0.20430587852228907,0.0,-4.564726548139664e-11,1.0,1.0001822942848015,0.08906948748477816,0.09177838649322385,0.0,1.6713510985404364e-05,21.391753168622937,0.0,1601655.7391670763,267.9554406668371,9.127466950076268e-05,1.0,1279907.8055654499,2616.8390207898246,,,,,,,,,,,,,,,,,,,2.0,14750.715881031054,1450.0,0.375,6.1796691888313084,3.5
3182.0,-30.000108120511694,4.808056056673366,34.89840620619838,28.371876384504162,6.4406525335496445,-26.356032055106116,-39.866118191834516,2.796576469444603,-5.194593417434703,-5.194683779427644,39.796857410908004,37569.6395185604,20605.644062368076,20605.644062368076,58175.28358092847,79994.86653486094,79985.62225331641,20605.644062368076,100591.26631568448,100591.26631568448,100591.26631568448,126531.64828135,123846.71416066779,2684.9341206822096,0.0,93286.7548625968,50861.528411660474,47139.14050104037,25940.381965665532,73079.52246670591,19780.16100717023,1450.0,0.0,0.8866632895055871,2.8640693555594536,0.0014957518510113484,1.0,1.0,-5.106748184731828,351972.7720490555,1545792.9394416292,4.391796929184589,1545792.9394416292,4.391796929184589,0.7625238916431949,0.09177846827148715,3.62892881804989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62892881804989,1.2786848402555304,1.2789833389323644,2.8380166119156387,6013.416647990941,14750.710570462801,6484.580425164238,0.0004159935004940872,25706.416284221068,2621.3249462580056,19382.84483893796,1976.5001135900598,0.7540080509330038,0.7540080509330038,32740.790426072297,32395.05729023726,1.0133582545212128,0.8,4333.660310425139,4287.898129693729,1.0133582545212128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649093503052935,4.808056056673366,-1.0499806348314173,5.8580366915047835,3.5,3.5,1.0,0.6,0.0002334297929392591,1.0000002328763966,0.0002334297385789827,198.92230024805167,0.0,1.0615301099940279e-08,0.030083763317230748,0.02817358150322248,8.00587977593782e-05,0.0001533709951798809,0.0005565724242612605,0.09177844161206095,0.09177844161206095,0.09177844161206095,0.09179490127482584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505863.3109557941,589.7008100337113,0.0,0.09177844161206095,0.09177846827148715,0.09177846827148715,0.375,0.375,0.5,5.976901054694234,0.09278213827644777,0.09278213827644777,-5.67297320230864e-11,9.03619929317756e-05,0.08793559469580714,-5.67297320230864e-11,25940.381965665532,19780.16100717023,0.7625238916431949,0.7969945807079624,3.8781429945936408,0.7960545118152953,0.5140925699901315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958973006862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06407508377,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37034003386725,261.37034003386725,-11.779659966132726,244.97194681792715,277.76873324981295,119610.76512728522,119613.07089164483,-2.305764359617357,0.0,nan,277.76873324981295,4.618733249812976,271.2093759634261,-1.9406240365738654,264.65001867705513,-8.499981322944848,258.0906613906801,-15.059338609319866,251.5313041043021,-21.61869589569787,244.97194681792715,-28.17805318207283,1.0,1.0,25762.5980482374,25762.5980482374,277.28221949975887,4.1322194997588895,277.28221949975887,277.28221949975887,79984.76358852779,79985.62225331641,-0.8586647886259016,0.0,8575.796259387458,8575.796259387458,0.9047660295572684,3647.07346214014,277.28221949975887,4.1322194997588895,1.0,0.002,0.2638006275374198,0.004557921481654304,0.0004085861735139151,0.0015914137824818732,0.20429308675695754,0.20429308675695754,0.0,-4.400421173278435e-11,1.0,1.0001799740649526,0.08793559475253687,0.09177846827148715,0.0,1.650075112190198e-05,21.119442041017383,0.0,1601655.698513951,267.9554065825653,9.036204966150763e-05,1.0,1279907.9196452377,2616.838554405112,,,,,,,,,,,,,,,,,,,2.0,14750.710570462801,1450.0,0.375,6.1796691888313084,3.5
3183.0,-30.000110343866858,4.808009259175875,34.89840783522936,28.37188832871618,6.440627271200225,-26.356036582362048,-39.866122662182875,2.796553510961798,-5.1946272866959475,-5.1947167374782035,39.796859507731,37569.618293381965,20605.6155531074,20605.6155531074,58175.23384648937,79994.93991789383,79985.68199555879,20605.6155531074,100591.29754866619,100591.29754866619,100591.29754866619,126531.66884405323,123846.51491907192,2685.153924981312,0.0,93286.8094920352,50861.48842922847,47139.24562534081,25940.371295387045,73079.61692072786,19780.15287960052,1450.0,0.0,0.8866631137612249,2.864065886145876,0.0014957518510113484,1.0,1.0,-5.107905479491592,351972.3191604678,1545793.0294657806,4.391802835952669,1545793.0294657806,4.391802835952669,0.7625238919813768,0.09177854900361067,3.62892599262875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62892599262875,1.2786849467525756,1.278983445384757,2.8380141659170905,6013.411465213529,14750.705156496993,6484.580628539339,0.00041599440653132855,25706.451352693297,2621.328522246975,19382.845446839747,1976.5001755787907,0.7540070459709322,0.7540070459709322,32740.77003294071,32395.05729023726,1.0133574655380229,0.8,4333.657611134627,4287.898129693729,1.0133574655380229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6490843035957665,4.808009259175875,-1.050019327350749,5.858028586526624,3.5,3.5,1.0,0.6,0.0002334297385789827,1.0000002314084577,0.0002334296845613794,198.9223020842615,0.0,1.0813471223317656e-08,0.030645377446882237,0.028173592316693703,8.005875730510952e-05,0.0001533709812738732,0.0005565719404597358,0.09177852302328207,0.09177852302328207,0.09177852302328207,0.09179477188380539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505860.95210223977,589.7015880333502,0.0,0.09177852302328207,0.09177854900361067,0.09177854900361067,0.375,0.375,0.5,5.977388508965974,0.09159957383280926,0.09159957383280926,4.149569576838985e-12,8.94507822408741e-05,0.0868112579865965,4.149569576838985e-12,25940.371295387045,19780.15287960052,0.7625238919813768,0.796992353080541,3.8781463197055683,0.796052802378455,0.5140916150961096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495910705243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0646366979,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3703252029234,261.3703252029234,-11.779674797076552,244.9719431304651,277.7687072753861,119610.61487178618,119612.88364689681,-2.26877511062363,0.0,nan,277.7687072753861,4.6187072753861,271.2093544463947,-1.9406455536052931,264.6500016174148,-8.499998382585204,258.0906487884327,-15.059351211567275,251.53129595944736,-21.618704040552615,244.9719431304651,-28.178056869534885,1.0,1.0,25762.5980482374,25762.5980482374,277.2821935080868,4.1321935080868,277.2821935080868,277.2821935080868,79984.84190592114,79985.68199555879,-0.8400896376406308,0.0,8575.796259387458,8575.796259387458,0.9047662039091007,3647.070622591894,277.2821935080868,4.1321935080868,1.0,0.002,0.2637843387783773,0.004557988282158119,0.0004085609168841162,0.0015914390409741807,0.20428045844205808,0.20428045844205808,0.0,-4.214170332139666e-11,1.0,1.0001776733870689,0.08681125798244693,0.09177854900361067,0.0,1.628978397330745e-05,20.849425363111266,0.0,1601655.658110792,267.95537271330403,8.945077809130453e-05,1.0,1279908.0329902025,2616.8380910246547,,,,,,,,,,,,,,,,,,,2.0,14750.705156496993,1450.0,0.375,6.1796691888313084,3.5
3184.0,-30.00011244748637,4.807962705521232,34.89840942416909,28.371886268164985,6.440601102947263,-26.35604109243999,-39.86612713253123,2.796529749134178,-5.1946605411279165,-5.194749088555273,39.796861606592984,37569.61311799045,20605.5862957976,20605.5862957976,58175.19941378805,79994.99873804243,79985.74279808976,20605.5862957976,100591.32909388735,100591.32909388735,100591.32909388735,126531.6899304592,123846.31900876013,2685.3709216990646,0.0,93286.85470120165,50861.46961273267,47139.31676496554,25940.360836571846,73079.67760153738,19780.14491605353,1450.0,0.0,0.8866629411051319,2.8640624807456154,0.0014957518510113484,1.0,1.0,-5.109044767291323,351971.8746119253,1545793.11957948,4.391808638925568,1545793.11957948,4.391808638925568,0.7625238924266089,0.09177862868202487,3.6289246733632496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289246733632496,1.2786850569714856,1.2789835555603217,2.8380128895525005,6013.408760750122,14750.69972923663,6484.57959882369,0.00041599473486013963,25706.47315606702,2621.3307455723434,19382.84236895076,1976.4998617214608,0.7540062867152273,0.7540062867152273,32740.76051083527,32395.05729023726,1.0133570971404455,0.8,4333.656350762782,4287.898129693729,1.0133570971404455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649074862755775,4.807962705521232,-1.0500575633622358,5.858020268883468,3.5,3.5,1.0,0.6,0.0002334296845613794,1.0000002189462847,0.00023342963345282844,198.92230382158496,0.0,1.0745306000968325e-08,0.030452197206744233,0.028173603061999706,8.00587168508593e-05,0.00015337096771052012,0.0005565716889023047,0.09177860334046349,0.09177860334046349,0.09177860334046349,0.09179464486421113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505858.62351779704,589.7023560496393,0.0,0.09177860334046349,0.09177862868202487,0.09177862868202487,0.375,0.375,0.5,5.977869737701669,0.0904319209246296,0.0904319209246296,-1.0800249583553523e-11,8.854742736730259e-05,0.08570432126396099,-1.0800249583553523e-11,25940.360836571846,19780.14491605353,0.7625238924266089,0.7969910405216691,3.8781490229699873,0.7960516702192487,0.5140911174079961,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495924025304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06444351766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37031049834525,261.37031049834525,-11.77968950165473,244.97193951220544,277.7686814844897,119610.50206447476,119612.75150882438,-2.249444349651649,0.0,nan,277.7686814844897,4.618681484489741,271.20933309002834,-1.9406669099716396,264.649984695573,-8.500015304426995,258.09063630111547,-15.05936369888451,251.53128790665966,-21.61871209334032,244.97193951220544,-28.17806048779454,1.0,1.0,25762.5980482374,25762.5980482374,277.2821682470255,4.132168247025504,277.2821682470255,277.2821682470255,79984.89658079894,79985.74279808976,-0.8462172908184584,0.0,8575.796259387458,8575.796259387458,0.9047662853186674,3647.069296730066,277.2821682470255,4.132168247025504,1.0,0.002,0.2637682576919651,0.004558054252589314,0.00040853598242359096,0.001591463974072926,0.20426799121179548,0.20426799121179548,0.0,-4.3503482934081905e-11,1.0,1.0001754083028196,0.08570432127476124,0.09177862868202487,0.0,1.608208151349654e-05,20.583587105584137,0.0,1601655.618428431,267.95533945887206,8.854743816755217e-05,1.0,1279908.1442479822,2616.837636177176,,,,,,,,,,,,,,,,,,,2.0,14750.69972923663,1450.0,0.375,6.1796691888313084,3.5
3185.0,-30.000114471408708,4.80791637595328,34.89841096087902,28.37189199579882,6.440571199306143,-26.356045904337176,-39.86613160287959,2.7965026327581586,-5.1946947412611735,-5.194782368268719,39.79686327564426,37569.595525022254,20605.559413097315,20605.559413097315,58175.154938119565,79995.0722645372,79985.79425590904,20605.559413097315,100591.35366900636,100591.35366900636,100591.35366900636,126531.703566026,123846.11848499638,2685.5850810296247,0.0,93286.90866760613,50861.4324371161,47139.41803387781,25940.34989701963,73079.76793089745,19780.13655073358,1450.0,0.0,0.8866627652717707,2.8640589774784697,0.0014957518510113484,1.0,1.0,-5.110198308341353,351971.41730371374,1545793.1912368033,4.3918145486880515,1545793.1912368033,4.3918145486880515,0.7625238915149014,0.09177870740010662,3.6289221091147073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289221091147073,1.2786851827287937,1.2789836812816318,2.8380106050578937,6013.403920180182,14750.69446290467,6484.579697169217,0.0004159955694209364,25706.506191824523,2621.334114282097,19382.842662912124,1976.4998916971774,0.7540053291674649,0.7540053291674649,32740.74200277331,32395.05729023726,1.0133563810882555,0.8,4333.653900985226,4287.898129693729,1.0133563810882555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64906618816219,4.80791637595328,-1.050096250371472,5.858012626324752,3.5,3.5,1.0,0.6,0.00023342963345282844,1.000000210651343,0.000233429584280573,198.92230549308863,0.0,1.0166630701544253e-08,0.028812231408176413,0.028173613228630406,8.005867639662809e-05,0.00015337095705620035,0.0005565712569573278,0.09177868270571238,0.09177868270571238,0.09177868270571238,0.09179451437904045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505856.32342418114,589.7031146472497,0.0,0.09177868270571238,0.09177870740010662,0.09177870740010662,0.375,0.375,0.5,5.978344673855298,0.08927407391115594,0.08927407391115594,1.7678303265711293e-11,8.762700753095487e-05,0.08458405992735152,1.7678303265711293e-11,25940.34989701963,19780.13655073358,0.7625238915149014,0.7969889551462433,3.878152456578577,0.796050077678526,0.5140902412354019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959366280324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06280355186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702955648202,261.3702955648202,-11.77970443517978,244.97193593037224,277.76865519927117,119610.30852237737,119612.5929899004,-2.2844675230157434,0.0,nan,277.76865519927117,4.618655199271188,271.2093113454935,-1.9406886545064594,264.64996749170655,-8.50003250829343,258.09062363792754,-15.059376362072442,251.5312797841499,-21.61872021585009,244.97193593037224,-28.178064069627737,1.0,1.0,25762.5980482374,25762.5980482374,277.28214096766675,4.132140967666771,277.28214096766675,277.28214096766675,79984.96296558234,79985.79425590904,-0.8312903267069487,0.0,8575.796259387458,8575.796259387458,0.9047664435539308,3647.066719660281,277.28214096766675,4.132140967666771,1.0,0.002,0.26375238678547075,0.00455811914636889,0.0004085113727171273,0.0015914885858281892,0.20425568635856364,0.20425568635856364,0.0,-4.145468343597081e-11,1.0,1.0001731159404967,0.08458405990967321,0.09177870740010662,0.0,1.587187819498518e-05,20.314547982829886,0.0,1601655.5776301376,267.9553052587388,8.76269898526516e-05,1.0,1279908.2586992378,2616.8371682741713,,,,,,,,,,,,,,,,,,,2.0,14750.69446290467,1450.0,0.375,6.1796691888313084,3.5
3186.0,-30.000116475843665,4.807870272891881,34.89841244668689,28.371889411378675,6.440544590453365,-26.356050369210536,-39.86613607322795,2.7964784843502475,-5.19472856772245,-5.194815278765748,39.79686487829525,37569.590535937496,20605.532236414714,20605.532236414714,58175.12277235221,79995.1303503282,79985.84528367122,20605.532236414714,100591.37752008594,100591.37752008594,100591.37752008594,126531.71658125389,123845.92014849132,2685.7964327625673,0.0,93286.95288591788,50861.41357569241,47139.48812247275,25940.33906116795,73079.82718364071,19780.128261270653,1450.0,0.0,0.886662591562303,2.8640555131530436,0.0014957518510113484,1.0,1.0,-5.111338472232092,351970.96506853355,1545793.2600439854,4.391820387068003,1545793.2600439854,4.391820387068003,0.7625238904791733,0.09177878507717686,3.628920773578606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628920773578606,1.278685294729128,1.2789837932452326,2.838009312015544,6013.401180378604,14750.689293505904,6484.578797506172,0.0004159959202881737,25706.527837455196,2621.3363215221507,19382.839973759077,1976.4996174798814,0.7540045896637074,0.7540045896637074,32740.73236322896,32395.05729023726,1.0133560081472033,0.8,4333.652625068848,4287.898129693729,1.0133560081472033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649057418705472,4.807870272891881,-1.0501346272970924,5.858004900188973,3.5,3.5,1.0,0.6,0.000233429584280573,1.0000002086230941,0.00023342953558178102,198.92230714849825,0.0,9.781458417031456e-09,0.027720653153867146,0.028173623010088824,8.005863594241591e-05,0.00015337094833815708,0.0005565710204877894,0.09177876099781698,0.09177876099781698,0.09177876099781698,0.09179438536189795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505854.0532656049,589.7038633683266,0.0,0.09177876099781698,0.09177878507717686,0.09177878507717686,0.375,0.375,0.5,5.978813384562555,0.08812621536691267,0.08812621536691267,-2.3305801732931286e-11,8.671104330915114e-05,0.08347680653366751,-2.3305801732931286e-11,25940.33906116795,19780.128261270653,0.7625238904791733,0.7969876643193118,3.8781552681144262,0.7960489920996284,0.5140897561447386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959487532972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.061711973605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37028074527274,261.37028074527274,-11.77971925472724,244.97193241166258,277.76862907888386,119610.19245975684,119612.45949132144,-2.267031564623442,0.0,nan,277.76862907888386,4.618629078883885,271.20928974544375,-1.9407102545562225,264.6499504119907,-8.50004958800929,258.09061107854944,-15.059388921450534,251.531271745106,-21.618728254893966,244.97193241166258,-28.1780675883374,1.0,1.0,25762.5980482374,25762.5980482374,277.2821140073766,4.132114007376629,277.2821140073766,277.2821140073766,79985.02124885505,79985.84528367122,-0.8240348161780275,0.0,8575.796259387458,8575.796259387458,0.9047665259674968,3647.065377446499,277.2821140073766,4.132114007376629,1.0,0.002,0.2637367236117793,0.0045581831688272165,0.0004084870850719379,0.0015915128717431746,0.20424354253596894,0.20424354253596894,0.0,-4.3184887523611826e-11,1.0,1.000170850184708,0.08347680655697332,0.09177878507717686,0.0,1.5664115403225327e-05,20.048632442697464,0.0,1601655.5372694812,267.9552714322775,8.671106661495287e-05,1.0,1279908.3718809516,2616.836705561456,,,,,,,,,,,,,,,,,,,2.0,14750.689293505904,1450.0,0.375,6.1796691888313084,3.5
3187.0,-30.000118539044884,4.8078244109770285,34.89841389197125,28.371892170421802,6.440522572520395,-26.356054427887884,-39.866140473727114,2.796458462492289,-5.194761280034186,-5.1948470950316095,39.79686667841987,37569.58306916743,20605.50330237779,20605.50330237779,58175.086371545214,79995.18699093423,79985.90172042027,20605.50330237779,100591.40502279806,100591.40502279806,100591.40502279806,126531.73370075537,123845.7286468388,2686.005053916568,0.0,93286.9966361992,50861.39323550617,47139.55933410336,25940.328677957314,73079.88801206068,19780.120336018947,1450.0,0.0,0.8866624227179764,2.864052164162359,0.0014957518510113484,1.0,1.0,-5.112446370322289,351970.5278700461,1545793.3373316014,4.391826061931914,1545793.3373316014,4.391826061931914,0.7625238901782698,0.0917788616901329,3.628919242379575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628919242379575,1.2786853876068316,1.278983886082344,2.838007908396768,6013.398206278847,14750.684123166093,6484.5780134571,0.00041599632564761306,25706.550740167073,2621.3386569488125,19382.83763018393,1976.499378501724,0.7540038267326858,0.7540038267326858,32740.721311440742,32395.05729023726,1.0133555805683623,0.8,4333.651162224019,4287.898129693729,1.0133555805683623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649048082180184,4.8078244109770285,-1.0501722634729473,5.857996674449976,3.5,3.5,1.0,0.6,0.00023342953558178102,1.0000002147395217,0.00023342948545524496,198.92230885244138,0.0,9.68727605758209e-09,0.027453740347187644,0.02817363269736488,8.005859612031924e-05,0.00015337093946146178,0.0005565707534335315,0.09177883825864933,0.09177883825864933,0.09177883825864933,0.09179426054501093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505851.8134984901,589.7046020757357,0.0,0.09177883825864933,0.0917788616901329,0.0917788616901329,0.375,0.375,0.5,5.979276040419387,0.08699232632017129,0.08699232632017129,-6.116351869422942e-11,8.581499741922016e-05,0.08240072470931636,-6.116351869422942e-11,25940.328677957314,19780.120336018947,0.7625238901782698,0.7969863019484681,3.878157888523481,0.7960478314080659,0.5140892260667828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495960761814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0614450608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702664309956,261.3702664309956,-11.77973356900435,244.9719289761858,277.76860388580565,119610.11513893426,119612.30487660899,-2.189737674722934,0.0,nan,277.76860388580565,4.618603885805669,271.2092689038874,-1.9407310961125859,264.64993392195237,-8.50006607804761,258.0905989400331,-15.059401059966888,251.53126395810924,-21.61873604189074,244.9719289761858,-28.17807102381417,1.0,1.0,25762.5980482374,25762.5980482374,277.28208877204474,4.132088772044767,277.28208877204474,277.28208877204474,79985.08822699028,79985.90172042027,-0.8134934299887391,0.0,8575.796259387458,8575.796259387458,0.9047666204550625,3647.0638385914726,277.28208877204474,4.132088772044767,1.0,0.002,0.2637212623324538,0.004558246493741183,0.00040846311105815505,0.0015915368499203678,0.2042315555290775,0.2042315555290775,0.0,-3.902147702183889e-11,1.0,1.000168648204186,0.08240072477047988,0.0917788616901329,0.0,1.5462201560108626e-05,19.790202916345297,0.0,1601655.4982231406,267.9552387199658,8.581505858273886e-05,1.0,1279908.481299494,2616.8362582335603,,,,,,,,,,,,,,,,,,,2.0,14750.684123166093,1450.0,0.375,6.1796691888313084,3.5
3188.0,-30.000120506741332,4.807778796723911,34.898415299999066,28.371902473177784,6.440497676024241,-26.356058688465453,-39.86614110236985,2.7964358588626808,-5.194793356892717,-5.194878284716138,39.79686849186638,37569.550637024084,20605.473587766497,20605.473587766497,58175.024224790584,79995.25757513143,79985.95939194369,20605.473587766497,100591.43297971018,100591.43297971018,100591.43297971018,126531.75149689562,123845.54050724735,2686.2109896482775,0.0,93287.04924451926,50861.34280350267,47139.67382335177,25940.31851718544,73079.99234053721,19780.11258406333,1450.0,0.0,0.8866622570222232,2.864048881261239,0.0014957518510113484,1.0,1.0,-5.113536305577611,351970.0992831904,1545793.415188828,4.391831630973583,1545793.415188828,4.391831630973583,0.7625238900192772,0.09177893728491032,3.6289166182923096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289166182923096,1.2786854924509419,1.2789839908868297,2.838005623522421,6013.393364904284,14750.678823306944,6484.5780975573225,0.0004159971585289655,25706.583825675814,2621.3420307317806,19382.837881565127,1976.499404135472,0.7540028660753239,0.7540028660753239,32740.702371473155,32395.05729023726,1.0133548478065408,0.8,4333.648655278256,4287.898129693729,1.0133548478065408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64903849377672,4.807778796723911,-1.0502094300753777,5.857988226799288,3.5,3.5,1.0,0.6,0.00023342948545524496,1.0000002047993224,0.0002334294376490543,198.92231047750963,0.0,9.97128628782612e-09,0.028258625339699226,0.028173642668651168,8.005859043145046e-05,0.0001533708950237945,0.0005565701897142131,0.09177891446597046,0.09177891446597046,0.09177891446597046,0.09179413817233169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505849.60273590067,589.7053312175991,0.0,0.09177891446597046,0.09177893728491032,0.09177893728491032,0.375,0.375,0.5,5.979732742172071,0.08587324513212025,0.08587324513212025,-1.4779288903810084e-11,8.492782342273131e-05,0.08134197913852859,-1.4779288903810084e-11,25940.31851718544,19780.11258406333,0.7625238900192772,0.7969836782878439,3.87816098311399,0.7960458445822949,0.5140880483670274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959731223982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06224994579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.370252277115,261.370252277115,-11.779747722884963,244.9719255991326,277.7685789550974,119609.96565547439,119612.13085637319,-2.1652008988133766,0.0,nan,277.7685789550974,4.618578955097405,271.2092482839105,-1.940751716089494,264.6499176127059,-8.500082387294071,258.0905869415179,-15.05941305848205,251.5312562703256,-21.618743729674378,244.9719255991326,-28.178074400867388,1.0,1.0,25762.5980482374,25762.5980482374,277.28206430727784,4.132064307277858,277.28206430727784,277.28206430727784,79985.15942827132,79985.95939194369,-0.7999636723689036,0.0,8575.796259387458,8575.796259387458,0.9047667823827824,3647.0612013837713,277.28206430727784,4.132064307277858,1.0,0.002,0.26370599969221314,0.004558309035769193,0.0004084394452383106,0.0015915605180102442,0.2042197226191553,0.2042197226191553,0.0,-3.675144520307039e-11,1.0,1.0001664816882712,0.08134197915330788,0.09177893728491032,0.0,1.526354046330215e-05,19.535936530857278,0.0,1601655.4599226422,267.95520664310726,8.492783820202021e-05,1.0,1279908.5885628678,2616.8358197165726,,,,,,,,,,,,,,,,,,,2.0,14750.678823306944,1450.0,0.375,6.1796691888313084,3.5
3189.0,-30.0001231914347,4.8077334330430155,34.89841667184264,28.371895453333877,6.4404730313873175,-26.356063569132605,-39.8661456425674,2.796413410179926,-5.1948250080409935,-5.1949090540536,39.79687026181537,37569.55016330855,20605.443523419024,20605.443523419024,58174.993686727576,79995.3071782302,79986.0169023587,20605.443523419024,100591.46042577771,100591.46042577771,100591.46042577771,126531.76891209646,123845.35463814158,2686.4142739548806,0.0,93287.08840081004,50861.332062557914,47139.729264724585,25940.308486318754,73080.03775104333,19780.104929830133,1450.0,0.0,0.8866620936283214,2.8640456426957104,0.0014957518510113484,1.0,1.0,-5.114612821509866,351969.67647246417,1545793.4911793394,4.391837122651309,1545793.4911793394,4.391837122651309,0.7625238898088822,0.09177901189856777,3.6289159532594053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289159532594053,1.2786855965723052,1.2789840949713671,2.838004872337047,6013.391773232615,14750.673647078476,6484.576626347993,0.00041599724171961674,25706.59932672781,2621.3436113991843,19382.833484021987,1976.4989557108684,0.7540022403456983,0.7540022403456983,32740.69757144117,32395.05729023726,1.013354662099789,0.8,4333.648019932933,4287.898129693729,1.013354662099789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649028792519294,4.8077334330430155,-1.0502462466781006,5.857979679721116,3.5,3.5,1.0,0.6,0.0002334294376490543,1.000000279424915,0.00023342937242307177,198.92231269472668,0.0,9.509717903976317e-09,0.02695054053986888,0.028173652178369073,8.005854934518162e-05,0.00015337088830387268,0.00055657006333149,0.09177898965131283,0.09177898965131283,0.09177898965131283,0.09179401745897361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505847.4203384886,589.7060510019402,0.0,0.09177898965131283,0.09177901189856777,0.09177901189856777,0.375,0.375,0.5,5.980183564393953,0.08476868271475269,0.08476868271475269,1.9895196601282805e-12,8.404601260281197e-05,0.08029623254373064,1.9895196601282805e-12,25940.308486318754,19780.104929830133,0.7625238898088822,0.7969827309004603,3.878163235981073,0.7960449320635037,0.5140877224406222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959849108156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06094186099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702382121823,261.3702382121823,-11.779761787817677,244.9719221483276,277.76855427603664,119609.87845878188,119612.03005274165,-2.151593959808138,0.0,nan,277.76855427603664,4.618554276036662,271.2092278505036,-1.940772149496354,264.6499014249491,-8.500098575050856,258.09057499940855,-15.059425000591432,251.5312485738685,-21.618751426131467,244.9719221483276,-28.178077851672384,1.0,1.0,25762.5980482374,25762.5980482374,277.2820402440716,4.132040244071618,277.2820402440716,277.2820402440716,79985.20463682471,79986.0169023587,-0.8122655339830089,0.0,8575.796259387458,8575.796259387458,0.904766823420764,3647.060533025702,277.2820402440716,4.132040244071618,1.0,0.002,0.26369093324942156,0.004558370769636944,0.00040841608365608845,0.0015915838793006817,0.20420804182804422,0.20420804182804422,0.0,-3.7043230028538376e-11,1.0,1.0001643417621395,0.08029623254174112,0.09177901189856777,0.0,1.506731824881852e-05,19.284791627664116,0.0,1601655.422121078,267.955174991959,8.404601061329231e-05,1.0,1279908.6943807206,2616.8353871093245,,,,,,,,,,,,,,,,,,,2.0,14750.673647078476,1450.0,0.375,6.1796691888313084,3.5
3190.0,-30.000125776517333,4.807688303668014,34.898417997129094,28.371903800312452,6.440444960208728,-26.356068702832342,-39.86615395462138,2.796387887005823,-5.194857387386833,-5.194940537438891,39.79687166052451,37569.545075859285,20605.41541268022,20605.41541268022,58174.96048853951,79995.38429345457,79986.06644639511,20605.41541268022,100591.48185907533,100591.48185907533,100591.48185907533,126531.77992987764,123845.16504597783,2686.614883899799,0.0,93287.14695588418,50861.30838776497,47139.820631243565,25940.298070802313,73080.11870204587,19780.09695227106,1450.0,0.0,0.8866619279388895,2.864042328889744,0.0014957518510113484,1.0,1.0,-5.115700259876633,351969.243850248,1545793.5512306248,4.391842691483328,1545793.5512306248,4.391842691483328,0.762523888441166,0.09177908559774957,3.628913423827801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628913423827801,1.2786857149761233,1.2789842133194176,2.8380026313937226,6013.387024942617,14750.66725771798,6484.57618878177,0.00041599799244190143,25706.63338049115,2621.3470839166434,19382.832176107262,1976.4988223406835,0.7540011906349806,0.7540011906349806,32740.679314669833,32395.05729023726,1.0133539557700362,0.8,4333.645603416889,4287.898129693729,1.0133539557700362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649019721658409,4.807688303668014,-1.0502833843718493,5.857971688039863,3.5,3.5,1.0,0.6,0.00023342937242307177,1.0000002690573617,0.00023342930961719755,198.9223148296779,0.0,1.2974903290635178e-08,0.03677087592566009,0.028173665153272364,8.005847412575627e-05,0.0001533708982973155,0.0005565697116556566,0.09177906390621167,0.09177906390621167,0.09177906390621167,0.09179389409651215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505845.26495875604,589.706761856623,0.0,0.09177906390621167,0.09177908559774957,0.09177908559774957,0.375,0.375,0.5,5.980628455770625,0.08367409364649347,0.08367409364649347,2.3078428057488054e-11,8.31500520348527e-05,0.07924027756223495,2.3078428057488054e-11,25940.298070802313,19780.09695227106,0.762523888441166,0.7969810782639838,3.878166682262155,0.7960435960117139,0.5140870833698786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960009947433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.070762196374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37022391757745,261.37022391757745,-11.77977608242253,244.97191862323538,277.7685292119234,119609.69386590584,119611.88059417332,-2.186728267471468,0.0,nan,277.7685292119234,4.6185292119234305,271.2092070941864,-1.9407929058135664,264.6498849764432,-8.50011502355676,258.09056285870497,-15.059437141295007,251.53124074097147,-21.618759259028508,244.97191862323538,-28.178081376764595,1.0,1.0,25762.5980482374,25762.5980482374,277.28201453788006,4.132014537880082,277.28201453788006,277.28201453788006,79985.27505067117,79986.06644639511,-0.791395723936148,0.0,8575.796259387458,8575.796259387458,0.9047669795074037,3647.05799094694,277.28201453788006,4.132014537880082,1.0,0.002,0.26367606492088486,0.004558431506261845,0.000408393028321234,0.0015916069343725405,0.204196514160617,0.204196514160617,0.0,-3.730622581687992e-11,1.0,1.0001621809356156,0.07924027753915652,0.09177908559774957,0.0,1.4869180007513855e-05,19.03119437986686,0.0,1601655.3834587983,267.95514261261314,8.315002895642465e-05,1.0,1279908.8026542023,2616.834944463004,,,,,,,,,,,,,,,,,,,2.0,14750.66725771798,1450.0,0.375,6.1796691888313084,3.5
3191.0,-30.000127393906446,4.807643392749799,34.898419266788046,28.371901111118518,6.440414305649809,-26.35607322395269,-39.86615842496974,2.7963601353636047,-5.194890483751919,-5.1949727250904925,39.796872704537925,37569.53976222549,20605.389202750997,20605.389202750997,58174.92896497648,79995.45275091496,79986.1084831686,20605.389202750997,100591.4976859196,100591.4976859196,100591.4976859196,126531.78496604528,123844.97216790589,2686.8127981393927,0.0,93287.19926507448,50861.28668042458,47139.90287183322,25940.287280125674,73080.1901519589,19780.088659863413,1450.0,0.0,0.8866617599433542,2.8640389408511764,0.0014957518510113484,1.0,1.0,-5.116796726464315,351968.8015502542,1545793.5960547652,4.391848337825068,1545793.5960547652,4.391848337825068,0.7625238859639794,0.09177915836480774,3.6289119063050306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289119063050306,1.2786858437013102,1.2789843419943412,2.8380011589091407,6013.383904924482,14750.660988605683,6484.574997372665,0.00041599837076477283,25706.65854494655,2621.3496499769594,19382.82861490572,1976.4984591991883,0.7540003140048719,0.7540003140048719,32740.668361588807,32395.05729023726,1.0133535320102154,0.8,4333.644153637214,4287.898129693729,1.0133535320102154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649011264156687,4.807643392749799,-1.0503208439953324,5.857964236745131,3.5,3.5,1.0,0.6,0.00023342930961719755,1.0000001683390825,0.0002334292703219284,198.9223161654367,0.0,1.2493489884076135e-08,0.03540655033147177,0.02817367764676225,8.005843367163862e-05,0.00015337087594555893,0.0005565693977992707,0.09177913724505145,0.09177913724505145,0.09177913724505145,0.09179376811615644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505843.13690519234,589.7074636807952,0.0,0.09177913724505145,0.09177915836480774,0.09177915836480774,0.375,0.375,0.5,5.981067369396544,0.08258581490281358,0.08258581490281358,-5.5706550483591855e-12,8.22413385890286e-05,0.07817599862619318,-5.5706550483591855e-12,25940.287280125674,19780.088659863413,0.7625238859639794,0.7969795751249593,3.8781699241527665,0.7960423863705165,0.514086508041447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496016481906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.069397870786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3702092881759,261.3702092881759,-11.779790711824091,244.9719151810228,277.7685033953313,119609.52292975238,119611.76087336367,-2.237943611277436,0.0,nan,277.7685033953313,4.618503395331345,271.2091857524695,-1.9408142475304544,264.64986810960625,-8.500131890393732,258.0905504667426,-15.05944953325735,251.5312328238829,-21.618767176117075,244.9719151810228,-28.17808481897717,1.0,1.0,25762.5980482374,25762.5980482374,277.2819872520209,4.131987252020906,277.2819872520209,277.2819872520209,79985.33104379186,79986.1084831686,-0.77743937674677,0.0,8575.796259387458,8575.796259387458,0.904767073150965,3647.0564658365556,277.2819872520209,4.131987252020906,1.0,0.002,0.2636613962717858,0.00455849124546171,0.0004083702816662367,0.0015916296825916256,0.20418514083311834,0.20418514083311834,0.0,-3.574213754825584e-11,1.0,1.0001600030646565,0.07817599863176383,0.09177915836480774,0.0,1.4669479361793901e-05,18.775597389361753,0.0,1601655.3439508209,267.95510951624806,8.224134415968365e-05,1.0,1279908.9133498548,2616.8344919144224,,,,,,,,,,,,,,,,,,,2.0,14750.660988605683,1450.0,0.375,6.1796691888313084,3.5
