time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3192.0,-30.00012920581855,4.807598700611083,34.89842048170323,28.371906419657194,6.440390022351177,-26.356077283007455,-39.86615905361248,2.7963380992265465,-5.194923338382296,-5.195004674850533,39.79687366272096,37569.51334678181,20605.362953450927,20605.362953450927,58174.87630023273,79995.51463271645,79986.14954385013,20605.362953450927,100591.51249730105,100591.51249730105,100591.51249730105,126531.78903772289,123844.78099538627,2687.0080423366167,0.0,93287.24529647623,50861.24446338956,47140.00092565186,25940.27654042184,73080.2774660737,19780.080401128467,1450.0,0.0,0.8866615934729694,2.8640355779001108,0.0014957518510113484,1.0,1.0,-5.117881966327502,351968.36252009793,1545793.6371930167,4.391853932907818,1545793.6371930167,4.391853932907818,0.7625238832865119,0.09177923014819928,3.6289098169162477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289098169162477,1.278685945893576,1.278984444160214,2.8379992980843154,6013.379962059969,14750.65627124056,6484.574890773453,0.0004159990267973947,25706.686030503035,2621.352452723717,19382.828296273543,1976.4984267077486,0.7539994954337665,0.7539994954337665,32740.653280927516,32395.05729023726,1.0133529485599808,0.8,4333.642157519757,4287.898129693729,1.0133529485599808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.649002793950659,4.807598700611083,-1.050358073646465,5.8579567742575485,3.5,3.5,1.0,0.6,0.0002334292703219284,1.0000001885851773,0.00023342922630063638,198.92231766184696,0.0,7.81670595562933e-09,0.02215254467825352,0.028173685463468205,8.005842798277998e-05,0.00015337084233914841,0.0005565689553932498,0.0917792095883617,0.0917792095883617,0.0917792095883617,0.09179364309780239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505841.0372093753,589.7081561479,0.0,0.0917792095883617,0.09177923014819928,0.09177923014819928,0.375,0.375,0.5,5.981500362530428,0.08150444994896588,0.08150444994896588,6.252776074688882e-13,8.133646821306684e-05,0.07712270852300662,6.252776074688882e-13,25940.27654042184,19780.080401128467,0.7625238832865119,0.7969773570016596,3.878172903415447,0.7960407146406833,0.5140855323684673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960261716419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05614386513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701949463752,261.3701949463752,-11.779805053624784,244.9719118309436,277.7684780618094,119609.40230141753,119611.59624936276,-2.193947945225059,0.0,nan,277.7684780618094,4.618478061809412,271.20916481563773,-1.9408351843622427,264.64985156945886,-8.500148430541117,258.09053832328584,-15.059461676714136,251.5312250771159,-21.618774922884086,244.9719118309436,-28.178088169056366,1.0,1.0,25762.5980482374,25762.5980482374,277.28196009023395,4.131960090233974,277.28196009023395,277.28196009023395,79985.4035329424,79986.14954385013,-0.7460109077364905,0.0,8575.796259387458,8575.796259387458,0.9047672020833121,3647.054366000829,277.28196009023395,4.131960090233974,1.0,0.002,0.26364692523975936,0.004558550145587498,0.00040834784129331863,0.0015916521239240707,0.20417392064665932,0.20417392064665932,0.0,-3.4782610819350523e-11,1.0,1.0001578476700392,0.07712270852238134,0.09177923014819928,0.0,1.4471840390014452e-05,18.522639097883978,0.0,1601655.3047272472,267.9550766616177,8.133646758778923e-05,1.0,1279909.0232272441,2616.8340427111834,,,,,,,,,,,,,,,,,,,2.0,14750.65627124056,1450.0,0.375,6.1796691888313084,3.5
3193.0,-30.000130805529995,4.8075542359730585,34.89842164774874,28.37190554654228,6.440362369671884,-26.356081488010535,-39.86616345411164,2.7963130518374184,-5.194955444011214,-5.195035888251068,39.79687468073366,37569.50667221782,20605.335655901697,20605.335655901697,58174.84232811952,79995.57617648874,79986.19304985082,20605.335655901697,100591.52870575251,100591.52870575251,100591.52870575251,126531.79478414962,123844.594116093,2687.200668056621,0.0,93287.29134316421,50861.2222385668,47140.07678288601,25940.266078397108,73080.34286128312,19780.072361660976,1450.0,0.0,0.8866614305417603,2.864032292573468,0.0014957518510113484,1.0,1.0,-5.118945485703534,351967.93360880576,1545793.680900192,4.391859409039978,1545793.680900192,4.391859409039978,0.7625238808993442,0.09177930092115476,3.6289081806593773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289081806593773,1.2786860620491767,1.2789845602866379,2.837997760641747,6013.376704403655,14750.651207061199,6484.574293470557,0.0004159995040534119,25706.710310376,2621.3549285817276,19382.82651089521,1976.4982446498257,0.753998713832774,0.753998713832774,32740.641470852537,32395.05729023726,1.0133524916443208,0.8,4333.640594306025,4287.898129693729,1.0133524916443208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648993985492324,4.8075542359730585,-1.0503947777871963,5.857949013760255,3.5,3.5,1.0,0.6,0.00023342922630063638,1.000000166499187,0.0002334291874348664,198.9223189830063,0.0,8.756817433071131e-09,0.024816820605323586,0.02817369422028564,8.00583881607788e-05,0.0001533708381398576,0.0005565686892003145,0.09177928091005871,0.09177928091005871,0.09177928091005871,0.0917935209337871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505838.96602011914,589.7088392162614,0.0,0.09177928091005871,0.09177930092115476,0.09177930092115476,0.375,0.375,0.5,5.98192755055624,0.0804326370989088,0.0804326370989088,1.8758328224066645e-12,8.044423987030314e-05,0.07609040254754973,1.8758328224066645e-12,25940.266078397108,19780.072361660976,0.7625238808993442,0.7969759329254479,3.878175787725256,0.7960395374518651,0.5140849810123371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960370267607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05880814105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701805528671,261.3701805528671,-11.779819447132866,244.97190856226842,277.7684525434661,119609.25889970685,119611.46075776419,-2.2018580573106528,0.0,nan,277.7684525434661,4.6184525434661055,271.2091437472347,-1.9408562527652862,264.64983495098153,-8.500165049018449,258.09052615474417,-15.059473845255809,251.53121735850777,-21.618782641492203,244.97190856226842,-28.178091437731553,1.0,1.0,25762.5980482374,25762.5980482374,277.2819339499484,4.1319339499484045,277.2819339499484,277.2819339499484,79985.45976909963,79986.19304985082,-0.7332807511847932,0.0,8575.796259387458,8575.796259387458,0.9047673030537022,3647.052721562674,277.2819339499484,4.1319339499484045,1.0,0.002,0.2636326478871298,0.00455860830744289,0.0004083257015248356,0.0015916742642988811,0.20416285076241777,0.20416285076241777,0.0,-3.4176283331133206e-11,1.0,1.0001557352063786,0.0760904025456739,0.09177930092115476,0.0,1.4278138748781581e-05,18.274720152142823,0.0,1601655.2663861492,267.95504455598876,8.044423799447031e-05,1.0,1279909.1305722385,2616.833603861046,,,,,,,,,,,,,,,,,,,2.0,14750.651207061199,1450.0,0.375,6.1796691888313084,3.5
3194.0,-30.00013259449613,4.8075100271427145,34.89842278300793,28.371924999542557,6.440345869864657,-26.356084748057516,-39.86616771491242,2.796298024362415,-5.1949856101898035,-5.195065196838752,39.79687612248986,37569.48474516741,20605.304961401816,20605.304961401816,58174.78970656922,79995.64154377246,79986.24737618561,20605.304961401816,100591.55233758743,100591.55233758743,100591.55233758743,126531.80877134069,123844.41798218322,2687.390789157457,0.0,93287.34039640192,50861.18404945392,47140.173718831116,25940.256433753257,73080.43015258438,19780.064984456145,1450.0,0.0,0.8866612757898222,2.864029208013055,0.0014957518510113484,1.0,1.0,-5.119961251265124,351967.5308722231,1545793.742800911,4.391864610267389,1545793.742800911,4.391864610267389,0.7625238800152523,0.09177937066159808,3.6289051930679603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289051930679603,1.278686131763699,1.2789846299677348,2.8379952694588084,6013.371425885942,14750.646462831754,6484.574836557359,0.0004160004695399869,25706.74499146522,2621.358465068624,19382.82813421801,1976.498410182683,0.7539977597573405,0.7539977597573405,32740.619907194785,32395.05729023726,1.01335165737598,0.8,4333.637740081478,4287.898129693729,1.01335165737598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648984080895354,4.8075100271427145,-1.050430260391562,5.8579402875342765,3.5,3.5,1.0,0.6,0.0002334291874348664,1.0000001861969494,0.00023342914397107188,198.9223204604661,0.0,7.731269092956295e-09,0.02191041660943814,0.028173701951554733,8.005834960298594e-05,0.00015337083783188048,0.0005565682298732951,0.09177935118090215,0.09177935118090215,0.09177935118090215,0.09179340605123282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505836.9238868416,589.7095127231272,0.0,0.09177935118090215,0.09177937066159808,0.09177937066159808,0.375,0.375,0.5,5.982349185227665,0.0793772238101269,0.0793772238101269,-1.0516032489249483e-11,7.958664895113543e-05,0.07510394557363043,-1.0516032489249483e-11,25940.256433753257,19780.064984456145,0.7625238800152523,0.7969738289309591,3.8781785662794417,0.7960378665684682,0.5140840669208735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960466105906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05590173706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37016711374486,261.37016711374486,-11.779832886255122,244.97190542889658,277.768428798594,119609.18514030213,119611.24100049268,-2.0558601905785188,0.0,nan,277.768428798594,4.618428798594039,271.20912412466214,-1.940875875337838,264.64981945070934,-8.500180549290633,258.0905147767717,-15.05948522322825,251.53121010283527,-21.618789897164703,244.97190542889658,-28.1780945711034,1.0,1.0,25762.5980482374,25762.5980482374,277.2819109762051,4.13191097620512,277.2819109762051,277.2819109762051,79985.55021402692,79986.24737618561,-0.6971621586853871,0.0,8575.796259387458,8575.796259387458,0.9047674874124108,3647.0497190333003,277.2819109762051,4.13191097620512,1.0,0.002,0.2636185556125059,0.004558665965955039,0.0004083038500259843,0.0015916961171327376,0.20415192501299215,0.20415192501299215,0.0,-3.2841278307937927e-11,1.0,1.0001537165574905,0.07510394558414646,0.09177937066159808,0.0,1.4093040400493677e-05,18.037812506612635,0.0,1601655.2303329364,267.9550143898102,7.958665946716792e-05,1.0,1279909.2313664816,2616.833191791931,,,,,,,,,,,,,,,,,,,2.0,14750.646462831754,1450.0,0.375,6.1796691888313084,3.5
3195.0,-30.000134052648782,4.807466077980012,34.898423889153534,28.37192447567361,6.440318094086673,-26.35608883797009,-39.86617211541159,2.7962728798346865,-5.195015284516785,-5.195094020864617,39.796877551057364,37569.47806096203,20605.27380361993,20605.27380361993,58174.75186458196,79995.70380077194,79986.30208411736,20605.27380361993,100591.57588773729,100591.57588773729,100591.57588773729,126531.8228402157,123844.24439644214,2687.578443773551,0.0,93287.38688560159,50861.16151270115,47140.25041433382,25940.246952478414,73080.49736681224,19780.057732968402,1450.0,0.0,0.8866611235576435,2.864026174549758,0.0014957518510113484,1.0,1.0,-5.120962679731747,351967.1347946005,1545793.8041352811,4.391869726806649,1545793.8041352811,4.391869726806649,0.7625238791752733,0.09177943946369631,3.628903508743533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628903508743533,1.2786862483683108,1.2789847465439874,2.8379936934289054,6013.368086467695,14750.6413807544,6484.574271925739,0.00041600096483379205,25706.769733842084,2621.3609880889076,19382.82644649631,1976.4982380829654,0.7539969683930954,0.7539969683930954,32740.607750177613,32395.05729023726,1.0133511870377212,0.8,4333.636130945531,4287.898129693729,1.0133511870377212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648974026805102,4.807466077980012,-1.0504653516205371,5.857931429600549,3.5,3.5,1.0,0.6,0.00023342914397107188,1.0000001517656338,0.00023342910854455527,198.9223216647158,0.0,8.645918862121419e-09,0.0245025340552521,0.028173710597473596,8.005830978102089e-05,0.000153370834190051,0.0005565679583311987,0.09177942049349985,0.09177942049349985,0.09177942049349985,0.09179329306726086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505834.9082662026,589.71017748519,0.0,0.09177942049349985,0.09177943946369631,0.09177943946369631,0.375,0.375,0.5,5.982765351827915,0.07833820157372884,0.07833820157372884,-1.3869794202037156e-11,7.873634785937611e-05,0.07413134113289743,-1.3869794202037156e-11,25940.246952478414,19780.057732968402,0.7625238791752733,0.796972390489007,3.8781811826498487,0.7960366166172349,0.5140835026394238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960573282407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05849385451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37015346046695,261.37015346046695,-11.779846539533025,244.97190236085842,277.7684045600751,119609.02686070483,119611.11548107465,-2.088620369848081,0.0,nan,277.7684045600751,4.618404560075135,271.20910412023983,-1.9408958797601485,264.6498036803821,-8.500196319617885,258.09050324054414,-15.05949675945584,251.53120280070203,-21.618797199297944,244.97190236085842,-28.178097639141555,1.0,1.0,25762.5980482374,25762.5980482374,277.28188853152056,4.1318885315205875,277.28188853152056,277.28188853152056,79985.59461068311,79986.30208411736,-0.7074734342459124,0.0,8575.796259387458,8575.796259387458,0.9047675913489144,3647.0480262872507,277.28188853152056,4.1318885315205875,1.0,0.002,0.26360464581799636,0.004558722894618134,0.00040828228157241924,0.0015917176867263768,0.20414114078620962,0.20414114078620962,0.0,-3.170120416173816e-11,1.0,1.0001517262471675,0.07413134114676723,0.09177943946369631,0.0,1.3910541158312383e-05,17.80423142074813,0.0,1601655.1948577203,267.9549847154832,7.873636172917031e-05,1.0,1279909.3304942371,2616.8327865358783,,,,,,,,,,,,,,,,,,,2.0,14750.6413807544,1450.0,0.375,6.1796691888313084,3.5
3196.0,-30.00013569046381,4.807422391633775,34.898424967509,28.371929958835267,6.44030019206416,-26.356092102210045,-39.86617260435594,2.7962566046978425,-5.195044506850763,-5.195122399682508,39.79687895979557,37569.4574053548,20605.242270111543,20605.242270111543,58174.69967546634,79995.75480630227,79986.35697944085,20605.242270111543,100591.5992495524,100591.5992495524,100591.5992495524,126531.8368680068,123844.07320151797,2687.763666488833,0.0,93287.4262568625,50861.129269520636,47140.3299859354,25940.237618454397,73080.5676043898,19780.050594255117,1450.0,0.0,0.8866609736686248,2.864023188032385,0.0014957518510113484,1.0,1.0,-5.121950609696739,351966.74483511917,1545793.8646173812,4.391874764593221,1545793.8646173812,4.391874764593221,0.7625238783542676,0.09177950737618745,3.6289019527109025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289019527109025,1.2786863238572301,1.2789848220052273,2.8379923089848282,6013.365152996825,14750.636814376066,6484.573731368423,0.0004160013942493503,25706.79160597709,2621.3632184259754,19382.82483073432,1976.4980733210955,0.7539962640156003,0.7539962640156003,32740.59651913638,32395.05729023726,1.0133507525242353,0.8,4333.634644374284,4287.898129693729,1.0133507525242353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648963851474248,4.807422391633775,-1.050500073216699,5.857922464850474,3.5,3.5,1.0,0.6,0.00023342910854455527,1.000000170465039,0.00023342906875305994,198.92232301734393,0.0,7.047124934412935e-09,0.019971552064126256,0.02817371764459853,8.005830535635942e-05,0.00015337080318819586,0.0005565676071784835,0.09177948886774259,0.09177948886774259,0.09177948886774259,0.09179318183053935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505832.9187640242,589.7108336321407,0.0,0.09177948886774259,0.09177950737618745,0.09177950737618745,0.375,0.375,0.5,5.983176124791336,0.07731491670517698,0.07731491670517698,-9.947598300641403e-12,7.789283176862227e-05,0.07317178998579266,-9.947598300641403e-12,25940.237618454397,19780.050594255117,0.7625238783542676,0.7969706070484418,3.878183328777385,0.7960351374169118,0.5140827259132847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960660639957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05396287252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37014051325485,261.37014051325485,-11.779859486745124,244.97189940500476,277.7683816215053,119608.97619400128,119610.95680352054,-1.9806095192533635,0.0,nan,277.7683816215053,4.618381621505307,271.2090851782112,-1.9409148217887946,264.64978873490026,-8.500211265099722,258.090492291603,-15.05950770839695,251.53119584830483,-21.618804151695144,244.97189940500476,-28.178100594995215,1.0,1.0,25762.5980482374,25762.5980482374,277.28186655389527,4.131866553895293,277.28186655389527,277.28186655389527,79985.65941553458,79986.35697944085,-0.6975639062729897,0.0,8575.796259387458,8575.796259387458,0.9047676873687566,3647.0464624744573,277.28186655389527,4.131866553895293,1.0,0.002,0.2635909160509054,0.004558779090332352,0.00040826099233192423,0.0015917389743064121,0.2041304961659621,0.2041304961659621,0.0,-3.336166369202753e-11,1.0,1.0001497626402125,0.07317178999574026,0.09177950737618745,0.0,1.3730491057828907e-05,17.573784957232363,0.0,1601655.1599137897,267.9549554931492,7.789284171622057e-05,1.0,1279909.4280908527,2616.832387539542,,,,,,,,,,,,,,,,,,,2.0,14750.636814376066,1450.0,0.375,6.1796691888313084,3.5
3197.0,-30.000137866576214,4.807378961218865,34.89842601460722,28.371924720145785,6.440273990481212,-26.356096680860357,-39.8661770747043,2.796232805158986,-5.195073875305582,-5.195150923032777,39.796880212992654,37569.45478583214,20605.21156155838,20605.21156155838,58174.66634739052,79995.80820246716,79986.40858097389,20605.21156155838,100591.62014253227,100591.62014253227,100591.62014253227,126531.84831946969,123843.90185277806,2687.946466691638,0.0,93287.46705684859,50861.11418689282,47140.39207772863,25940.22817693743,73080.62025466606,19780.04336166654,1450.0,0.0,0.8866608236064883,2.864020186265511,0.0014957518510113484,1.0,1.0,-5.122935245318843,351966.35288947495,1545793.9184208922,4.391879808199464,1545793.9184208922,4.391879808199464,0.7625238770741538,0.09177957441987036,3.6289009060225945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6289009060225945,1.278686434221887,1.2789849323447644,2.837991245469709,6013.362899535906,14750.63192826082,6484.572714504537,0.00041600164760180225,25706.810263688076,2621.365120983014,19382.821791260114,1976.4977633809829,0.7539955985375263,0.7539955985375263,32740.58896441024,32395.05729023726,1.013350460242328,0.8,4333.633644410129,4287.898129693729,1.013350460242328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648953942342523,4.807378961218865,-1.0505347734103827,5.857913734629248,3.5,3.5,1.0,0.6,0.00023342906875305994,1.0000002264914427,0.00023342901588338538,198.92232481453763,0.0,7.915416685622698e-09,0.022432290887054725,0.02817372556001522,8.005826490232055e-05,0.0001533708038507394,0.0005565674490513618,0.09177955641032107,0.09177955641032107,0.09177955641032107,0.09179307008717484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505830.954614333,589.7114814097647,0.0,0.09177955641032107,0.09177957441987036,0.09177957441987036,0.375,0.375,0.5,5.983581525660763,0.07630511741677992,0.07630511741677992,-3.9335645851679146e-11,7.704772718852837e-05,0.07221567771392756,-3.9335645851679146e-11,25940.22817693743,19780.04336166654,0.7625238770741538,0.7969695017361075,3.8781856149386713,0.7960341078752157,0.5140823197027176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960758761037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.056423611335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37012734029094,261.37012734029094,-11.779872659709042,244.9718963725082,277.7683583080744,119608.84556769281,119610.86071178442,-2.0151440915886667,0.0,nan,277.7683583080744,4.618358308074448,271.2090659209662,-1.9409340790337524,264.6497735338445,-8.500226466155482,258.0904811467312,-15.059518853268798,251.53118875962127,-21.618811240378704,244.9718963725082,-28.178103627491765,1.0,1.0,25762.5980482374,25762.5980482374,277.2818440476578,4.1318440476578076,277.2818440476578,277.2818440476578,79985.69903338952,79986.40858097389,-0.7095475843671011,0.0,8575.796259387458,8575.796259387458,0.904767751957912,3647.0454105527074,277.2818440476578,4.1318440476578076,1.0,0.002,0.26357736567445195,0.0045588344809569855,0.00040823998081971453,0.001591759989313801,0.20411999040985726,0.20411999040985726,0.0,-2.9866484719393016e-11,1.0,1.000147806061801,0.07221567775326321,0.09177957441987036,0.0,1.3551085931513918e-05,17.344163973891092,0.0,1601655.1247990222,267.9549261246944,7.704776652417422e-05,1.0,1279909.5261846231,2616.83198651082,,,,,,,,,,,,,,,,,,,2.0,14750.63192826082,1450.0,0.375,6.1796691888313084,3.5
3198.0,-30.000139956398083,4.807335783155925,34.89842702808588,28.371945744752907,6.440252715749714,-26.356100689176156,-39.866181440278865,2.7962134489157378,-5.19510320048073,-5.195179403284114,39.79688133568048,37569.42749724872,20605.18128406648,20605.18128406648,58174.6087813152,79995.88673766938,79986.45774148343,20605.18128406648,100591.63902554991,100591.63902554991,100591.63902554991,126531.85772791482,123843.73087014124,2688.1268577735696,0.0,93287.52601628234,50861.06730089899,47140.50968375928,25940.218702364902,73080.72838612419,19780.03609459336,1450.0,0.0,0.8866606742379621,2.86401718906248,0.0014957518510113484,1.0,1.0,-5.12391460317383,351965.9615375978,1545793.9666234658,4.391884828494532,1545793.9666234658,4.391884828494532,0.7625238754363342,0.09177964059967479,3.6288974722988865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288974722988865,1.2786865240239853,1.2789850221002188,2.8379883608054794,6013.356787278553,14750.626128745835,6484.573209814469,0.00041600274859376245,25706.850835106456,2621.369258116325,19382.82327177465,1976.4979143514504,0.7539944661484781,0.7539944661484781,32740.564180675417,32395.05729023726,1.0133495013940184,0.8,4333.630363967399,4287.898129693729,1.0133495013940184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648944172306988,4.807335783155925,-1.0505693437997188,5.857905126955644,3.5,3.5,1.0,0.6,0.00023342901588338538,1.0000002175102678,0.00023342896511018867,198.9223265404663,0.0,1.051695857707983e-08,0.02980506060744424,0.028173736076973797,8.005822539644128e-05,0.00015337079048694408,0.0005565668739225534,0.09177962306412542,0.09177962306412542,0.09177962306412542,0.09179295856192313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505829.0157963009,589.7121208262353,0.0,0.09177962306412542,0.09177964059967479,0.09177964059967479,0.375,0.375,0.5,5.98398158380215,0.07530708737442637,0.07530708737442637,1.836042429204099e-11,7.620280337050644e-05,0.0712648001102707,1.836042429204099e-11,25940.218702364902,19780.03609459336,0.7625238754363342,0.7969669345809394,3.878188891775393,0.7960321423446676,0.5140811856547124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960889131376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06379638106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37011443836326,261.37011443836326,-11.779885561636718,244.97189333699924,277.768335539726,119608.69015037619,119610.66383290636,-1.973682530167894,0.0,nan,277.768335539726,4.618335539726047,271.20904709919137,-1.940952900808611,264.6497586586307,-8.500241341369303,258.09047021808783,-15.059529781912147,251.53118177754462,-21.61881822245536,244.97189333699924,-28.178106663000733,1.0,1.0,25762.5980482374,25762.5980482374,277.2818212998782,4.131821299878197,277.2818212998782,277.2818212998782,79985.78651848498,79986.45774148343,-0.6712229984550504,0.0,8575.796259387458,8575.796259387458,0.9047679638464605,3647.041959660381,277.2818212998782,4.131821299878197,1.0,0.002,0.2635639937040003,0.004558889082199308,0.0004082192456693673,0.0015917807262075894,0.20410962283468365,0.20410962283468365,0.0,-2.8123043390587688e-11,1.0,1.0001458601868645,0.07126480009191027,0.09177964059967479,0.0,1.3372662760511765e-05,17.115799767421947,0.0,1601655.0897343033,267.95489679951925,7.620278501008215e-05,1.0,1279909.624129857,2616.8315860894254,,,,,,,,,,,,,,,,,,,2.0,14750.626128745835,1450.0,0.375,6.1796691888313084,3.5
3199.0,-30.000141247745237,4.807292879694473,34.8984280216901,28.371945151034765,6.440233379262216,-26.35610378504586,-39.866185701079644,2.796195917387272,-5.195130923744728,-5.195206310659967,39.796882787189624,37569.42986395,20605.148332130142,20605.148332130142,58174.57819608014,79995.93694789335,79986.51529517864,20605.148332130142,100591.6636273088,100591.6636273088,100591.6636273088,126531.87352222584,123843.56859135779,2688.3049308680434,0.0,93287.56663314666,50861.05987576785,47140.563063754234,25940.20989491705,73080.77295867128,19780.029366887935,1450.0,0.0,0.8866605316999078,2.864014357626312,0.0014957518510113484,1.0,1.0,-5.1248548501743585,351965.59179830836,1545794.028940786,4.391889619217646,1545794.028940786,4.391889619217646,0.7625238749808191,0.09177970583902562,3.6288966509091645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288966509091645,1.2786866053663772,1.278985103396673,2.837987537899789,6013.355043640142,14750.62043584095,6484.571588323134,0.00041600283846123426,25706.867846394824,2621.37099278498,19382.818425028538,1976.4974201208913,0.7539937786604687,0.7539937786604687,32740.55825209491,32395.05729023726,1.013349272025492,0.8,4333.629579244314,4287.898129693729,1.013349272025492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648933539273382,4.807292879694473,-1.0506028792622129,5.857895758956686,3.5,3.5,1.0,0.6,0.00023342896511018867,1.0000001344043923,0.0002334289337363147,198.92232760695583,0.0,1.0099922415304566e-08,0.02862318012497314,0.028173746176896212,8.005818683872056e-05,0.0001533707782714681,0.0005565667036166626,0.09177968874877332,0.09177968874877332,0.09177968874877332,0.0917928530567355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505827.1035607755,589.7127514922915,0.0,0.09177968874877332,0.09177970583902562,0.09177970583902562,0.375,0.375,0.5,5.9843765022966995,0.07432544089220983,0.07432544089220983,9.663381206337363e-12,7.538691522768204e-05,0.07035146048559682,9.663381206337363e-12,25940.20989491705,19780.029366887935,0.7625238749808191,0.7969660823342317,3.8781908738423945,0.7960312383255592,0.514080904497224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961014332073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06261450057,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3701020069816,261.3701020069816,-11.77989799301838,244.97189045456435,277.76831355939817,119608.63983805322,119610.54153820407,-1.9017001508486968,0.0,nan,277.76831355939817,4.618313559398189,271.20902893844027,-1.9409710615597078,264.6497443174589,-8.50025568254108,258.0904596964962,-15.059540303503752,251.5311750755315,-21.61882492446847,244.97189045456435,-28.178109545435632,1.0,1.0,25762.5980482374,25762.5980482374,277.2818011036803,4.1318011036803455,277.2818011036803,277.2818011036803,79985.83757768101,79986.51529517864,-0.6777174976305105,0.0,8575.796259387458,8575.796259387458,0.9047680145328449,3647.0411341637105,277.2818011036803,4.1318011036803455,1.0,0.002,0.2635507930917477,0.004558943176182739,0.00040819877725738717,0.0015918011936724274,0.2040993886286936,0.2040993886286936,0.0,-2.9070185494917133e-11,1.0,1.0001439911223902,0.07035146047593344,0.09177970583902562,0.0,1.320128337062895e-05,16.896450858530375,0.0,1601655.056559998,267.95486907625525,7.538690556430083e-05,1.0,1279909.7166660833,2616.8312077813043,,,,,,,,,,,,,,,,,,,2.0,14750.62043584095,1450.0,0.375,6.1796691888313084,3.5
3200.0,-30.000142457248245,4.807250213985228,34.89842897195884,28.37194459224122,6.440203874821729,-26.356107824043843,-39.86619006665421,2.7961692413724846,-5.195160596648805,-5.195235130235817,39.79688352310496,37569.42150300057,20605.119809095348,20605.119809095348,58174.54131209592,79995.99985525444,79986.55647045493,20605.119809095348,100591.67627955027,100591.67627955027,100591.67627955027,126531.87643958177,123843.39583845127,2688.480601130508,0.0,93287.61213388937,50861.03408379297,47140.642277884894,25940.200160031505,73080.8424379164,19780.021871796318,1450.0,0.0,0.8866603820034336,2.8640113246864605,0.0014957518510113484,1.0,1.0,-5.125833958484407,351965.195783392,1545794.060536406,4.3918946505373375,1545794.060536406,4.3918946505373375,0.7625238722048586,0.09177977034245843,3.628894715416271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628894715416271,1.278686729042874,1.2789852270619215,2.837985749748557,6013.351254762253,14750.61602403746,6484.571538826226,0.00041600347559647276,25706.894095765558,2621.373669475872,19382.818277078968,1976.497405034234,0.7539930030003783,0.7539930030003783,32740.544282202176,32395.05729023726,1.0133487315498315,0.8,4333.627730151214,4287.898129693729,1.0133487315498315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64892433537154,4.807250213985228,-1.050637436077416,5.857887650062644,3.5,3.5,1.0,0.6,0.0002334289337363147,1.0000001258860012,0.00023342890435088337,198.92232860585244,0.0,6.2409640337289756e-09,0.017686892071587915,0.028173752417860246,8.005814733287727e-05,0.00015337078640343744,0.0005565664362786718,0.09177975368443289,0.09177975368443289,0.09177975368443289,0.09179274035221581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505825.2137396184,589.7133747297494,0.0,0.09177975368443289,0.09177977034245843,0.09177977034245843,0.375,0.375,0.5,5.9847660917626095,0.07335074024047117,0.07335074024047117,-4.547473508864641e-12,7.45335869964947e-05,0.06940117175139449,-4.547473508864641e-12,25940.200160031505,19780.021871796318,0.7625238722048586,0.7969645657676058,3.87819365477971,0.7960299768234927,0.51408030134459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961091696357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05167821252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37008904367434,261.37008904367434,-11.779910956325637,244.97188761907157,277.76829046827623,119608.44248427208,119610.42555611698,-1.9830718448761515,0.0,nan,277.76829046827623,4.618290468276257,271.2090098984425,-1.9409901015574746,264.649729328591,-8.500270671408998,258.09044875875236,-15.059551241247618,251.53116818891218,-21.6188318110878,244.97188761907157,-28.17811238092841,1.0,1.0,25762.5980482374,25762.5980482374,277.2817770854401,4.131777085440149,277.2817770854401,277.2817770854401,79985.88288516298,79986.55647045493,-0.6735852919518948,0.0,8575.796259387458,8575.796259387458,0.9047681339683835,3647.039188993352,277.2817770854401,4.131777085440149,1.0,0.002,0.26353777077559143,0.0045589961664081234,0.00040817858338462705,0.001591821388075586,0.20408929169231352,0.20408929169231352,0.0,-2.853978685324332e-11,1.0,1.0001420464358661,0.06940117175594196,0.09177977034245843,0.0,1.3022970091837867e-05,16.66822725113304,0.0,1601655.0210819442,267.9548394033512,7.453359154396821e-05,1.0,1279909.8157784939,2616.8308025884126,,,,,,,,,,,,,,,,,,,2.0,14750.61602403746,1450.0,0.375,6.1796691888313084,3.5
3201.0,-30.00014385918243,4.807207800620858,34.89842988944974,28.371946059074276,6.440186960995257,-26.356110777163757,-39.86619052067397,2.796153879331079,-5.195189141425317,-5.195262844522651,39.7968844763085,37569.406813456684,20605.089528995624,20605.089528995624,58174.49634245231,79996.04374491304,79986.60338039018,20605.089528995624,100591.6929093858,100591.6929093858,100591.6929093858,126531.8837982924,123843.22986034234,2688.6539379500578,0.0,93287.64651217616,50861.00993327844,47140.707309886355,25940.1908889066,73080.89819879296,19780.014750884682,1450.0,0.0,0.8866602371570205,2.8640084082079076,0.0014957518510113484,1.0,1.0,-5.126781751542069,351964.8149569569,1545794.1014604915,4.391899518846884,1545794.1014604915,4.391899518846884,0.7625238702211581,0.0917798339380464,3.6288936641428884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288936641428884,1.2786868002883078,1.2789852982864103,2.8379847694718325,6013.349177673504,14750.611725963676,6484.570691296871,0.0004160037205296784,25706.91101642127,2621.375394902568,19382.815743757008,1976.4971467072862,0.7539924081650843,0.7539924081650843,32740.536694379116,32395.05729023726,1.0133484379875672,0.8,4333.626725806261,4287.898129693729,1.0133484379875672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648914564494507,4.807207800620858,-1.050671241026797,5.857879041647655,3.5,3.5,1.0,0.6,0.00023342890435088337,1.0000001459143886,0.0002334288702902525,198.92232976367285,0.0,5.845418430053883e-09,0.016565915830772705,0.028173758263278677,8.00581432242704e-05,0.00015337076112661297,0.0005565661833171381,0.09177981772301289,0.09177981772301289,0.09177981772301289,0.09179263188246957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505823.35012876295,589.713989333981,0.0,0.09177981772301289,0.0917798339380464,0.0917798339380464,0.375,0.375,0.5,5.985150506329338,0.07238657425898509,0.07238657425898509,-5.4001247917767614e-12,7.370309731413727e-05,0.06848109298056215,-5.4001247917767614e-12,25940.1908889066,19780.014750884682,0.7625238702211581,0.7969631547207953,3.8781955655126286,0.796028754110375,0.5140797080963792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961164157374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05055723628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37007677226273,261.37007677226273,-11.779923227737243,244.97188490320892,277.76826864131556,119608.4098404202,119610.28706897788,-1.8772285576421182,0.0,nan,277.76826864131556,4.618268641315581,271.20899189370084,-1.9410081062991367,264.64971514607015,-8.500284853929827,258.09043839845094,-15.059561601549035,251.5311616508298,-21.618838349170176,244.97188490320892,-28.17811509679106,1.0,1.0,25762.5980482374,25762.5980482374,277.28175484119174,4.131754841191764,277.28175484119174,277.28175484119174,79985.94368866533,79986.60338039018,-0.6596917248534737,0.0,8575.796259387458,8575.796259387458,0.9047681988404298,3647.038132463603,277.28175484119174,4.131754841191764,1.0,0.002,0.26352492108697645,0.004559048574875433,0.0004081586578210546,0.0015918413144872287,0.2040793289105273,0.2040793289105273,0.0,-2.7691716975031255e-11,1.0,1.0001401635637523,0.06848109298596228,0.0917798339380464,0.0,1.2850325462833925e-05,16.447258920609258,0.0,1601654.9869386083,267.95481085857466,7.370310271426206e-05,1.0,1279909.911089683,2616.8304129358194,,,,,,,,,,,,,,,,,,,2.0,14750.611725963676,1450.0,0.375,6.1796691888313084,3.5
3202.0,-30.00014506364925,4.807165646048004,34.89843077828384,28.371946967113786,6.440164259511832,-26.356114131331196,-39.86619481639934,2.7961333275457934,-5.195217040516525,-5.195289924997206,39.79688548292732,37569.40305678514,20605.058476353126,20605.058476353126,58174.46153313827,79996.0977938278,79986.65213821837,20605.058476353126,100591.7106145715,100591.7106145715,100591.7106145715,126531.89247208457,123843.06748541148,2688.8249866730866,0.0,93287.68738323686,50860.99294926675,47140.77159330012,25940.18185751308,73080.95345081319,19780.007819396837,1450.0,0.0,0.8866600953498723,2.8640055585286643,0.0014957518510113484,1.0,1.0,-5.12771119553048,351964.44284006156,1545794.1446794823,4.3919042850073255,1545794.1446794823,4.3919042850073255,0.7625238684927699,0.09177989665540132,3.6288922073000096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288922073000096,1.2786868955917379,1.278985393568533,2.837983418623108,6013.346315387154,14750.607091179827,6484.5700856209,0.00041600412956645585,25706.932599313917,2621.377595745124,19382.813933350997,1976.4969620972502,0.7539917047072469,0.7539917047072469,32740.52617925819,32395.05729023726,1.0133480311722698,0.8,4333.625333996179,4287.898129693729,1.0133480311722698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648904544330961,4.807165646048004,-1.0507045675562967,5.857870213604301,3.5,3.5,1.0,0.6,0.0002334288702902525,1.0000001253618291,0.000233428841027186,198.92233075841025,0.0,6.775420044285106e-09,0.01920154040550399,0.02817376503869872,8.00581043505401e-05,0.0001533707659397124,0.0005565659773462561,0.0917798808757595,0.0917798808757595,0.0917798808757595,0.091792525868342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505821.5114342075,589.714595723466,0.0,0.0917798808757595,0.09177989665540132,0.09177989665540132,0.375,0.375,0.5,5.985529847959369,0.07143454535088267,0.07143454535088267,-1.2789769243681803e-11,7.288448068720754e-05,0.0675787294667316,-1.2789769243681803e-11,25940.18185751308,19780.007819396837,0.7625238684927699,0.7969619882531725,3.878197802265743,0.7960276759702147,0.5140792680280376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961248146898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.053192860854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700645587495,261.3700645587495,-11.779935441250473,244.97188226671759,277.7682468507814,119608.29569055056,119610.16406221747,-1.8683716668923835,0.0,nan,277.7682468507814,4.618246850781418,271.20897393397144,-1.9410260660285417,264.64970101715545,-8.500298982844527,258.0904281003415,-15.059571899658465,251.5311551835295,-21.61884481647047,244.97188226671759,-28.17811773328239,1.0,1.0,25762.5980482374,25762.5980482374,277.2817334462333,4.131733446233341,277.2817334462333,277.2817334462333,79985.99311901197,79986.65213821837,-0.6590192064031726,0.0,8575.796259387458,8575.796259387458,0.904768288739374,3647.0366683365096,277.2817334462333,4.131733446233341,1.0,0.002,0.2635122407036982,0.004559100339218734,0.0004081389950225676,0.0015918609788161855,0.20406949751128378,0.20406949751128378,0.0,-2.616124678000986e-11,1.0,1.0001383169371085,0.06757872947952137,0.09177989665540132,0.0,1.268100484666522e-05,16.23054496682382,0.0,1601654.9535574582,267.95478295948345,7.288449347697679e-05,1.0,1279910.004221159,2616.830032194441,,,,,,,,,,,,,,,,,,,2.0,14750.607091179827,1450.0,0.375,6.1796691888313084,3.5
3203.0,-30.00014636391105,4.807123758451236,34.8984316436674,28.371950040478282,6.440146755892547,-26.35611705193004,-39.86619900735093,2.7961174446465624,-5.195244181976648,-5.195316262086456,39.7968865824647,37569.40055323303,20605.026442307644,20605.026442307644,58174.42699554067,79996.1446145919,79986.70357795175,20605.026442307644,100591.73002025939,100591.73002025939,100591.73002025939,126531.90313867871,123842.90934031217,2688.993798366543,0.0,93287.72361758743,50860.97988470001,47140.82636987491,25940.173118419323,73080.99948829423,19780.001120757865,1450.0,0.0,0.8866599569980955,2.864002787196245,0.0014957518510113484,1.0,1.0,-5.128619885126,351964.08093882544,1545794.1918859745,4.391908935033196,1545794.1918859745,4.391908935033196,0.7625238671484691,0.09177995852118048,3.628890931162381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628890931162381,1.278686969250505,1.2789854672070746,2.8379822571347817,6013.343854332765,14750.60275877054,6484.569413240703,0.00041600446198041295,25706.951624392346,2621.3795357632166,19382.811923561596,1976.4967571557665,0.7539910685158789,0.7539910685158789,32740.51696842105,32395.05729023726,1.0133476748179118,0.8,4333.6241148246545,4287.898129693729,1.0133476748179118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648894207485235,4.807123758451236,-1.0507373481038869,5.857861106555123,3.5,3.5,1.0,0.6,0.000233428841027186,1.0000001353322472,0.00023342880943674066,198.9223318322622,0.0,5.821077392914579e-09,0.016496933331519918,0.028173770859776116,8.0058066424966e-05,0.00015337077460222,0.0005565658130593457,0.0917799431590555,0.0917799431590555,0.0917799431590555,0.09179242272301133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505819.69730303326,589.7151940166135,0.0,0.0917799431590555,0.09177995852118048,0.09177995852118048,0.375,0.375,0.5,5.985904228857408,0.07049618971706195,0.07049618971706195,8.697043085703626e-12,7.20801098168522e-05,0.06669637696046493,8.697043085703626e-12,25940.173118419323,19780.001120757865,0.7625238671484691,0.7969610090934162,3.8781996788396813,0.7960267019180379,0.514078909925838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961320306203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.050488253786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700528564322,261.3700528564322,-11.779947143567767,244.97187972587525,277.7682259869865,119608.23954413283,119610.02971538709,-1.790171254263579,0.0,nan,277.7682259869865,4.618225986986545,271.2089567347722,-1.9410432652277905,264.6496874825434,-8.500312517456564,258.09041823031885,-15.059581769681131,251.53114897809706,-21.618851021902913,244.97187972587525,-28.178120274124723,1.0,1.0,25762.5980482374,25762.5980482374,277.2817131073898,4.131713107389828,277.2817131073898,277.2817131073898,79986.04920659775,79986.70357795175,-0.6543713540013414,0.0,8575.796259387458,8575.796259387458,0.9047683674873378,3647.035385818193,277.2817131073898,4.131713107389828,1.0,0.002,0.2634997258709133,0.0045591514921936235,0.0004081195892659831,0.0015918803860607783,0.20405979463299154,0.20405979463299154,0.0,-2.467323871255256e-11,1.0,1.0001365112544736,0.06669637695176789,0.09177995852118048,0.0,1.2515439051190474e-05,16.018636782422423,0.0,1601654.9210710484,267.95475581802333,7.208010111980911e-05,1.0,1279910.094795973,2616.8296619053167,,,,,,,,,,,,,,,,,,,2.0,14750.60275877054,1450.0,0.375,6.1796691888313084,3.5
3204.0,-30.000147592442516,4.80708214164621,34.898432487513965,28.37196048293265,6.440126552704095,-26.35612017793267,-39.86619949629528,2.7960991388958263,-5.195270821418376,-5.1953421056987725,39.79688769030396,37569.37338349827,20604.993949530657,20604.993949530657,58174.36733302893,79996.20509267766,79986.75571637944,20604.993949530657,100591.7496659101,100591.7496659101,100591.7496659101,126531.91421960191,123842.75381146975,2689.16040813215,0.0,93287.76863441309,50860.93723561045,47140.92377644738,25940.164553691808,73081.08833013919,19779.99455782045,1450.0,0.0,0.8866598211330661,2.8640000678741004,0.0014957518510113484,1.0,1.0,-5.129514455440244,351963.725817739,1545794.239450146,4.391913501480038,1545794.239450146,4.391913501480038,0.762523865909916,0.0917800195610292,3.6288885996673574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288885996673574,1.2786870541411426,1.278985552077133,2.8379802453734686,6013.339591651948,14750.598248908858,6484.569555559271,0.00041600520397053724,25706.98054576939,2621.382484922924,19382.812348961317,1976.4968005344658,0.7539902367939184,0.7539902367939184,32740.500140280717,32395.05729023726,1.0133470237608515,0.8,4333.621887406107,4287.898129693729,1.0133470237608515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6488837226146025,4.80708214164621,-1.0507697274456618,5.8578518690918715,3.5,3.5,1.0,0.6,0.00023342880943674066,1.0000001278665012,0.00023342877958901933,198.92233284687387,0.0,6.284045052146052e-09,0.01780898367778191,0.028173777143821167,8.005806200031685e-05,0.0001533707474364238,0.0005565653568944999,0.09178000458543226,0.09178000458543226,0.09178000458543226,0.09179232150210097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505817.9069430018,589.71578447044,0.0,0.09178000458543226,0.0917800195610292,0.0917800195610292,0.375,0.375,0.5,5.986273727197413,0.06957158594377688,0.06957158594377688,-4.7350567911053076e-11,7.128428040914514e-05,0.06582765025854087,-4.7350567911053076e-11,25940.164553691808,19779.99455782045,0.762523865909916,0.7969587859936834,3.87820203815518,0.7960249178314082,0.5140779132048637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961398204562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05180030413,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700413334668,261.3700413334668,-11.779958666533162,244.9718772511355,277.76820541579747,119608.1141350227,119609.87686904034,-1.7627340176369521,0.0,nan,277.76820541579747,4.61820541579749,271.2089397828664,-1.941060217133554,264.64967414993316,-8.500325850066815,258.0904085170004,-15.059591482999565,251.5311428840679,-21.618857115932087,244.9718772511355,-28.178122748864467,1.0,1.0,25762.5980482374,25762.5980482374,277.28169334349604,4.131693343496067,277.28169334349604,277.28169334349604,79986.11020855267,79986.75571637944,-0.6455078267754288,0.0,8575.796259387458,8575.796259387458,0.9047685113593227,3647.033042665694,277.28169334349604,4.131693343496067,1.0,0.002,0.2634873740296364,0.004559201997353718,0.0004081004363764979,0.0015918995381750604,0.20405021818824895,0.20405021818824895,0.0,-2.544844153115622e-11,1.0,1.0001347334494635,0.06582765030589144,0.0917800195610292,0.0,1.235242991086739e-05,15.810000836037787,0.0,1601654.88917633,267.9547291785816,7.128432775971305e-05,1.0,1279910.183673943,2616.82929855332,,,,,,,,,,,,,,,,,,,2.0,14750.598248908858,1450.0,0.375,6.1796691888313084,3.5
