time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3205.0,-30.00014862728854,4.807040783555114,34.8984333027769,28.37196310227739,6.440102552221637,-26.356123509336648,-39.86620375709606,2.7960774345885495,-5.195297914187336,-5.195368394780882,39.79688855205751,37569.36675739186,20604.96290737215,20604.96290737215,58174.32966476401,79996.26253636664,79986.80236686594,20604.96290737215,100591.7652742381,100591.7652742381,100591.7652742381,126531.9210179058,123842.59621082425,2689.3248070815525,0.0,93287.8111236157,50860.915605092,47140.99502058189,25940.155743667692,73081.15076424959,19779.987788057744,1450.0,0.0,0.8866596838887029,2.863997301603968,0.0014957518510113484,1.0,1.0,-5.130413941689767,351963.3645762496,1545794.2764480019,4.391918114287488,1545794.2764480019,4.391918114287488,0.7625238639088079,0.09178007983681294,3.628886803599537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628886803599537,1.2786871547765428,1.2789856526978576,2.8379786173997377,6013.336142170963,14750.593835972268,6484.569337489793,0.0004160057620227232,25707.00497769243,2621.384976285728,19382.811697137055,1976.4967340668888,0.7539894948461218,0.7539894948461218,32740.487176716804,32395.05729023726,1.0133465222188698,0.8,4333.620171513434,4287.898129693729,1.0133465222188698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64887370583406,4.807040783555114,-1.0508022604739269,5.857843044029041,3.5,3.5,1.0,0.6,0.00023342877958901933,1.0000001077075742,0.00023342875444697442,198.92233370152596,0.0,5.9373783565025e-09,0.016826530262328086,0.028173783081199524,8.005802344266887e-05,0.00015337075614635045,0.0005565651130375737,0.0917800652591185,0.0917800652591185,0.0917800652591185,0.09179221863371946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505816.13921434316,589.7163674479868,0.0,0.0917800652591185,0.09178007983681294,0.09178007983681294,0.375,0.375,0.5,5.986638322467702,0.0686574206373507,0.0686574206373507,-6.24140739091672e-11,7.048059353564895e-05,0.06495445309110437,-6.24140739091672e-11,25940.155743667692,19779.987788057744,0.7625238639088079,0.7969574409914124,3.878204373090427,0.7960237223470513,0.5140773833540992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961471805572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.050817850715,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700296296508,261.3700296296508,-11.77997037034919,244.9718748294177,277.7681844298826,119607.9657222372,119609.75612270775,-1.790400470537155,0.0,nan,277.7681844298826,4.618184429882604,271.20892250979654,-1.9410774902034404,264.649660589695,-8.500339410305003,258.0903986696019,-15.059601330398095,251.53113674951092,-21.618863250489056,244.9718748294177,-28.17812517058229,1.0,1.0,25762.5980482374,25762.5980482374,277.2816724941988,4.131672494198824,277.2816724941988,277.2816724941988,79986.15785856293,79986.80236686594,-0.6445083030121168,0.0,8575.796259387458,8575.796259387458,0.9047686221911229,3647.0312376175348,277.2816724941988,4.131672494198824,1.0,0.002,0.2634751860233232,0.004559251709463876,0.00040808153686733203,0.001591918439579522,0.204040768433666,0.204040768433666,0.0,-2.3553145978710832e-11,1.0,1.0001329464884148,0.06495445315351844,0.09178007983681294,0.0,1.218858159420421e-05,15.60029080893015,0.0,1601654.8567471222,267.95470208581264,7.048065594972286e-05,1.0,1279910.2740837573,2616.8289289388963,,,,,,,,,,,,,,,,,,,2.0,14750.593835972268,1450.0,0.375,6.1796691888313084,3.5
3206.0,-30.000149718169947,4.806999680537568,34.89843408753187,28.371954999770992,6.440082329263848,-26.35612651342738,-39.86620801789684,2.7960591248182145,-5.195324962648385,-5.195394640715162,39.79688930114453,37569.37531169048,20604.93230178062,20604.93230178062,58174.3076134711,79996.30034344648,79986.84686599836,20604.93230178062,100591.77916777898,100591.77916777898,100591.77916777898,126531.92607494285,123842.43906727752,2689.487007665328,0.0,93287.8408869872,50860.916129642465,47141.027508160805,25940.146907163868,73081.17441532467,19779.980990119348,1450.0,0.0,0.886659547273505,2.8639945398875395,0.0014957518510113484,1.0,1.0,-5.131308102737933,351963.0039290008,1545794.3086099862,4.391922705949541,1545794.3086099862,4.391922705949541,0.762523861599902,0.09178013932447446,3.628886512897398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628886512897398,1.278687239672579,1.2789857375815616,2.8379782016332715,6013.335261211712,14750.589722011553,6484.56797800362,0.00041600573870584443,25707.01523881598,2621.3860226291326,19382.807633541906,1976.4963196955034,0.7539890358128812,0.7539890358128812,32740.48507850206,32395.05729023726,1.0133464410419089,0.8,4333.619893788008,4287.898129693729,1.0133464410419089,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648863829926315,4.806999680537568,-1.0508346625415,5.857834343079068,3.5,3.5,1.0,0.6,0.00023342875444697442,1.000000113539777,0.0002334287279435287,198.9223346024562,0.0,5.001314248124457e-09,0.014173724579184711,0.028173788082513772,8.005798488503858e-05,0.00015337076956193583,0.0005565651171360037,0.09178012512958245,0.09178012512958245,0.09178012512958245,0.09179211597644817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505814.3946325065,589.7169427860475,0.0,0.09178012512958245,0.09178013932447446,0.09178013932447446,0.375,0.375,0.5,5.986998042348827,0.06775249021836771,0.06775249021836771,-1.0231815394945443e-12,6.967806677948829e-05,0.06408653797723218,-1.0231815394945443e-12,25940.146907163868,19779.980990119348,0.762523861599902,0.7969570732243091,3.878205971819078,0.7960231629949328,0.5140773340365533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961533802941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04816504503,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37001811617887,261.37001811617887,-11.779981883821108,244.97187247574254,277.76816375661343,119607.90790196808,119609.66918427749,-1.7612823094179861,0.0,nan,277.76816375661343,4.6181637566134555,271.2089055004465,-1.9410944995534578,264.64964724426585,-8.500352755734127,258.09038898808893,-15.059611011911045,251.53113073191602,-21.618869268083955,244.97187247574254,-28.178127524257434,1.0,1.0,25762.5980482374,25762.5980482374,277.2816514371859,4.131651437185894,277.2816514371859,277.2816514371859,79986.19578315034,79986.84686599836,-0.6510828480240889,0.0,8575.796259387458,8575.796259387458,0.9047686401297763,3647.030945461885,277.2816514371859,4.131651437185894,1.0,0.002,0.26346316085900057,0.004559300702862784,0.00040806288961329964,0.001591937087534016,0.2040314448066498,0.2040314448066498,0.0,-2.285268458843137e-11,1.0,1.0001311703296025,0.06408653797825536,0.09178013932447446,0.0,1.2025724186241096e-05,15.391849024723205,0.0,1601654.8243706007,267.9546750373516,6.967806780266983e-05,1.0,1279910.3643449072,2616.828559932319,,,,,,,,,,,,,,,,,,,2.0,14750.589722011553,1450.0,0.375,6.1796691888313084,3.5
3207.0,-30.000150840151854,4.806958829974075,34.89843484044496,28.371964289713674,6.440061873051687,-26.356129568832667,-39.86620847191659,2.796040602021634,-5.19535190909636,-5.195420786595056,39.79688995076689,37569.34919766042,20604.902010132406,20604.902010132406,58174.251207792826,79996.35896768846,79986.88956841468,20604.902010132406,100591.7915785471,100591.7915785471,100591.7915785471,126531.92964727618,123842.28262197958,2689.6470252966014,0.0,93287.88416175816,50860.87467390545,47141.121653169685,25940.13806872908,73081.25972189876,19779.974183928854,1450.0,0.0,0.8866594115294439,2.86399178871082,0.0014957518510113484,1.0,1.0,-5.132195960898002,351962.64465621655,1545794.3365004025,4.3919272683334745,1545794.3365004025,4.3919272683334745,0.7625238590296355,0.09178019801947875,3.628884247711381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628884247711381,1.2786873255585522,1.2789858234536928,2.837976239520653,6013.33110373052,14750.585498857941,6484.568193368739,0.0004160064721192779,25707.043210483163,2621.3888749453854,19382.808277282664,1976.496385338792,0.7539882404437116,0.7539882404437116,32740.468728959393,32395.05729023726,1.0133458085012714,0.8,4333.617729717953,4287.898129693729,1.0133458085012714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648854055322778,4.806958829974075,-1.0508669014068506,5.857825731380926,3.5,3.5,1.0,0.6,0.0002334287279435287,1.000000116776743,0.00023342870068448536,198.92233552907146,0.0,5.272127294738714e-09,0.014941208753289515,0.028173793354641066,8.005798077643947e-05,0.00015337074716708924,0.0005565646884543751,0.09178018419125465,0.09178018419125465,0.09178018419125465,0.09179201374719079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505812.67309321405,589.7175105197051,0.0,0.09178018419125465,0.09178019801947875,0.09178019801947875,0.375,0.375,0.5,5.9873529215192285,0.06685616814365858,0.06685616814365858,1.0686562745831907e-11,6.887749867701132e-05,0.06322482569703425,1.0686562745831907e-11,25940.13806872908,19779.974183928854,0.7625238590296355,0.7969549276758527,3.8782083854478793,0.7960214619885779,0.5140763766337046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961599157377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04893252921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3700067344087,261.3700067344087,-11.779993265591258,244.97187017024424,277.7681432985708,119607.77985361042,119609.52098822662,-1.7411346161854588,0.0,nan,277.7681432985708,4.618143298570828,271.2088886729114,-1.9411113270885494,264.64963404724415,-8.500365952755828,258.09037942157295,-15.05962057842703,251.53112479590862,-21.618875204091353,244.97187017024424,-28.178129829755733,1.0,1.0,25762.5980482374,25762.5980482374,277.28163027071724,4.131630270717267,277.28163027071724,277.28163027071724,79986.2587098267,79986.88956841468,-0.6308585879887687,0.0,8575.796259387458,8575.796259387458,0.9047687799099031,3647.028668949938,277.28163027071724,4.131630270717267,1.0,0.002,0.26345129737244916,0.004559348992560221,0.0004080444928591244,0.0015919554839440625,0.20402224642956218,0.20402224642956218,0.0,-2.3196813393744353e-11,1.0,1.0001294068578017,0.06322482568634769,0.09178019801947875,0.0,1.186403050362827e-05,15.184896671278512,0.0,1601654.792114685,267.9546480909036,6.887748799044857e-05,1.0,1279910.4542621204,2616.828192331898,,,,,,,,,,,,,,,,,,,2.0,14750.585498857941,1450.0,0.375,6.1796691888313084,3.5
3208.0,-30.000151723735627,4.806918220504994,34.89843555499664,28.37195562841373,6.440035463128938,-26.356133005051444,-39.86621276764197,2.7960167442289325,-5.1953792839827315,-5.195447353004285,39.796890348761366,37569.35400169776,20604.873081429112,20604.873081429112,58174.22708312687,79996.40705047226,79986.92689302808,20604.873081429112,100591.79997445719,100591.79997445719,100591.79997445719,126531.92896607114,123842.1241162694,2689.8048498017374,0.0,93287.92017283986,50860.86734466632,47141.16980908171,25940.128991613954,73081.29880069566,19779.967175664642,1450.0,0.0,0.8866592745528615,2.8639889932136966,0.0014957518510113484,1.0,1.0,-5.133088695337335,351962.2796048068,1545794.3535886856,4.391931872143649,1545794.3535886856,4.391931872143649,0.7625238556854981,0.09178025594671894,3.6288834935773386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288834935773386,1.278687436167564,1.2789859340536676,2.837975404258055,6013.329333909304,14750.581206668467,6484.5671962441365,0.0004160066458371173,25707.0584762359,2621.3904316189423,19382.805296810497,1976.496081415213,0.7539876767592191,0.7539876767592191,32740.463285809186,32395.05729023726,1.0133455979135209,0.8,4333.617009247747,4287.898129693729,1.0133455979135209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648844720518561,4.806918220504994,-1.0508992866532463,5.857817507158241,3.5,3.5,1.0,0.6,0.00023342870068448536,1.0000000919640786,0.00023342867921743196,198.9223362588,0.0,5.4224325688547725e-09,0.015367173900134425,0.028173798777073635,8.005794190278181e-05,0.00015337075878170354,0.0005565646149403556,0.09178024248370642,0.09178024248370642,0.09178024248370642,0.09179190996987756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505810.9739637286,589.7180708499626,0.0,0.09178024248370642,0.09178025594671894,0.09178025594671894,0.375,0.375,0.5,5.987702937621069,0.06596602511217498,0.06596602511217498,-5.343281372915953e-12,6.806902155176431e-05,0.06235865766694815,-5.343281372915953e-12,25940.128991613954,19779.967175664642,0.7625238556854981,0.7969542154734576,3.878210480927995,0.7960207062244098,0.5140761674769269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961666375032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.049358494354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36999494082323,261.36999494082323,-11.780005059176744,244.97186789121994,277.76812199042666,119607.63971261996,119609.44384495383,-1.804132333877678,0.0,nan,277.76812199042666,4.618121990426687,271.2088711705857,-1.9411288294142537,264.6496203507456,-8.500379649254398,258.0903695309011,-15.059630469098863,251.53111871106032,-21.61888128893966,244.97186789121994,-28.178132108780034,1.0,1.0,25762.5980482374,25762.5980482374,277.28160805662844,4.131608056628465,277.28160805662844,277.28160805662844,79986.29092194082,79986.92689302808,-0.6359710872638971,0.0,8575.796259387458,8575.796259387458,0.9047688264460091,3647.027911045225,277.28160805662844,4.131608056628465,1.0,0.002,0.2634395964001402,0.004559396492819357,0.00040802634746063744,0.0015919736294437862,0.20401317373031871,0.20401317373031871,0.0,-2.3095576666409823e-11,1.0,1.0001276342602765,0.06235865767229143,0.09178025594671894,0.0,1.1701500435789081e-05,14.976873807409493,0.0,1601654.759353012,267.95462071601725,6.806902689504568e-05,1.0,1279910.5456256422,2616.827818818733,,,,,,,,,,,,,,,,,,,2.0,14750.581206668467,1450.0,0.375,6.1796691888313084,3.5
3209.0,-30.000152897851713,4.806877870038519,34.898436243304076,28.371977700758748,6.440022539485677,-26.356135354120333,-39.86621688874436,2.796004996348637,-5.195405329209166,-5.195472616649784,39.79689101933982,37569.33299563115,20604.842002577898,20604.842002577898,58174.17499820905,79996.46684467827,79986.9711970476,20604.842002577898,100591.8131996255,100591.8131996255,100591.8131996255,126531.93366680722,123841.97310693034,2689.960559876884,0.0,93287.9643986369,50860.8308459404,47141.259502996116,25940.120467181725,73081.37997017783,19779.960614255862,1450.0,0.0,0.8866591432333836,2.863986334986055,0.0014957518510113484,1.0,1.0,-5.133947551296217,351961.93245552044,1545794.3823781384,4.391936285818324,1545794.3823781384,4.391936285818324,0.7625238533213667,0.09178031302943934,3.6288804140724857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288804140724857,1.2786874906493868,1.2789859885207575,2.8379728750060296,6013.323974727764,14750.577288843291,6484.568139951725,0.00041600767596302126,25707.092478681363,2621.3938989034345,19382.80811761563,1976.4963690572858,0.753986789197946,0.753986789197946,32740.44105871387,32395.05729023726,1.0133447379788627,0.8,4333.614067208794,4287.898129693729,1.0133447379788627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648834691897904,4.806877870038519,-1.0509308016254186,5.857808671663937,3.5,3.5,1.0,0.6,0.00023342867921743196,1.0000001222029065,0.0002334286506917724,198.92233722847155,0.0,4.270276413988103e-09,0.012101963357242285,0.028173803047350048,8.005790460937116e-05,0.0001533707746080608,0.0005565642000663175,0.0917802999199432,0.0917802999199432,0.0917802999199432,0.09179181117778361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505809.2989507822,589.7186232405027,0.0,0.0917802999199432,0.09178031302943934,0.09178031302943934,0.375,0.375,0.5,5.9880482649745925,0.06508673296258394,0.06508673296258394,1.2050804798491299e-11,6.728744062911574e-05,0.06152506535357816,1.2050804798491299e-11,25940.120467181725,19779.960614255862,0.7625238533213667,0.7969522535400945,3.878212862370182,0.7960191094085534,0.5140753090727349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961719310315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04609328381,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699840099142,261.3699840099142,-11.780015990085758,244.9718657062734,277.768102313554,119607.56562998357,119609.23779423961,-1.6721642560377699,0.0,nan,277.768102313554,4.6181023135540045,271.20885499210215,-1.9411450078978305,264.64960767064326,-8.500392329356714,258.09036034918415,-15.059639650815825,251.5311130277285,-21.61888697227147,244.9718657062734,-28.178134293726572,1.0,1.0,25762.5980482374,25762.5980482374,277.2815879591527,4.131587959152739,277.2815879591527,277.2815879591527,79986.37899284612,79986.9711970476,-0.5922042014863109,0.0,8575.796259387458,8575.796259387458,0.9047690164760697,3647.024816142848,277.2815879591527,4.131587959152739,1.0,0.002,0.26342805182983553,0.0045594435140513265,0.00040800844540647,0.0015919915312084458,0.204004222703235,0.204004222703235,0.0,-2.3385084233634723e-11,1.0,1.000125928322084,0.06152506534152735,0.09178031302943934,0.0,1.1545083023779607e-05,14.776674515331827,0.0,1601654.7281644437,267.9545946707908,6.728742857831094e-05,1.0,1279910.6325087533,2616.8274636224996,,,,,,,,,,,,,,,,,,,2.0,14750.577288843291,1450.0,0.375,6.1796691888313084,3.5
3210.0,-30.00015373117982,4.806837786820455,34.89843691083911,28.371964988205605,6.439998143664293,-26.356138543697842,-39.86621737768871,2.795982956439165,-5.195430610889332,-5.195497132067292,39.796891795207856,37569.33053893383,20604.809932908756,20604.809932908756,58174.140471842584,79996.5073160603,79987.01838624802,20604.809932908756,100591.82831915678,100591.82831915678,100591.82831915678,126531.94056046625,123841.82635393897,2690.114206527267,0.0,93287.99592400518,50860.81935661143,47141.30729710417,25940.112241309467,73081.41953841364,19779.954291389073,1450.0,0.0,0.8866590153485617,2.863983755595013,0.0014957518510113484,1.0,1.0,-5.134785722863626,351961.59558762866,1545794.4156898311,4.3919405840543515,1545794.4156898311,4.3919405840543515,0.7625238513767731,0.0917803693008803,3.6288803179247395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288803179247395,1.2786875928372632,1.2789860906960115,2.8379725730134475,6013.323334841721,14750.572878040133,6484.566531516499,0.0004160075800377398,25707.101847148853,2621.3948542212534,19382.803309895105,1976.495878806229,0.7539863274025512,0.7539863274025512,32740.440364743437,32395.05729023726,1.0133447111301375,0.8,4333.613975352975,4287.898129693729,1.0133447111301375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648824343557027,4.806837786820455,-1.0509617676667533,5.857799554487208,3.5,3.5,1.0,0.6,0.0002334286506917724,1.0000000867334378,0.00023342863044570483,198.92233791669528,0.0,5.6743908713373304e-09,0.016081223729369994,0.02817380872174092,8.005790018472981e-05,0.00015337075050704258,0.0005565640978603526,0.09178035655148398,0.09178035655148398,0.09178035655148398,0.0917917152680305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505807.6466830034,589.7191681351376,0.0,0.09178035655148398,0.0917803693008803,0.0917803693008803,0.375,0.375,0.5,5.988389018035825,0.06422030429007464,0.06422030429007464,6.366462912410498e-12,6.652117798466861e-05,0.06071140920369089,6.366462912410498e-12,25940.112241309467,19779.954291389073,0.7625238513767731,0.7969513934383755,3.8782144160795915,0.7960182059855122,0.5140749971227138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961789651317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05007254418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699727728826,261.3699727728826,-11.780027227117387,244.97186355287187,277.7680819928922,119607.46170672333,119609.18070002217,-1.7189932988132435,0.0,nan,277.7680819928922,4.618081992892201,271.2088383048946,-1.941161695105393,264.64959461688375,-8.500405383116231,258.0903509288779,-15.059649071122067,251.53110724087531,-21.618892759124662,244.97186355287187,-28.17813644712811,1.0,1.0,25762.5980482374,25762.5980482374,277.281568946338,4.131568946338007,277.281568946338,277.281568946338,79986.39818717838,79987.01838624802,-0.6201990696426947,0.0,8575.796259387458,8575.796259387458,0.9047690224091531,3647.0247195143634,277.281568946338,4.131568946338007,1.0,0.002,0.26341665992395125,0.004559489986995676,0.0004079907804391331,0.0015920091976221332,0.20399539021956653,0.20399539021956653,0.0,-2.1938733815729528e-11,1.0,1.0001242631770484,0.06071140919732443,0.0917803693008803,0.0,1.1392406444925549e-05,14.581263099214999,0.0,1601654.6978790907,267.95456938911065,6.65211716182057e-05,1.0,1279910.7168187317,2616.827118945837,,,,,,,,,,,,,,,,,,,2.0,14750.572878040133,1450.0,0.375,6.1796691888313084,3.5
3211.0,-30.0001547655863,4.806797965955544,34.89843755452379,28.371974417846673,6.439983580982494,-26.35614093093192,-39.866221498791106,2.79596974690022,-5.195455918124821,-5.195521672367682,39.796892441127675,37569.32333072698,20604.778454945845,20604.778454945845,58174.10178567282,79996.55511054989,79987.06287752377,20604.778454945845,100591.84133246962,100591.84133246962,100591.84133246962,126531.94529139619,123841.6794915163,2690.2657998798863,0.0,93288.03218520686,50860.800666648036,47141.36835395425,25940.10395892657,73081.47231288083,19779.947915899374,1450.0,0.0,0.886658887808458,2.863981173587825,0.0014957518510113484,1.0,1.0,-5.135621149841484,351961.25837825047,1545794.4434212935,4.391944870705168,1545794.4434212935,4.391944870705168,0.7625238490647086,0.0917804248467353,3.628878516731488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628878516731488,1.2786876540896723,1.2789861519368297,2.8379710284408524,6013.320062077735,14750.569009402847,6484.566463513553,0.0004160081271624625,25707.124599263494,2621.3971742912713,19382.803106629748,1976.495858078931,0.7539856521792819,0.7539856521792819,32740.42736417952,32395.05729023726,1.0133442081569075,0.8,4333.6122545628805,4287.898129693729,1.0133442081569075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64881418614976,4.806797965955544,-1.0509926395727698,5.857790605528314,3.5,3.5,1.0,0.6,0.00023342863044570483,1.0000001076618303,0.00023342860531435394,198.9223387709844,0.0,4.027395095044713e-09,0.011413637699356717,0.028173812749136013,8.00578628913366e-05,0.0001533707675543682,0.0005565638834726655,0.09178041242935292,0.09178041242935292,0.09178041242935292,0.09179161931013986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505806.0159156359,589.7197059324894,0.0,0.09178041242935292,0.0917804248467353,0.0917804248467353,0.375,0.375,0.5,5.988725217096573,0.06336499286419439,0.06336499286419439,1.4267698134062812e-11,6.575424288257636e-05,0.05990052252622036,1.4267698134062812e-11,25940.10395892657,19779.947915899374,0.7625238490647086,0.7969502083317367,3.8782162833575136,0.7960171017985835,0.5140745272602462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149618395758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04540495815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36996216102995,261.36996216102995,-11.780037838970031,244.97186147993895,277.768062842121,119607.40575371026,119609.02910967912,-1.6233559688535522,0.0,nan,277.768062842121,4.618062842121049,271.2088225696854,-1.9411774303145535,264.6495822972489,-8.500417702751065,258.09034202481064,-15.059657975189339,251.53110175237464,-21.61889824762534,244.97186147993895,-28.178138520061026,1.0,1.0,25762.5980482374,25762.5980482374,277.2815495940428,4.131549594042838,277.2815495940428,277.2815495940428,79986.46328418273,79987.06287752377,-0.5995933410449652,0.0,8575.796259387458,8575.796259387458,0.9047691335571444,3647.0229093151456,277.2815495940428,4.131549594042838,1.0,0.002,0.2634054201628788,0.0045595357790763095,0.000407973351100847,0.0015920266277941134,0.20398667555042352,0.20398667555042352,0.0,-2.1105039590962882e-11,1.0,1.000122603693506,0.05990052251195266,0.0917804248467353,0.0,1.1240249333153044e-05,14.386516529843576,0.0,1601654.667563247,267.95454408187516,6.575422861487823e-05,1.0,1279910.8012142254,2616.8267739196176,,,,,,,,,,,,,,,,,,,2.0,14750.569009402847,1450.0,0.375,6.1796691888313084,3.5
3212.0,-30.00015558965052,4.806758406142335,34.898438173953615,28.371973579656355,6.439960498443366,-26.35614398084372,-39.86622195281086,2.7959488898858225,-5.195481034223633,-5.195546025868082,39.79689302751757,37569.3078064826,20604.747129941457,20604.747129941457,58174.05493642406,79996.606457477,79987.10635292402,20604.747129941457,100591.85348286548,100591.85348286548,100591.85348286548,126531.94920233692,123841.53384318207,2690.415359154858,0.0,93288.07045471415,50860.77201110351,47141.44271512293,25940.095719471443,73081.53843459437,19779.941569636398,1450.0,0.0,0.8866587614372275,2.863978611257129,0.0014957518510113484,1.0,1.0,-5.136448374617487,351960.9237359004,1545794.4685972459,4.391949118070727,1545794.4685972459,4.391949118070727,0.7625238466174571,0.0917804796411503,3.6288771627445233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288771627445233,1.2786877507892591,1.2789862486268533,2.8379697549340173,6013.317363669568,14750.56479595311,6484.565960583419,0.0004160085214280886,25707.144736792437,2621.3992277477464,19382.80160333792,1976.495704785826,0.7539850030718104,0.7539850030718104,32740.417591438258,32395.05729023726,1.0133438300635538,0.8,4333.610961016195,4287.898129693729,1.0133438300635538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648804078099632,4.806758406142335,-1.0510232939120945,5.85778170005443,3.5,3.5,1.0,0.6,0.00023342860531435394,1.0000000857692355,0.00023342858529336262,198.92233945155732,0.0,4.9991870944948424e-09,0.014167696225798384,0.02817381774832311,8.005785878274317e-05,0.00015337074653161078,0.0005565635995216411,0.09178046755496,0.09178046755496,0.09178046755496,0.09179152410391939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505804.40677868377,589.7202365932707,0.0,0.09178046755496,0.0917804796411503,0.0917804796411503,0.375,0.375,0.5,5.9890569059906005,0.06252010366245031,0.06252010366245031,1.77351466845721e-11,6.499164442175243e-05,0.05909765125056765,1.77351466845721e-11,25940.095719471443,19779.941569636398,0.7625238466174571,0.7969486219061004,3.878218287062987,0.7960157405346354,0.514073849719323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961901546837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.048159016675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36995130527833,261.36995130527833,-11.780048694721643,244.9718594317227,277.7680431788332,119607.26941134092,119608.9300780955,-1.6606667545442453,0.0,nan,277.7680431788332,4.618043178833204,271.20880642941387,-1.9411935705861083,264.64956967999063,-8.500430320009343,258.09033293056507,-15.059667069434909,251.53109618114433,-21.618903818855642,244.9718594317227,-28.178140568277286,1.0,1.0,25762.5980482374,25762.5980482374,277.28153031008924,4.131530310089261,277.28153031008924,277.28153031008924,79986.50169222498,79987.10635292402,-0.6046606990421424,0.0,8575.796259387458,8575.796259387458,0.9047692171089278,3647.0215485582457,277.28153031008924,4.131530310089261,1.0,0.002,0.26339433104091975,0.004559580932594346,0.0004079561552382362,0.0015920438240626998,0.20397807761911807,0.20397807761911807,0.0,-2.0699063990603506e-11,1.0,1.0001209606074914,0.059097651232832504,0.0917804796411503,0.0,1.108959610368723e-05,14.193694763000309,0.0,1601654.6374742303,267.95451896577634,6.499162668660574e-05,1.0,1279910.884967306,2616.8264315197935,,,,,,,,,,,,,,,,,,,2.0,14750.56479595311,1450.0,0.375,6.1796691888313084,3.5
3213.0,-30.000156444368688,4.806719101385623,34.89843876580711,28.371975919604324,6.439942107655711,-26.356146589164023,-39.86622610883785,2.7959322527011112,-5.195506246802495,-5.195570474380262,39.79689346978271,37569.30622578379,20604.71652607772,20604.71652607772,58174.02275186151,79996.6525092091,79987.14681627929,20604.71652607772,100591.86334235701,100591.86334235701,100591.86334235701,126531.9507362919,123841.38784601584,2690.562890276052,0.0,93288.10521295817,50860.759144599986,47141.49563150909,25940.087393934886,73081.58302544398,19779.935146869386,1450.0,0.0,0.8866586351041297,2.863976038907914,0.0014957518510113484,1.0,1.0,-5.137273833844176,351960.5877879285,1545794.4875853253,4.391953364155459,1545794.4875853253,4.391953364155459,0.7625238437513584,0.091780533719013,3.6288758258146108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288758258146108,1.2786878279243645,1.2789863257543632,2.8379685381890267,6013.314785532939,14750.560912084744,6484.565541955964,0.0004160089059918217,25707.16378591346,2621.4011702175017,19382.800352032446,1976.495577188178,0.753984395690258,0.753984395690258,32740.40794180984,32395.05729023726,1.0133434567332873,0.8,4333.609683765061,4287.898129693729,1.0133434567332873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648794202749415,4.806719101385623,-1.051053898210033,5.857772999595656,3.5,3.5,1.0,0.6,0.00023342858529336262,1.0000000889597322,0.00023342856452762003,198.9223401574466,0.0,3.9826224317078235e-09,0.011286751971459971,0.028173821730945542,8.005782117332207e-05,0.00015337076412004055,0.00055656345830193,0.09178052194930426,0.09178052194930426,0.09178052194930426,0.09179142858057299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505802.81880090246,589.7207602686344,0.0,0.09178052194930426,0.091780533719013,0.091780533719013,0.375,0.375,0.5,5.989384096867274,0.06168402367461567,0.06168402367461567,-1.2505552149377763e-12,6.422757775226273e-05,0.058296640536070754,-1.2505552149377763e-12,25940.087393934886,19779.935146869386,0.7625238437513584,0.7969476937993604,3.8782201273080013,0.7960148144520587,0.5140735144270714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496195091632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04527807242,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699406737095,261.3699406737095,-11.780059326290484,244.97185744108882,277.7680239063289,119607.18493420888,119608.81130666101,-1.6263724521216945,0.0,nan,277.7680239063289,4.618023906328915,271.20879061328696,-1.9412093867130125,264.6495573202337,-8.500442679766252,258.0903240271823,-15.059675972817672,251.53109073413646,-21.618909265863522,244.97185744108882,-28.178142558911162,1.0,1.0,25762.5980482374,25762.5980482374,277.28151057989754,4.131510579897565,277.28151057989754,277.28151057989754,79986.55234253926,79987.14681627929,-0.5944737400277518,0.0,8575.796259387458,8575.796259387458,0.9047692996081443,3647.020204943684,277.28151057989754,4.131510579897565,1.0,0.002,0.26338339221025525,0.004559625403042485,0.00040793919207454085,0.0015920607874386182,0.2039695960372704,0.2039695960372704,0.0,-2.0486840956318586e-11,1.0,1.0001193213231043,0.05829664053732131,0.091780533719013,0.0,1.0939291795881467e-05,14.00131956315677,0.0,1601654.6072717994,267.9544937531975,6.422757900281795e-05,1.0,1279910.9690472034,2616.8260877839352,,,,,,,,,,,,,,,,,,,2.0,14750.560912084744,1450.0,0.375,6.1796691888313084,3.5
3214.0,-30.000157322075484,4.806680063750726,34.89843933851317,28.371974068600707,6.439925650774693,-26.35614902479303,-39.86622649300841,2.7959173540223796,-5.195530467330059,-5.195593951894711,39.79689409980895,37569.29711360286,20604.684472229597,20604.684472229597,58173.98158583246,79996.69074320534,79987.19204117516,20604.684472229597,100591.87651340476,100591.87651340476,100591.87651340476,126531.95598805943,123841.2475335444,2690.7084545150306,0.0,93288.13526734029,50860.74185958648,47141.548230837565,25940.079474654667,73081.62770549222,19779.929051713752,1450.0,0.0,0.8866585130429495,2.8639735688491124,0.0014957518510113484,1.0,1.0,-5.138073005349156,351960.2651821982,1545794.5146348798,4.391957466660826,1545794.5146348798,4.391957466660826,0.7625238415726587,0.09178058702379374,3.628875144459712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628875144459712,1.2786878970050595,1.27898639482463,2.837967852013972,6013.313331610337,14750.556964271771,6484.564538716148,0.00041600902528068093,25707.176894681936,2621.4025069398763,19382.797353281498,1976.495271400682,0.7539838945633596,0.7539838945633596,32740.403023958945,32395.05729023726,1.013343266468709,0.8,4333.609032824905,4287.898129693729,1.013343266468709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648783859513715,4.806680063750726,-1.051083823166004,5.85776388691673,3.5,3.5,1.0,0.6,0.00023342856452762003,1.0000000913524094,0.00023342854320336018,198.92234088232155,0.0,4.130770110481698e-09,0.011706602493105131,0.028173825861715653,8.005781769682199e-05,0.00015337074683079805,0.0005565632910615062,0.09178057557391196,0.09178057557391196,0.09178057557391196,0.09179133677794328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505801.25293556025,589.7212766610182,0.0,0.09178057557391196,0.09178058702379374,0.09178058702379374,0.375,0.375,0.5,5.989706926279181,0.06085967861304198,0.06085967861304198,-5.718447937397286e-11,6.348456463456387e-05,0.0575209465455373,-5.718447937397286e-11,25940.079474654667,19779.929051713752,0.7625238415726587,0.7969466112915435,3.8782215495418875,0.7960137645026832,0.5140730754520325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962002122278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04569792294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699303992812,261.3699303992812,-11.780069600718775,244.971855511176,277.76800528738397,119607.1386578623,119608.71039640381,-1.5717385415352394,0.0,nan,277.76800528738397,4.618005287383994,271.2087753321516,-1.9412246678483598,264.6495453769009,-8.500454623099074,258.09031542165707,-15.05968457834291,251.5310854664176,-21.61891453358237,244.971855511176,-28.17814448882399,1.0,1.0,25762.5980482374,25762.5980482374,277.28149237593374,4.13149237593376,277.28149237593374,277.28149237593374,79986.59500138497,79987.19204117516,-0.5970397901983233,0.0,8575.796259387458,8575.796259387458,0.9047693416531606,3647.0195201820106,277.28149237593374,4.13149237593376,1.0,0.002,0.2633725989220011,0.004559669391266496,0.00040792245515459643,0.0015920775254426077,0.2039612275772982,0.2039612275772982,0.0,-1.9402795776307658e-11,1.0,1.0001177338445175,0.05752094660272178,0.09178058702379374,0.0,1.0793738024167094e-05,13.815024565647278,0.0,1601654.5782445893,267.9544695326699,6.348462181904324e-05,1.0,1279911.0497879,2616.825757699481,,,,,,,,,,,,,,,,,,,2.0,14750.556964271771,1450.0,0.375,6.1796691888313084,3.5
3215.0,-30.00015865414845,4.806641292809891,34.89843989197555,28.371992229390912,6.4399077524293915,-26.35615201348182,-39.866230718884594,2.7959011122780155,-5.195554441567879,-5.195617188416532,39.79689468893442,37569.2759027958,20604.652471326426,20604.652471326426,58173.92837412223,79996.75453694619,79987.23659097015,20604.652471326426,100591.88906229657,100591.88906229657,100591.88906229657,126531.96068630507,123841.1086111665,2690.852075138559,0.0,93288.18176055686,50860.7034620446,47141.642553902515,25940.0716240085,73081.71417791101,19779.923006973193,1450.0,0.0,0.8866583923601661,2.863971124192055,0.0014957518510113484,1.0,1.0,-5.138863427782326,351959.94588966557,1545794.5399278034,4.391961522838704,1545794.5399278034,4.391961522838704,0.76252383931994,0.09178063960944231,3.628872070875067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628872070875067,1.2786879723104554,1.2789864701203368,2.8379652811765133,6013.307884314254,14750.552964639788,6484.565490333028,0.0004160100713714575,25707.211480194543,2621.40603368067,19382.800197728033,1976.495561453507,0.7539829908296748,0.7539829908296748,32740.380839584006,32395.05729023726,1.0133424081872362,0.8,4333.606096440538,4287.898129693729,1.0133424081872362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648773533362457,4.806641292809891,-1.0511134964797826,5.8577547892896735,3.5,3.5,1.0,0.6,0.00023342854320336018,1.0000001386431874,0.00023342851084008742,198.92234198244552,0.0,4.241871686791452e-09,0.012021464360366975,0.02817383010358734,8.005777945532844e-05,0.00015337076374803173,0.0005565628810540106,0.09178062847103699,0.09178062847103699,0.09178062847103699,0.09179124593216834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505799.7078170857,589.7217862092116,0.0,0.09178062847103699,0.09178063960944231,0.09178063960944231,0.375,0.375,0.5,5.9900254459722975,0.060046680541233854,0.060046680541233854,-4.320099833421409e-12,6.27468486413818e-05,0.05675376063419435,-4.320099833421409e-12,25940.0716240085,19779.923006973193,0.76252383931994,0.7969445667880258,3.878223948894662,0.7960120945234387,0.5140721769516339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962054705478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04601278481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36992024471,261.36992024471,-11.78007975528999,244.97185353935942,277.767986950059,119606.99214432538,119608.54554746118,-1.5534031357871945,0.0,nan,277.767986950059,4.6179869500590485,271.2087602679252,-1.9412397320747914,264.6495335857795,-8.500466414220455,258.0903069036373,-15.05969309636265,251.53108022149937,-21.61891977850061,244.97185353935942,-28.178146460640562,1.0,1.0,25762.5980482374,25762.5980482374,277.2814743342409,4.13147433424092,277.2814743342409,277.2814743342409,79986.6634793911,79987.23659097015,-0.5731115790404147,0.0,8575.796259387458,8575.796259387458,0.9047695313177436,3647.0164312294423,277.2814743342409,4.13147433424092,1.0,0.002,0.2633619495802573,0.004559712782110129,0.00040790594139020084,0.0015920940407298087,0.2039529706951004,0.2039529706951004,0.0,-1.7879990456964867e-11,1.0,1.0001161637722373,0.05675376063851445,0.09178063960944231,0.0,1.0649780586980542e-05,13.63077270213328,0.0,1601654.5495090699,267.9544455584321,6.274685296148164e-05,1.0,1279911.1296994258,2616.8254310048906,,,,,,,,,,,,,,,,,,,2.0,14750.552964639788,1450.0,0.375,6.1796691888313084,3.5
3216.0,-30.000159292475065,4.806602796610933,34.898440431447355,28.37200005250054,6.439889246458355,-26.356154438583626,-39.86623483998699,2.795884393075639,-5.195577655765987,-5.195639680539003,39.79689539096979,37569.26991113303,20604.619502928865,20604.619502928865,58173.889414061894,79996.81013054146,79987.28408495373,20604.619502928865,100591.9035878826,100591.9035878826,100591.9035878826,126531.96766127367,123840.97386140814,2690.9937998655255,0.0,93288.22410950757,50860.684051891396,47141.71117512909,25940.064073391066,73081.77524852015,19779.917202431843,1450.0,0.0,0.886658275064987,2.863968757962219,0.0014957518510113484,1.0,1.0,-5.139633872661875,351959.63682585995,1545794.5700691126,4.391965465159091,1545794.5700691126,4.391965465159091,0.7625238375074713,0.09178069146572966,3.6288702343399786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288702343399786,1.2786880498510096,1.2789865476376074,2.8379636728151234,6013.304476389467,14750.548202264883,6484.565099137341,0.00041601060033402665,25707.23616036794,2621.4085503579654,19382.799028417947,1976.4954422170617,0.7539822214843857,0.7539822214843857,32740.36758392548,32395.05729023726,1.013341895344994,0.8,4333.604341885424,4287.898129693729,1.013341895344994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6487628950170885,4.806602796610933,-1.0511426199999745,5.857745416610907,3.5,3.5,1.0,0.6,0.00023342851084008742,1.0000000664375317,0.00023342849533167435,198.92234250962278,0.0,6.437778011728884e-09,0.018244662885239658,0.028173836541365353,8.005774216198749e-05,0.00015337076867809994,0.0005565626172737992,0.09178068062328612,0.09178068062328612,0.09178068062328612,0.09179115795073461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505798.183681793,589.7222888430814,0.0,0.09178068062328612,0.09178069146572966,0.09178069146572966,0.375,0.375,0.5,5.990339761504478,0.05924642918284917,0.05924642918284917,2.7057467377744615e-11,6.202477300121245e-05,0.05600580787711351,2.7057467377744615e-11,25940.064073391066,19779.917202431843,0.7625238375074713,0.7969432796269333,3.8782259499761906,0.796010896235582,0.5140716653827286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962134509637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.052235983334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699101960338,261.3699101960338,-11.780089803966177,244.97185164756095,277.76796874450747,119606.88106453152,119608.41826830716,-1.5372037756408798,0.0,nan,277.76796874450747,4.617968744507493,271.20874532512045,-1.9412546748795307,264.64952190572836,-8.500478094271614,258.0902984863359,-15.059701513664095,251.53107506694977,-21.61892493305021,244.97185164756095,-28.178148352439024,1.0,1.0,25762.5980482374,25762.5980482374,277.28145738026114,4.131457380261168,277.28145738026114,277.28145738026114,79986.71477500928,79987.28408495373,-0.5693099444470135,0.0,8575.796259387458,8575.796259387458,0.9047696446465174,3647.0145855116784,277.28145738026114,4.131457380261168,1.0,0.002,0.2633514405762553,0.004559755670609634,0.0004078896456168219,0.0015921103369239409,0.20394482280841095,0.20394482280841095,0.0,-1.7459237180994513e-11,1.0,1.0001146330562227,0.056005807850056044,0.09178069146572966,0.0,1.0509432103891783e-05,13.45113992951249,0.0,1601654.5216731932,267.954422344234,6.202474594374507e-05,1.0,1279911.2070509836,2616.825114776039,,,,,,,,,,,,,,,,,,,2.0,14750.548202264883,1450.0,0.375,6.1796691888313084,3.5
3217.0,-30.00015994375242,4.8065645590193125,34.89844094672422,28.37198950527238,6.43986881250432,-26.35615706812872,-39.866235259082146,2.795865937079849,-5.195601566892776,-5.195662855261643,39.796895771042955,37569.2678242021,20604.588473418768,20604.588473418768,58173.85629762086,79996.84395593425,79987.32426663373,20604.588473418768,100591.9127400525,100591.9127400525,100591.9127400525,126531.96890722805,123840.83530472673,2691.13360250132,0.0,93288.25036274198,50860.67439491791,47141.75107536008,25940.05616717554,73081.80724253562,19779.911100426118,1450.0,0.0,0.8866581554555834,2.863966319810042,0.0014957518510113484,1.0,1.0,-5.140416816424022,351959.31838190224,1545794.5863868815,4.391969485261869,1545794.5863868815,4.391969485261869,0.7625238346806493,0.09178074268134935,3.628870136808998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628870136808998,1.2786881354049509,1.278986633191689,2.8379634066595623,6013.30391243777,14750.544560856824,6484.56378893768,0.00041601052944242796,25707.24408583379,2621.4093585305677,19382.79511214348,1976.495042868205,0.75398183669266,0.75398183669266,32740.36687997081,32395.05729023726,1.0133418681100084,0.8,4333.604248708065,4287.898129693729,1.0133418681100084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648752882317978,4.8065645590193125,-1.0511720361246155,5.857736595143928,3.5,3.5,1.0,0.6,0.00023342849533167435,1.000000067785454,0.00023342847950861892,198.9223430474956,0.0,3.0849698576595216e-09,0.008742804576607085,0.02817383962633521,8.005773836944456e-05,0.00015337075696222977,0.0005565625598000263,0.09178073211202806,0.09178073211202806,0.09178073211202806,0.09179106742460662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505796.67869577627,589.7227851454375,0.0,0.09178073211202806,0.09178074268134935,0.09178074268134935,0.375,0.375,0.5,5.990649814266478,0.05845451493820519,0.05845451493820519,2.6716406864579767e-12,6.128836884045086e-05,0.055246038837594824,2.6716406864579767e-12,25940.05616717554,19779.911100426118,0.7625238346806493,0.7969425608341202,3.878227239795022,0.7960100946130144,0.5140714117744991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962172751635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042734125025,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36990005755024,261.36990005755024,-11.780099942449738,244.97184980146977,277.76795031363247,119606.80604781369,119608.35698990275,-1.550942089071248,0.0,nan,277.76795031363247,4.617950313632491,271.20873021119934,-1.9412697888006392,264.6495101087652,-8.500489891234793,258.09029000633245,-15.059709993667525,251.53106990390208,-21.6189300960979,244.97184980146977,-28.178150198530204,1.0,1.0,25762.5980482374,25762.5980482374,277.28143889101364,4.131438891013659,277.28143889101364,277.28143889101364,79986.73936366252,79987.32426663373,-0.5849029712117044,0.0,8575.796259387458,8575.796259387458,0.9047696506649515,3647.014487493043,277.28143889101364,4.131438891013659,1.0,0.002,0.26334107412487967,0.004559797810337637,0.00040787357006001043,0.0015921264117931078,0.2039367850300052,0.2039367850300052,0.0,-1.814688200055259e-11,1.0,1.0001130781522205,0.05524603883492318,0.09178074268134935,0.0,1.0366866080080757e-05,13.268668904123391,0.0,1601654.4930124918,267.9543984331072,6.128836616881017e-05,1.0,1279911.2867502219,2616.824788949444,,,,,,,,,,,,,,,,,,,2.0,14750.544560856824,1450.0,0.375,6.1796691888313084,3.5
