time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3218.0,-30.000160636265544,4.806526572584874,34.898441434135414,28.3719883178361,6.439851356116767,-26.35615943702934,-39.86623938018454,2.795850157085036,-5.1956256624959565,-5.195686212217878,39.796895996817085,37569.27141805094,20604.558336693666,20604.558336693666,58173.82975474461,79996.88372635795,79987.36112217183,20604.558336693666,100591.9194588655,100591.9194588655,100591.9194588655,126531.96759972718,123840.69611613065,2691.2714835965276,0.0,93288.28077694782,50860.66864289987,47141.79126005328,25940.04814086169,73081.83940091496,19779.904894860898,1450.0,0.0,0.8866580354764778,2.8639638624395793,0.0014957518510113484,1.0,1.0,-5.141199296460286,351958.99743431894,1545794.596079858,4.3919735177911665,1545794.596079858,4.3919735177911665,0.7625238313919274,0.09178079322489897,3.6288692518758503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288692518758503,1.2786882085593962,1.2789867063429778,2.837962552234864,6013.302102014363,14750.540887696314,6484.563082115304,0.00041601074697237693,25707.258735961583,2621.410852427851,19382.792999404097,1976.4948274287447,0.7539813248267399,0.7539813248267399,32740.360492740514,32395.05729023726,1.0133416209973327,0.8,4333.603403276843,4287.898129693729,1.0133416209973327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648743157705513,4.806526572584874,-1.051201454904442,5.8577280274893155,3.5,3.5,1.0,0.6,0.00023342847950861892,1.0000000720773035,0.0002334284626837248,198.922343619424,0.0,3.147559260507325e-09,0.008920182944277759,0.02817384277389447,8.005770107612105e-05,0.00015337077843249788,0.0005565625019899554,0.09178078292947606,0.09178078292947606,0.09178078292947606,0.09179097624427413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505795.193670926,589.7232748570424,0.0,0.09178078292947606,0.09178079322489897,0.09178079322489897,0.375,0.375,0.5,5.990955605271281,0.05766922317542367,0.05766922317542367,-5.8548721426632255e-12,6.054972192259811e-05,0.054486915757593124,-5.8548721426632255e-12,25940.04814086169,19779.904894860898,0.7625238313919274,0.7969419577377442,3.878228811170964,0.7960093811488863,0.5140712347420827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149622117695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0429115034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36989011252825,261.36989011252825,-11.780109887471724,244.97184801272167,277.7679322123353,119606.73665351504,119608.25800085746,-1.521347342399605,0.0,nan,277.7679322123353,4.617932212335347,271.20871537241544,-1.9412846275845368,264.64949853248817,-8.50050146751181,258.0902816925649,-15.059718307435105,251.53106485264368,-21.618935147356297,244.97184801272167,-28.178151987278312,1.0,1.0,25762.5980482374,25762.5980482374,277.28141983168024,4.131419831680262,277.28141983168024,277.28141983168024,79986.78365779588,79987.36112217183,-0.5774643759505125,0.0,8575.796259387458,8575.796259387458,0.9047697052723342,3647.0135981352296,277.28141983168024,4.131419831680262,1.0,0.002,0.2633308501061178,0.0045598392887462,0.00040785771495642617,0.001592142266480681,0.20392885747821307,0.20392885747821307,0.0,-1.856289297622049e-11,1.0,1.0001115245646686,0.054486915763447996,0.09178079322489897,0.0,1.0224421071279705e-05,13.086352750903364,0.0,1601654.464135684,267.954374337504,6.054972777747025e-05,1.0,1279911.3670761073,2616.824460561045,,,,,,,,,,,,,,,,,,,2.0,14750.540887696314,1450.0,0.375,6.1796691888313084,3.5
3219.0,-30.00016131717369,4.806488838427252,34.89844189549697,28.371990762557857,6.43983253654178,-26.35616193180389,-39.8662397643551,2.795833151381202,-5.195649431908237,-5.195709251208609,39.79689621917147,37569.2555261721,20604.528064649872,20604.528064649872,58173.78359082197,79996.93028209562,79987.3982311812,20604.528064649872,100591.92629583107,100591.92629583107,100591.92629583107,126531.96651951279,123840.55904920473,2691.4074703080582,0.0,93288.31554130037,50860.64095674543,47141.860649505485,25940.04022368171,73081.9008731872,19779.898773644967,1450.0,0.0,0.8866579171317024,2.863961438547533,0.0014957518510113484,1.0,1.0,-5.141970094845647,351958.6808559241,1545794.6056266944,4.391977495390922,1545794.6056266944,4.391977495390922,0.7625238281468468,0.09178084306177978,3.62886783899696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62886783899696,1.2786882873956464,1.2789867851761167,2.8379612723191627,6013.299390026577,14750.537135981906,6484.562787447282,0.00041601117002911984,25707.278324879917,2621.412849941613,19382.792118621663,1976.4947376139316,0.7539807160317973,0.7539807160317973,32740.350294926753,32395.05729023726,1.0133412264587354,0.8,4333.602053466403,4287.898129693729,1.0133412264587354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648733389427993,4.806488838427252,-1.0512305829373174,5.857719421364569,3.5,3.5,1.0,0.6,0.0002334284626837248,1.0000000708694463,0.00023342844614078004,198.92234418176812,0.0,3.3468473705892813e-09,0.009484965448250024,0.028173846120741843,8.005769759962562e-05,0.00015337076508409916,0.0005565622368560453,0.09178083304983194,0.09178083304983194,0.09178083304983194,0.09179088630615029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505793.7290453378,589.7237578410737,0.0,0.09178083304983194,0.09178084306177978,0.09178084306177978,0.375,0.375,0.5,5.991257195620374,0.056891325795277226,0.056891325795277226,-2.8478552849264815e-11,5.981930036114136e-05,0.053739156362951235,-2.8478552849264815e-11,25940.04022368171,19779.898773644967,0.7625238281468468,0.7969404475885107,3.8782306225918015,0.7960080799179811,0.5140705848820604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962253257795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0434762859,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698802029209,261.3698802029209,-11.780119797079067,244.9718462605016,277.7679141453425,119606.63325708169,119608.14918685007,-1.5159297683798554,0.0,nan,277.7679141453425,4.6179141453425245,271.20870056837555,-1.9412994316244294,264.6494869914045,-8.500513008595476,258.0902734144333,-15.059726585566693,251.53105983746818,-21.6189401625318,244.9718462605016,-28.178153739498384,1.0,1.0,25762.5980482374,25762.5980482374,277.281401119869,4.131401119868997,277.281401119869,277.281401119869,79986.83003347869,79987.3982311812,-0.568197702508769,0.0,8575.796259387458,8575.796259387458,0.9047697924581402,3647.0121781919447,277.281401119869,4.131401119868997,1.0,0.002,0.2633207663897701,0.004559880201194969,0.000407842077428976,0.0015921579049057752,0.203921038714488,0.203921038714488,0.0,-1.7665249037873698e-11,1.0,1.0001099942283334,0.05373915639142979,0.09178084306177978,0.0,1.0084108296240304e-05,12.90676563417277,0.0,1601654.4356472031,267.95435056809174,5.981932883969421e-05,1.0,1279911.4463085295,2616.8241366429993,,,,,,,,,,,,,,,,,,,2.0,14750.537135981906,1450.0,0.375,6.1796691888313084,3.5
3220.0,-30.00016192864141,4.806451357334821,34.89844233210414,28.371992194466316,6.4398141392100845,-26.356164321857896,-39.86624388545749,2.7958165326141184,-5.195672895135658,-5.195731991459649,39.79689642683242,37569.255614682465,20604.497698516603,20604.497698516603,58173.753313199064,79996.97490048606,79987.4353379004,20604.497698516603,100591.933036417,100591.933036417,100591.933036417,126531.96544125954,123840.4238525049,2691.5415887546346,0.0,93288.3490744316,50860.62994251886,47141.9101465697,25940.032404842535,73081.94255141224,19779.89272764768,1450.0,0.0,0.8866578003648493,2.8639590461290476,0.0014957518510113484,1.0,1.0,-5.142730286179869,351958.36838431464,1545794.614542289,4.391981419956994,1545794.614542289,4.391981419956994,0.7625238249106863,0.0917808922013469,3.6288665837442906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288665837442906,1.278688364438324,1.2789868622156249,2.837960119656133,6013.296947671933,14750.533392077716,6484.562362668298,0.0004160115307464872,25707.29645788631,2621.414698993674,19382.790848928853,1976.4946081412975,0.7539801348104317,0.7539801348104317,32740.341234819778,32395.05729023726,1.0133408759363862,0.8,4333.600854245935,4287.898129693729,1.0133408759363862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648723590789388,4.806451357334821,-1.0512594311560397,5.857710788490861,3.5,3.5,1.0,0.6,0.00023342844614078004,1.0000000636420388,0.00023342843128491876,198.9223446867632,0.0,3.2907613490292617e-09,0.009326017663148927,0.02817384941150319,8.005766030631967e-05,0.0001533707858344604,0.0005565621196372755,0.09178088247314908,0.09178088247314908,0.09178088247314908,0.09179079754013843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505792.2844816799,589.7242342082212,0.0,0.09178088247314908,0.0917808922013469,0.0917808922013469,0.375,0.375,0.5,5.991554643414322,0.05612141243119595,0.05612141243119595,6.480149750132114e-11,5.909632398015674e-05,0.053001705279768885,6.480149750132114e-11,25940.032404842535,19779.89272764768,0.7625238249106863,0.7969396127113912,3.8782323409982395,0.7960072116620949,0.5140702929215786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962294050835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04331733812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698703669862,261.3698703669862,-11.780129633013757,244.97184455400088,277.76789617997287,119606.53914047139,119608.04379983632,-1.5046593649603854,0.0,nan,277.76789617997287,4.617896179972888,271.20868585477945,-1.941314145220531,264.6494755295829,-8.500524470417076,258.09026520438715,-15.059734795612826,251.53105487919407,-21.618945120805904,244.97184455400088,-28.178155445999096,1.0,1.0,25762.5980482374,25762.5980482374,277.28138270653034,4.13138270653036,277.28138270653034,277.28138270653034,79986.87469672327,79987.4353379004,-0.5606411771295825,0.0,8575.796259387458,8575.796259387458,0.9047698699171511,3647.0109166630123,277.28138270653034,4.13138270653036,1.0,0.002,0.2633108210430124,0.0045599205517330875,0.0004078266544678393,0.0015921733296027326,0.20391332723391967,0.20391332723391967,0.0,-1.5929427915617467e-11,1.0,1.0001084849832982,0.05300170521496739,0.0917808922013469,0.0,9.945729694389155e-06,12.729654055541438,0.0,1601654.4075226393,267.9543271048643,5.909625917865924e-05,1.0,1279911.524513161,2616.823816926825,,,,,,,,,,,,,,,,,,,2.0,14750.533392077716,1450.0,0.375,6.1796691888313084,3.5
3221.0,-30.00016255366131,4.806414129666869,34.89844274431627,28.371992229390912,6.43979605951283,-26.356166692345315,-39.86624423470346,2.7958001983862255,-5.195696078626213,-5.1957544573247905,39.7968965953781,37569.24323842733,20604.467289202817,20604.467289202817,58173.710527630144,79997.01706307949,79987.47197327754,20604.467289202817,100591.93926248036,100591.93926248036,100591.93926248036,126531.96392927597,123840.2900688142,2691.673860461765,0.0,93288.38088697064,50860.6072196115,47141.97074151016,25940.024666795613,73081.99540830577,19779.886741611757,1450.0,0.0,0.8866576851386376,2.8639566826030025,0.0014957518510113484,1.0,1.0,-5.143481818316161,351958.05968055135,1545794.6217791212,4.3919852927423655,1545794.6217791212,4.3919852927423655,0.7625238216111219,0.09178094065691116,3.628865496249966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628865496249966,1.278688440159035,1.2789869379350152,2.83795910112289,6013.294789522212,14750.52975143752,6484.561842228224,0.0004160118310321148,25707.31292834467,2621.4163785130163,19382.789293298643,1976.4944495111629,0.7539795912285855,0.7539795912285855,32740.333385551017,32395.05729023726,1.0133405722596247,0.8,4333.599815295316,4287.898129693729,1.0133405722596247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648713778217155,4.806414129666869,-1.0512880136743723,5.857702143341242,3.5,3.5,1.0,0.6,0.00023342843128491876,1.0000000650525658,0.00023342841609980139,198.92234520295077,0.0,2.9551627578710723e-09,0.00837493125580662,0.028173852366665947,8.005765714587081e-05,0.00015337077413904795,0.0005565619104063377,0.0917809311811019,0.0917809311811019,0.0917809311811019,0.09179070985965251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505790.8596290056,589.724704073005,0.0,0.0917809311811019,0.09178094065691116,0.09178094065691116,0.375,0.375,0.5,5.991847996374573,0.05535957169155381,0.05535957169155381,-3.7971403799019754e-11,5.837869855440658e-05,0.05227263900860635,-3.7971403799019754e-11,25940.024666795613,19779.886741611757,0.7625238216111219,0.7969383258164532,3.8782339509899035,0.7960060505000758,0.5140697517703189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962330683714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042366251706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36986061897437,261.36986061897437,-11.780139381025606,244.97184288545466,277.76787835249604,119606.45273010222,119607.94393938684,-1.491209284636139,0.0,nan,277.76787835249604,4.617878352496064,271.20867125908717,-1.9413287409128088,264.6494641656792,-8.500535834320772,258.0902570722679,-15.059742927732088,251.5310499788613,-21.618950021138687,244.97184288545466,-28.178157114545314,1.0,1.0,25762.5980482374,25762.5980482374,277.2813645126157,4.131364512615733,277.2813645126157,277.2813645126157,79986.91680878606,79987.47197327754,-0.5551644914812641,0.0,8575.796259387458,8575.796259387458,0.9047699370241387,3647.0098237312154,277.2813645126157,4.131364512615733,1.0,0.002,0.263301012489028,0.00455996033301794,0.00040781144360989687,0.0015921885394554935,0.20390572180494843,0.20390572180494843,0.0,-1.6934609530644407e-11,1.0,1.0001069928938457,0.05227263904657775,0.09178094065691116,0.0,9.808924384601958e-06,12.554556120784074,0.0,1601654.3797288716,267.95430392137376,5.837873652581038e-05,1.0,1279911.6017748292,2616.82350106573,,,,,,,,,,,,,,,,,,,2.0,14750.52975143752,1450.0,0.375,6.1796691888313084,3.5
3222.0,-30.00016312064067,4.806377154993001,34.89844313311002,28.372008085157745,6.439778229642557,-26.356168985608193,-39.86624835580585,2.7957840947965305,-5.195719027037114,-5.1957766951426265,39.7968967433276,37569.22698530724,20604.43693127939,20604.43693127939,58173.663916586636,79997.07712872817,79987.50834909918,20604.43693127939,100591.94528037857,100591.94528037857,100591.94528037857,126531.96228078996,123840.15797112217,2691.804309667786,0.0,93288.42423481288,50860.57423413178,47142.05555631233,25940.01700041139,73082.07255672372,19779.880809716473,1450.0,0.0,0.8866575711516234,2.8639543430996643,0.0014957518510113484,1.0,1.0,-5.144223548873697,351957.754113575,1545794.6281315738,4.3919891238786395,1545794.6281315738,4.3919891238786395,0.7625238182921306,0.09178098843753468,3.628862651095768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628862651095768,1.278688514811691,1.2789870125856801,2.837956710380073,6013.289723825064,14750.526078492676,6484.562747461811,0.00041601280641603985,25707.345029066775,2621.4196518756944,19382.791999102414,1976.4947254263602,0.7539787549895441,0.7539787549895441,32740.312849919846,32395.05729023726,1.013339777766088,0.8,4333.59709714317,4287.898129693729,1.013339777766088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648703982227725,4.806377154993001,-1.0513163578085312,5.857693512801532,3.5,3.5,1.0,0.6,0.00023342841609980139,1.0000000590116485,0.00023342840232480657,198.92234567120414,0.0,3.0206591610008436e-09,0.00856054806227639,0.028173855387325107,8.005761985258232e-05,0.00015337079624721907,0.0005565615542703523,0.09178097923291519,0.09178097923291519,0.09178097923291519,0.09179062307740857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505789.4543175136,589.7251674923714,0.0,0.09178097923291519,0.09178098843753468,0.09178098843753468,0.375,0.375,0.5,5.992137307997147,0.05460612028622336,0.05460612028622336,7.65680852055084e-11,5.766810551222079e-05,0.051553146268929595,7.65680852055084e-11,25940.01700041139,19779.880809716473,0.7625238182921306,0.7969365472498307,3.878236242420816,0.796004572413218,0.5140689867018664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962368128508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.042551868515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698509708895,261.3698509708895,-11.780149029110476,244.97184126025846,277.7678606815215,119606.30993489765,119607.78585816357,-1.4759232659075328,0.0,nan,277.7678606815215,4.617860681521506,271.2086567972707,-1.9413432027292856,264.6494529130167,-8.50054708698326,258.0902490287606,-15.059750971239396,251.53104514450902,-21.618954855490955,244.97184126025846,-28.17815873974152,1.0,1.0,25762.5980482374,25762.5980482374,277.2813465164823,4.131346516482324,277.2813465164823,277.2813465164823,79986.98131878949,79987.50834909918,-0.5270303096913267,0.0,8575.796259387458,8575.796259387458,0.9047701125925869,3647.006964351247,277.2813465164823,4.131346516482324,1.0,0.002,0.26329133893649265,0.004559999561748085,0.0004077964420418492,0.001592203542991126,0.20389822102092459,0.20389822102092459,0.0,-1.4967025015188984e-11,1.0,1.0001055203920475,0.05155314619236151,0.09178098843753468,0.0,9.673915352932415e-06,12.381757234634426,0.0,1601654.3522162486,267.95428097296286,5.7668028944135585e-05,1.0,1279911.6782514737,2616.82318841403,,,,,,,,,,,,,,,,,,,2.0,14750.526078492676,1450.0,0.375,6.1796691888313084,3.5
3223.0,-30.000163525178483,4.8063404258796725,34.898443493791135,28.372002706769877,6.439755422593422,-26.356171630402393,-39.86624873997641,2.7957635276898443,-5.195742167707294,-5.19579912053832,39.796896709127545,37569.21749291667,20604.407465621058,20604.407465621058,58173.62495853773,79997.12078322368,79987.5409140512,20604.407465621058,100591.94837967226,100591.94837967226,100591.94837967226,126531.95758140917,123840.02464874912,2691.9329326600355,0.0,93288.45639939046,50860.553209977654,47142.11465490312,25940.009201736895,73082.12385664001,19779.874762923308,1450.0,0.0,0.8866574568678571,2.8639519838244287,0.0014957518510113484,1.0,1.0,-5.144967396320055,351957.4459668913,1545794.6266622595,4.391992964989503,1545794.6266622595,4.391992964989503,0.7625238144325286,0.09178103557080997,3.628861744800511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628861744800511,1.2786886101446828,1.2789871079233117,2.837955790026086,6013.287773705405,14750.522490946727,6484.562147181357,0.00041601306121752705,25707.360312928868,2621.4212103958916,19382.790204823967,1976.494542460878,0.7539782369283509,0.7539782369283509,32740.30630850038,32395.05729023726,1.0133395246881618,0.8,4333.59623130305,4287.898129693729,1.0133395246881618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648694474157182,4.8063404258796725,-1.0513447100467124,5.857685135926385,3.5,3.5,1.0,0.6,0.00023342840232480657,1.0000000421046082,0.00023342839249639556,198.92234600530125,0.0,2.740154280542971e-09,0.007765597231058779,0.028173858127479388,8.005761637608983e-05,0.00015337078594871676,0.000556561377899286,0.09178102660023545,0.09178102660023545,0.09178102660023545,0.09179053563076751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505788.06779859215,589.7256247050439,0.0,0.09178102660023545,0.09178103557080997,0.09178103557080997,0.375,0.375,0.5,5.99242257035772,0.053859140796532756,0.053859140796532756,1.5518253349000588e-11,5.695283101658788e-05,0.05083172421825566,1.5518253349000588e-11,25940.009201736895,19779.874762923308,0.7625238144325286,0.7969353468323722,3.878237955370835,0.7960034805864807,0.5140684959650806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962402096105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.041756917686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36984096685677,261.36984096685677,-11.780159033143207,244.97183965334048,277.7678422803724,119606.17930597001,119607.70968047025,-1.530374500223317,0.0,nan,277.7678422803724,4.617842280372429,271.20864175497144,-1.941358245028539,264.6494412295616,-8.500558770438374,258.09024070414955,-15.059759295850426,251.5310401787451,-21.61895982125489,244.97183965334048,-28.178160346659496,1.0,1.0,25762.5980482374,25762.5980482374,277.28132788839605,4.131327888396072,277.28132788839605,277.28132788839605,79987.01000653722,79987.5409140512,-0.5309075139812194,0.0,8575.796259387458,8575.796259387458,0.9047701685181402,3647.006053524514,277.28132788839605,4.131327888396072,1.0,0.002,0.2632818007424489,0.004560038148272612,0.00040778164996548087,0.0015922183333410332,0.20389082498274044,0.20389082498274044,0.0,-1.6693486003249713e-11,1.0,1.0001040439372133,0.050831724202737405,0.09178103557080997,0.0,9.538544146207953e-06,12.208494781883541,0.0,1601654.3244752465,267.9542578322927,5.695281549833453e-05,1.0,1279911.7553738037,2616.8228731226823,,,,,,,,,,,,,,,,,,,2.0,14750.522490946727,1450.0,0.375,6.1796691888313084,3.5
3224.0,-30.000164022904322,4.806303940283735,34.89844382661051,28.371995931398146,6.4397394385543025,-26.35617367676014,-39.866252861078806,2.7957490922819805,-5.195765178594684,-5.195821421222933,39.79689662594497,37569.22907503597,20604.37824470373,20604.37824470373,58173.6073197397,79997.15053757261,79987.57259631297,20604.37824470373,100591.95084101669,100591.95084101669,100591.95084101669,126531.9522693642,123839.89252125153,2692.0597481126683,0.0,93288.4798867513,50860.55854845523,47142.13482032897,25940.00142834751,73082.13624867648,19779.868732399373,1450.0,0.0,0.8866573433981807,2.8639496376619484,0.0014957518510113484,1.0,1.0,-5.145703471414208,351957.1395347822,1545794.6230910379,4.391996778739232,1545794.6230910379,4.391996778739232,0.7625238104568384,0.09178108204441092,3.628861576025655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628861576025655,1.2786886770562607,1.278987174837941,2.8379555095301665,6013.28717936821,14750.51916171254,6484.560988289761,0.000416013014727439,25707.36798093061,2621.421992314461,19382.786740819432,1976.4941892307193,0.7539778772839496,0.7539778772839496,32740.305090324342,32395.05729023726,1.0133394775587188,0.8,4333.596070061947,4287.898129693729,1.0133394775587188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648685045060426,4.806303940283735,-1.0513728883456128,5.857676828629348,3.5,3.5,1.0,0.6,0.00023342839249639556,1.0000000518036993,0.00023342838040394195,198.92234641635991,0.0,1.955090575045245e-09,0.005540726689678224,0.028173860082569963,8.005757908281917e-05,0.0001533708134135764,0.0005565614516803275,0.09178107332683477,0.09178107332683477,0.09178107332683477,0.09179044868869167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505786.7005224147,589.7260755693229,0.0,0.09178107332683477,0.09178108204441092,0.09178108204441092,0.375,0.375,0.5,5.992703824316549,0.0531187583850965,0.0531187583850965,6.59383658785373e-12,5.6242628261315986e-05,0.05011794980873674,6.59383658785373e-12,25940.00142834751,19779.868732399373,0.7625238104568384,0.7969352516219758,3.878239138118856,0.7960031042578236,0.5140685672788656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962426331866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03953204714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36983128339665,261.36983128339665,-11.780168716603328,244.9718381073095,277.7678244594828,119606.14743229184,119607.628766925,-1.4813346331550195,0.0,nan,277.7678244594828,4.617824459482847,271.20862718905204,-1.9413728109479393,264.6494299186145,-8.50057008138549,258.09023264817745,-15.05976735182253,251.53103537774342,-21.618964622256556,244.9718381073095,-28.17816189269047,1.0,1.0,25762.5980482374,25762.5980482374,277.28130928209276,4.131309282092786,277.28130928209276,277.28130928209276,79987.04624569303,79987.57259631297,-0.5263506199407857,0.0,8575.796259387458,8575.796259387458,0.9047701789328773,3647.0058839057833,277.28130928209276,4.131309282092786,1.0,0.002,0.26327239647542283,0.004560076169343835,0.00040776706542744576,0.0015922329189481013,0.20388353271372286,0.20388353271372286,0.0,-1.5624453120199888e-11,1.0,1.0001025831290429,0.0501179498021429,0.09178108204441092,0.0,9.404607857450033e-06,12.037068872701074,0.0,1601654.2968912993,267.9542348214053,5.62426216674794e-05,1.0,1279911.8320670528,2616.822559585542,,,,,,,,,,,,,,,,,,,2.0,14750.51916171254,1450.0,0.375,6.1796691888313084,3.5
3225.0,-30.000164583262297,4.806267709161654,34.898444139301965,28.37200410375374,6.439724372423666,-26.356175687690047,-39.86625314047558,2.795735477029103,-5.1957872764989474,-5.195842829071828,39.796896710022764,37569.2097820168,20604.34770876097,20604.34770876097,58173.55749077777,79997.19659286161,79987.60857009186,20604.34770876097,100591.95627885283,100591.95627885283,100591.95627885283,126531.95030539631,123839.76549392976,2692.1848114665418,0.0,93288.51420141968,50860.527531623484,47142.20741088466,25939.994026543478,73082.20143742813,19779.863001225647,1450.0,0.0,0.8866572338764396,2.8639473855498596,0.0014957518510113484,1.0,1.0,-5.146415978547111,351956.84537146724,1545794.6267006458,4.392000459798307,1545794.6267006458,4.392000459798307,0.7625238070982443,0.09178112782343925,3.628859815480524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628859815480524,1.2786887401720306,1.2789872379529816,2.8379539926130177,6013.283965202797,14750.51567237863,6484.56105681315,0.0004160135692572071,25707.389908933877,2621.4242283485064,19382.786945640426,1976.494210116648,0.7539772421199589,0.7539772421199589,32740.29238313531,32395.05729023726,1.013338985936251,0.8,4333.594388103753,4287.898129693729,1.013338985936251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648675191627161,4.806267709161654,-1.0514004383183666,5.8576681474800205,3.5,3.5,1.0,0.6,0.00023342838040394195,1.00000005832249,0.00023342836678981837,198.92234687914487,0.0,2.405459246389387e-09,0.006817071504267523,0.028173862488029208,8.005757655446195e-05,0.00015337080384947999,0.0005565611469573236,0.09178111935307498,0.09178111935307498,0.09178111935307498,0.09179036516968438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505785.3529416058,589.7265199468925,0.0,0.09178111935307498,0.09178112782343925,0.09178112782343925,0.375,0.375,0.5,5.992981193511693,0.052387917918622406,0.052387917918622406,1.2676082405960187e-11,5.555257286005144e-05,0.04942685052469642,1.2676082405960187e-11,25939.994026543478,19779.863001225647,0.7625238070982443,0.7969336152329272,3.8782408430272026,0.7960017124085279,0.5140678447430594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962456150498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.040808391954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36982193997625,261.36982193997625,-11.78017806002373,244.97183660862163,277.767807271331,119606.06780143247,119607.49711832465,-1.4293168922142003,0.0,nan,277.767807271331,4.617807271331003,271.2086131387907,-1.9413868612092529,264.6494190062479,-8.500580993752067,258.0902248737033,-15.0597751262967,251.53103074116288,-21.618969258837097,244.97183660862163,-28.178163391378348,1.0,1.0,25762.5980482374,25762.5980482374,277.28129206904725,4.1312920690472765,277.28129206904725,277.28129206904725,79987.10080851449,79987.60857009186,-0.5077615773770958,0.0,8575.796259387458,8575.796259387458,0.9047702875723582,3647.0041145579266,277.28129206904725,4.1312920690472765,1.0,0.002,0.2632631218813097,0.004560113763149548,0.00040775268248707764,0.0015922473029468763,0.20387634124353882,0.20387634124353882,0.0,-1.456604628580216e-11,1.0,1.000101168723352,0.04942685051202034,0.09178112782343925,0.0,9.274926452118458e-06,11.871088790463068,0.0,1601654.2703899706,267.95421272350103,5.5552560183969035e-05,1.0,1279911.905689735,2616.822258601554,,,,,,,,,,,,,,,,,,,2.0,14750.51567237863,1450.0,0.375,6.1796691888313084,3.5
3226.0,-30.00016504845493,4.8062317467125055,34.89844444100203,28.37201206656175,6.439709682420273,-26.3561775753672,-39.86625341987235,2.7957222097090377,-5.195808254654025,-5.195863140809358,39.79689701729506,37569.19161094359,20604.315468295033,20604.315468295033,58173.507079238625,79997.24213847262,79987.65007548116,20604.315468295033,100591.9655437762,100591.9655437762,100591.9655437762,126531.95263128562,123839.64444347142,2692.3081878141984,0.0,93288.54839796732,50860.497988367664,47142.2782328885,25939.987087509428,73082.26532039793,19779.85764387243,1450.0,0.0,0.8866571291365889,2.8639452489147166,0.0014957518510113484,1.0,1.0,-5.147101466438926,351956.5662700383,1545794.6398934177,4.392003980137164,1545794.6398934177,4.392003980137164,0.7625238045471807,0.09178117291575533,3.6288581337717214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288581337717214,1.2786888016786684,1.2789872994565685,2.8379525409214033,6013.280889242465,14750.51207175423,6484.561008319706,0.00041601408543174765,25707.41124591887,2621.4264041154593,19382.78680069028,1976.4941953358466,0.7539766106852691,0.7539766106852691,32740.28024496669,32395.05729023726,1.0133385163283908,0.8,4333.592781462651,4287.898129693729,1.0133385163283908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648664788173043,4.8062317467125055,-1.0514272350344838,5.857658981746989,3.5,3.5,1.0,0.6,0.00023342836678981837,1.0000000484176161,0.00023342835548777384,198.92234726333524,0.0,2.7081534135801466e-09,0.007674906774086135,0.02817386519618262,8.005757402610567e-05,0.0001533707927637127,0.0005565608488036159,0.09178116467520461,0.09178116467520461,0.09178116467520461,0.09179028584680532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505784.024625635,589.7269579825654,0.0,0.09178116467520461,0.09178117291575533,0.09178117291575533,0.375,0.375,0.5,5.993254822597154,0.05166982402971598,0.05166982402971598,2.8990143619012088e-11,5.488615533977281e-05,0.04876167437043932,2.8990143619012088e-11,25939.987087509428,19779.85764387243,0.7625238045471807,0.796932032545124,3.878242393389977,0.7960003268125553,0.5140671467453498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496248972141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.041666227226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698129176133,261.3698129176133,-11.780187082386703,244.97183516852436,277.76779066670184,119605.99023949848,119607.37044216492,-1.3802026664232108,0.0,nan,277.76779066670184,4.617790666701865,271.20859956706823,-1.9414004329317436,264.64940846743195,-8.500591532568023,258.0902173677937,-15.059782632206293,251.53102626815928,-21.618973731840697,244.97183516852436,-28.178164831475613,1.0,1.0,25762.5980482374,25762.5980482374,277.2812765971389,4.131276597138935,277.2812765971389,277.2812765971389,79987.15024221802,79987.65007548116,-0.4998332631366793,0.0,8575.796259387458,8575.796259387458,0.9047703913470004,3647.00242444058,277.2812765971389,4.131276597138935,1.0,0.002,0.263253972094527,0.004560150982102387,0.00040773849377982095,0.0015922614916967094,0.20386924688991048,0.20386924688991048,0.0,-1.4523469666488653e-11,1.0,1.0000998073680656,0.04876167434144918,0.09178117291575533,0.0,9.150109437950252e-06,11.711334647159621,0.0,1601654.2452148865,267.95419174534595,5.4886126349629194e-05,1.0,1279911.9755427884,2616.82197302858,,,,,,,,,,,,,,,,,,,2.0,14750.51207175423,1450.0,0.375,6.1796691888313084,3.5
3227.0,-30.00016541769072,4.806196053846691,34.898444732583265,28.372005221340828,6.439694031703501,-26.356179472750043,-39.86625747112555,2.795708087135243,-5.195828903122845,-5.19588313040529,39.796897327877375,37569.20421781503,20604.283119559077,20604.283119559077,58173.48733737411,79997.27169646161,79987.69174243417,20604.283119559077,100591.97486199325,100591.97486199325,100591.97486199325,126531.95512350592,123839.52521957947,2692.429903926444,0.0,93288.57197708666,50860.50459231234,47142.29709419369,25939.980261512665,73082.27735570635,19779.852374352395,1450.0,0.0,0.8866570260278893,2.863943146203529,0.0014957518510113484,1.0,1.0,-5.147776888070155,351956.2915945744,1545794.6532278166,4.3920074456530775,1545794.6532278166,4.3920074456530775,0.7625238020593217,0.09178121738828882,3.6288580232654435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288580232654435,1.2786888671436711,1.2789873649224008,2.837952309205263,6013.280398263769,14750.508618734877,6484.559744214415,0.0004160140080038508,25707.418526432328,2621.427146521221,19382.78302219497,1976.493810036554,0.7539762501732962,0.7539762501732962,32740.279447358986,32395.05729023726,1.0133384854701255,0.8,4333.59267588912,4287.898129693729,1.0133384854701255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648654349782016,4.806196053846691,-1.0514537313868777,5.857649785233568,3.5,3.5,1.0,0.6,0.00023342835548777384,1.0000000384303418,0.00023342834651704267,198.92234756827736,0.0,2.248229227272141e-09,0.006371481630089247,0.02817386744441185,8.005753736494145e-05,0.0001533708181228324,0.0005565609238798254,0.09178120937307463,0.09178120937307463,0.09178120937307463,0.0917902077800782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505782.71421827324,589.7273901124848,0.0,0.09178120937307463,0.09178121738828882,0.09178121738828882,0.375,0.375,0.5,5.993524770199736,0.05096414902658353,0.05096414902658353,-7.901235221652314e-12,5.4227282419105904e-05,0.04810624233510907,-7.901235221652314e-12,25939.980261512665,19779.852374352395,0.7625238020593217,0.7969319811198226,3.8782433063483834,0.7959999255938875,0.5140672345903788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962517590988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04036280208,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3698040793207,261.3698040793207,-11.780195920679262,244.97183378420715,277.7677743744352,119605.95051793338,119607.30256231173,-1.3520443783510523,0.0,nan,277.7677743744352,4.617774374435214,271.2085862563878,-1.9414137436122019,264.6493981383458,-8.500601861654161,258.09021002029687,-15.059789979703112,251.53102190225167,-21.61897809774831,244.97183378420715,-28.178166215792828,1.0,1.0,25762.5980482374,25762.5980482374,277.28126146621173,4.131261466211754,277.28126146621173,277.28126146621173,79987.17574963545,79987.69174243417,-0.5159927987115225,0.0,8575.796259387458,8575.796259387458,0.9047703981661052,3647.002313381771,277.28126146621173,4.131261466211754,1.0,0.002,0.26324494528868514,0.004560187711486397,0.00040772449582349136,0.0015922754906058587,0.20386224791174568,0.20386224791174568,0.0,-1.3570649812222335e-11,1.0,1.0000984659513097,0.04810624234301031,0.09178121738828882,0.0,9.027120795227464e-06,11.553920631055716,0.0,1601654.2204312223,267.95417109687713,5.4227290320341126e-05,1.0,1279912.044288157,2616.821691984105,,,,,,,,,,,,,,,,,,,2.0,14750.508618734877,1450.0,0.375,6.1796691888313084,3.5
3228.0,-30.00016582255916,4.806160613585364,34.898445003670915,28.372018492687516,6.439676324840683,-26.356181607822123,-39.866257820371516,2.795692110262166,-5.195850304107523,-5.195903857208403,39.796897319223696,37569.176924057225,20604.252809835158,20604.252809835158,58173.42973389238,79997.32739346902,79987.7260279851,20604.252809835158,100591.97883782026,100591.97883782026,100591.97883782026,126531.95189981119,123839.40197000523,2692.5499298059594,0.0,93288.61184816915,50860.46148077733,47142.38929710202,25939.973061990917,73082.36235909293,19779.84679365787,1450.0,0.0,0.8866569203165884,2.863940965819542,0.0014957518510113484,1.0,1.0,-5.148466059362079,351956.0067892001,1545794.6528569222,4.392010998643809,1545794.6528569222,4.392010998643809,0.7625237985555468,0.09178126130797987,3.628855425258102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628855425258102,1.2786889411964208,1.2789874389809661,2.8379501130765385,6013.275744930529,14750.505316177854,6484.560606911874,0.0004160149079478602,25707.44791838435,2621.4301436662217,19382.785600855404,1976.4940729867392,0.7539754884417778,0.7539754884417778,32740.26069556613,32395.05729023726,1.013337759990978,0.8,4333.590193850679,4287.898129693729,1.013337759990978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648644569345754,4.806160613585364,-1.0514805548112696,5.857641168396634,3.5,3.5,1.0,0.6,0.00023342834651704267,1.000000042139033,0.0002334283366805983,198.9223479026476,0.0,1.784478903233069e-09,0.005057213211762518,0.028173869228890754,8.005753420449689e-05,0.0001533708123125458,0.0005565605043366239,0.0917812535046101,0.0917812535046101,0.0917812535046101,0.09179012695450003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505781.4204748381,589.7278167308197,0.0,0.0917812535046101,0.09178126130797987,0.09178126130797987,0.375,0.375,0.5,5.9937909690779225,0.050266180008804895,0.050266180008804895,-5.871925168321468e-11,5.3553100883618754e-05,0.04743779784632807,-5.871925168321468e-11,25939.973061990917,19779.84679365787,0.7625237985555468,0.7969298434851861,3.878245361430723,0.79599821155281,0.5140662632039679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962539711813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03904853366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36979520147105,261.36979520147105,-11.780204798528928,244.97183242068027,277.7677579822628,119605.80507187085,119607.16316783155,-1.3580959606952616,0.0,nan,277.7677579822628,4.6177579822628445,271.20857286994516,-1.9414271300548194,264.6493877576303,-8.500612242369698,258.09020264531165,-15.059797354688328,251.53101753299606,-21.618982467003917,244.97183242068027,-28.178167579319705,1.0,1.0,25762.5980482374,25762.5980482374,277.2812447373523,4.131244737352347,277.2812447373523,277.2812447373523,79987.23164907703,79987.7260279851,-0.49437890807166696,0.0,8575.796259387458,8575.796259387458,0.9047705584835295,3646.999702384392,277.2812447373523,4.131244737352347,1.0,0.002,0.26323604390464156,0.004560223760108931,0.0004077106915045151,0.00159228929513783,0.20385534575225756,0.20385534575225756,0.0,-1.3357654825990606e-11,1.0,1.0000970978987496,0.04743779790504732,0.09178126130797987,0.0,8.901690185580073e-06,11.393381117564333,0.0,1601654.1947571172,267.95414969589245,5.355315960287044e-05,1.0,1279912.115568858,2616.8214005747236,,,,,,,,,,,,,,,,,,,2.0,14750.505316177854,1450.0,0.375,6.1796691888313084,3.5
3229.0,-30.000166152662064,4.806125438308815,34.89844526342411,28.372023731377,6.43966216100089,-26.35618332129355,-39.86626183670012,2.7956793299741456,-5.195870693538097,-5.195923596339539,39.796897533469185,37569.176598431164,20604.221011375605,20604.221011375605,58173.397609806765,79997.36821624583,79987.76566021352,20604.221011375605,100591.98667158913,100591.98667158913,100591.98667158913,126531.95295908506,123839.28463283888,2692.6683262461747,0.0,93288.64262663,50860.45109277063,47142.43503762152,25939.966287495936,73082.40132511746,19779.84155751082,1450.0,0.0,0.8866568188355914,2.8639388894624154,0.0014957518510113484,1.0,1.0,-5.1491285666535305,351955.73555679386,1545794.662055142,4.39201440945321,1545794.662055142,4.39201440945321,0.7625237958403002,0.0917813045820885,3.628854060779987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628854060779987,1.278689000438484,1.2789874982242804,2.837948914501956,6013.273205294813,14750.501948900423,6484.560394690619,0.00041601531221750537,25707.46606618248,2621.4319942266197,19382.784966511874,1976.494008301701,0.7539749315086888,0.7539749315086888,32740.250847089803,32395.05729023726,1.0133373789680287,0.8,4333.588890279493,4287.898129693729,1.0133373789680287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648634308519635,4.806125438308815,-1.0515066900140297,5.8576321283228445,3.5,3.5,1.0,0.6,0.0002334283366805983,1.0000000343573645,0.0002334283286606161,198.92234817527097,0.0,1.956688610294705e-09,0.005545255521575194,0.028173871185579364,8.005749785939424e-05,0.00015337083882120407,0.0005565603912615593,0.09178129700453119,0.09178129700453119,0.09178129700453119,0.0917900499009657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505780.14538054715,589.7282372103291,0.0,0.09178129700453119,0.0917813045820885,0.0917813045820885,0.375,0.375,0.5,5.99405355421762,0.04957890312317659,0.04957890312317659,-1.4267698134062812e-11,5.2902801428444945e-05,0.04679502968599536,-1.4267698134062812e-11,25939.966287495936,19779.84155751082,0.7625237958403002,0.7969290633470562,3.8782467221676873,0.7959973475832318,0.5140659846588693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962563967384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.039536575976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697866201444,261.3697866201444,-11.780213379855581,244.97183111928788,277.76774212100037,119605.73737288512,119607.05010795701,-1.3127350718952309,0.0,nan,277.76774212100037,4.61774212100039,271.2085599206603,-1.9414400793396567,264.649377720316,-8.500622279683967,258.09019551997204,-15.059804480027935,251.53101331962992,-21.618986680370057,244.97183111928788,-28.178168880712093,1.0,1.0,25762.5980482374,25762.5980482374,277.2812296196263,4.1312296196263105,277.2812296196263,277.2812296196263,79987.2761869544,79987.76566021352,-0.48947325912013184,0.0,8575.796259387458,8575.796259387458,0.9047706426825121,3646.9983310838866,277.2812296196263,4.1312296196263105,1.0,0.002,0.2632272631265891,0.004560259441468782,0.00040769707481979413,0.0015923029134322386,0.20384853740989706,0.20384853740989706,0.0,-1.1747967182396124e-11,1.0,1.0000957823919765,0.04679502970026306,0.0917813045820885,0.0,8.781077645776415e-06,11.239008262672229,0.0,1601654.170284691,267.9541293064619,5.290281569614308e-05,1.0,1279912.1834525682,2616.8211230529396,,,,,,,,,,,,,,,,,,,2.0,14750.501948900423,1450.0,0.375,6.1796691888313084,3.5
3230.0,-30.000166340279943,4.806090505470379,34.89844549756777,28.372015593946003,6.439639652589694,-26.356185740994626,-39.866262185946084,2.795659053210132,-5.1958921791655825,-5.195944408020209,39.79689731369963,37569.1708658839,20604.191921790607,20604.191921790607,58173.3627876745,79997.40707236061,79987.79532234966,20604.191921790607,100591.98724414027,100591.98724414027,100591.98724414027,126531.94622489439,123839.16118051531,2692.7850443790776,0.0,93288.67110084182,50860.43494103008,47142.48462201305,25939.95898075412,73082.44360276716,19779.835879379993,1450.0,0.0,0.8866567134577499,2.863936700117593,0.0014957518510113484,1.0,1.0,-5.149813337660532,351955.4495863073,1545794.6526188874,4.3920179512373885,1545794.6526188874,4.3920179512373885,0.7625237917321085,0.09178134732122335,3.6288534486935045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288534486935045,1.2786890944143177,1.2789875922117961,2.8379482272472503,6013.271749084561,14750.49869816458,6484.559696846347,0.0004160154707305806,25707.478248929707,2621.433236521106,19382.782880608644,1976.4937955987666,0.7539744930608127,0.7539744930608127,32740.246429195897,32395.05729023726,1.0133372080462717,0.8,4333.588305515008,4287.898129693729,1.0133372080462717,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648624921801605,4.806090505470379,-1.0515333528922675,5.857623858362646,3.5,3.5,1.0,0.6,0.0002334283286606161,1.0000000195274132,0.00023342832410236475,198.9223483302196,0.0,1.5953536902634828e-09,0.00452123235820671,0.028173872780933053,8.00574946989518e-05,0.0001533708339616643,0.0005565602797507844,0.09178133994306553,0.09178133994306553,0.09178133994306553,0.0917899688227438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505778.88625903276,589.728652400403,0.0,0.09178133994306553,0.09178134732122335,0.09178134732122335,0.375,0.375,0.5,5.994312417771317,0.04889666778456103,0.04889666778456103,-5.286437954055145e-12,5.222885459943427e-05,0.046131070359649584,-5.286437954055145e-12,25939.95898075412,19779.835879379993,0.7625237917321085,0.7969281035378666,3.8782481910935758,0.7959964106272966,0.5140656088360652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962583743771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03851255281,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36977753578424,261.36977753578424,-11.78022246421574,244.97182981748333,277.76772525408614,119605.60545910154,119606.99514622599,-1.3896871244252864,0.0,nan,277.76772525408614,4.617725254086167,271.2085461667664,-1.941453833233595,264.64936707944577,-8.50063292055421,258.0901879921217,-15.059812007878293,251.53100890480232,-21.618991095197657,244.97182981748333,-28.178170182516652,1.0,1.0,25762.5980482374,25762.5980482374,277.2812122667657,4.131212266765715,277.2812122667657,277.2812122667657,79987.2964425988,79987.79532234966,-0.4988797508558491,0.0,8575.796259387458,8575.796259387458,0.9047706804530365,3646.997715936972,277.2812122667657,4.131212266765715,1.0,0.002,0.26321860692867566,0.004560294386991912,0.0004076836501857938,0.0015923163378177181,0.20384182509289692,0.20384182509289692,0.0,-1.1996488004373251e-11,1.0,1.0000944235105378,0.04613107036493602,0.09178134732122335,0.0,8.656488392815574e-06,11.079545579445856,0.0,1601654.1445131972,267.9541078208344,5.2228859885872225e-05,1.0,1279912.2550249465,2616.8208304512264,,,,,,,,,,,,,,,,,,,2.0,14750.49869816458,1450.0,0.375,6.1796691888313084,3.5
