time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3231.0,-30.000166746711237,4.8060558265979525,34.89844571464926,28.372024150472157,6.439630086798852,-26.356187063361343,-39.86626236056907,2.7956504037612944,-5.19591271581379,-5.195964292860459,39.79689728898451,37569.15578620294,20604.161446084323,20604.161446084323,58173.317232287256,79997.4428470181,79987.82981839098,20604.161446084323,100591.9912644753,100591.9912644753,100591.9912644753,126531.9433321211,123839.04319181338,2692.900140307711,0.0,93288.69850031972,50860.411542476955,47142.54106426974,25939.952067645787,73082.49313191553,19779.830519575575,1450.0,0.0,0.886656612100375,2.8639346083863093,0.0014957518510113484,1.0,1.0,-5.150473320262449,351955.1763516662,1545794.651557476,4.392021357892888,1545794.651557476,4.392021357892888,0.7625237883244369,0.09178138942665143,3.62885207462449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62885207462449,1.2786891345038824,1.2789876323048905,2.8379470636797466,6013.269283624644,14750.495676735805,6484.559598854409,0.00041601587693395524,25707.495533549172,2621.434999061777,19382.782587704183,1976.493765730824,0.7539739747269033,0.7539739747269033,32740.23651149369,32395.05729023726,1.013336824345117,0.8,4333.586992780896,4287.898129693729,1.013336824345117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648615087805637,4.8060558265979525,-1.0515593677401638,5.857615194338116,3.5,3.5,1.0,0.6,0.00023342832410236475,1.000000042301691,0.00023342831422795235,198.92234866588055,0.0,9.067380619900744e-10,0.002569695667679871,0.028173873687671117,8.005749311872978e-05,0.000153370830983635,0.0005565600582018458,0.09178138224160712,0.09178138224160712,0.09178138224160712,0.09178989128929252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505777.64557402104,589.7290615204004,0.0,0.09178138224160712,0.09178138942665143,0.09178138942665143,0.375,0.375,0.5,5.9945676834143615,0.048222533295245285,0.048222533295245285,9.890754881780595e-12,5.1577046690454154e-05,0.045490972598031476,9.890754881780595e-12,25939.952067645787,19779.830519575575,0.7625237883244369,0.7969268295271708,3.8782494289409324,0.795995247826085,0.5140650541079622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962594983911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03656101612,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36976919655905,261.36976919655905,-11.78023080344093,244.97182859520728,277.7677097979114,119605.58710022656,119606.86279953746,-1.2756993109179633,0.0,nan,277.7677097979114,4.617709797911402,271.2085335573729,-1.9414664426270747,264.6493573168302,-8.500642683169758,258.09018107628583,-15.059818923714147,251.5310048357467,-21.618995164253278,244.97182859520728,-28.178171404792693,1.0,1.0,25762.5980482374,25762.5980482374,277.28119640441383,4.131196404413856,277.28119640441383,277.28119640441383,79987.35422622005,79987.82981839098,-0.4755921709293034,0.0,8575.796259387458,8575.796259387458,0.9047707652438365,3646.9963349976124,277.28119640441383,4.131196404413856,1.0,0.002,0.26321007083289283,0.004560328951358267,0.00040767041235414037,0.0015923295746910844,0.20383520617707018,0.20383520617707018,0.0,-1.295477527335498e-11,1.0,1.0000931134612558,0.04549097258814072,0.09178138942665143,0.0,8.536376689634923e-06,10.925813722332258,0.0,1601654.1198687793,267.9540872841862,5.157703679969927e-05,1.0,1279912.323409843,2616.8205508805813,,,,,,,,,,,,,,,,,,,2.0,14750.495676735805,1450.0,0.375,6.1796691888313084,3.5
3232.0,-30.00016689003823,4.806021404683312,34.89844591731769,28.372024185396754,6.4396113052463155,-26.356189070509306,-39.86626648167146,2.795633485853242,-5.195932810456725,-5.195983746398179,39.79689730655775,37569.15822718317,20604.13061122787,20604.13061122787,58173.28883841104,79997.4854126134,79987.86544974417,20604.13061122787,100591.99606097204,100591.99606097204,100591.99606097204,126531.94138083908,123838.92773497378,2693.013645865295,0.0,93288.72993483553,50860.40278581182,47142.58572113745,25939.94531986704,73082.53104100449,19779.82529077957,1450.0,0.0,0.8866565127897904,2.8639325620746536,0.0014957518510113484,1.0,1.0,-5.1511204129203065,351954.90904374653,1545794.652312548,4.392024695755592,1545794.652312548,4.392024695755592,0.7625237851072291,0.0917814309182844,3.628850891529078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628850891529078,1.27868921291913,1.2789877107258165,2.837945964402675,6013.266954388439,14750.492291823111,6484.559274746901,0.0004160162312402024,25707.51257721883,2621.436737032405,19382.781618925153,1976.4936669428555,0.7539734371695515,0.7539734371695515,32740.227972192755,32395.05729023726,1.013336493972282,0.8,4333.585862495736,4287.898129693729,1.013336493972282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648605137917969,4.806021404683312,-1.0515850235264583,5.85760642820977,3.5,3.5,1.0,0.6,0.00023342831422795235,1.0000000149175834,0.00023342831074576605,198.92234878425054,0.0,1.9642413071547076e-09,0.005566659864476442,0.028173875651912424,8.005745582551172e-05,0.00015337085840244063,0.0005565599762482766,0.0917814239372931,0.0917814239372931,0.0917814239372931,0.09178981542345889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505776.42223057104,589.7294649236866,0.0,0.0917814239372931,0.0917814309182844,0.0917814309182844,0.375,0.375,0.5,5.994819423295952,0.047557545902179754,0.047557545902179754,3.12070369545836e-11,5.0935941430907405e-05,0.04486333347784921,3.12070369545836e-11,25939.94531986704,19779.82529077957,0.7625237851072291,0.7969261263990911,3.878250890019876,0.7959944464125318,0.514064820854442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962619333114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.039557980315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697606531124,261.3697606531124,-11.780239346887583,244.97182739966527,277.7676939065595,119605.47130907021,119606.77824919393,-1.3069401237386515,0.0,nan,277.7676939065595,4.617693906559509,271.20852060518513,-1.9414793948148485,264.6493473038019,-8.500652696198074,258.09017400241953,-15.059825997580447,251.531000701043,-21.618999298956965,244.97182739966527,-28.178172600334705,1.0,1.0,25762.5980482374,25762.5980482374,277.2811811057502,4.1311811057502155,277.2811811057502,277.2811811057502,79987.38519873079,79987.86544974417,-0.4802510133886244,0.0,8575.796259387458,8575.796259387458,0.9047708382500631,3646.9951459867234,277.2811811057502,4.1311811057502155,1.0,0.002,0.26320165250430483,0.00456036306985106,0.00040765735729013125,0.001592342630561881,0.20382867864506563,0.20382867864506563,0.0,-1.2147987910743341e-11,1.0,1.000091828906673,0.04486333344664217,0.0917814309182844,0.0,8.418602750140977e-06,10.775073969015407,0.0,1601654.0957498837,267.95406718954325,5.093591022387045e-05,1.0,1279912.390311441,2616.820277374004,,,,,,,,,,,,,,,,,,,2.0,14750.492291823111,1450.0,0.375,6.1796691888313084,3.5
3233.0,-30.00016708674564,4.8059872223120035,34.8984460952168,28.372020029369764,6.439593207947239,-26.356191057275876,-39.86626676106823,2.795617178382141,-5.195953697338837,-5.196003976019004,39.7968969968895,37569.15115967048,20604.101868561873,20604.101868561873,58173.25302823236,79997.52058392881,79987.89355514602,20604.101868561873,100591.9954237079,100591.9954237079,100591.9954237079,126531.93360580821,123838.80807609801,2693.1255297102052,0.0,93288.75596229667,50860.38658697662,47142.63263924449,25939.938182100326,73082.57082134482,19779.819737505786,1450.0,0.0,0.886656410707203,2.863930433991187,0.0014957518510113484,1.0,1.0,-5.151782059403104,351954.6310713173,1545794.6390180916,4.3920281267867844,1545794.6390180916,4.3920281267867844,0.7625237808451955,0.09178147188011637,3.628850177443292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628850177443292,1.2786892884925796,1.278987786312455,2.8379452382222334,6013.265415699223,14750.489333650921,6484.558745445855,0.00041601642519786217,25707.524808319118,2621.4379842575313,19382.780036808905,1976.4935056118966,0.7539730169019039,0.7539730169019039,32740.222818091348,32395.05729023726,1.013336294567785,0.8,4333.585180284818,4287.898129693729,1.013336294567785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485958631448465,4.8059872223120035,-1.051611034564151,5.857598256876154,3.5,3.5,1.0,0.6,0.00023342831074576605,1.0000000204734614,0.00023342830596668066,198.92234894670605,0.0,6.926846777749874e-10,0.0019630683768143142,0.0281738763445971,8.005745329715897e-05,0.00015337085744860707,0.0005565598632670077,0.09178146509392691,0.09178146509392691,0.09178146509392691,0.09178973664986424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505775.2147720763,589.729863071938,0.0,0.09178146509392691,0.09178147188011637,0.09178147188011637,0.375,0.375,0.5,5.995067566682456,0.046897546136449364,0.046897546136449364,7.048583938740194e-12,5.027868019169546e-05,0.04422191661592478,7.048583938740194e-12,25939.938182100326,19779.819737505786,0.7625237808451955,0.7969251833508245,3.8782522050075716,0.7959935231402946,0.5140644443325721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962627919799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.035954388826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36975199992867,261.36975199992867,-11.78024800007131,244.9718262229964,277.76767777686206,119605.38062433667,119606.70435166279,-1.3237273261201052,0.0,nan,277.76767777686206,4.617677776862081,271.2085074660914,-1.9414925339085585,264.64933715531566,-8.500662844684314,258.09016684453803,-15.059833155461945,251.53099653376822,-21.61900346623176,244.9718262229964,-28.178173777003565,1.0,1.0,25762.5980482374,25762.5980482374,277.2811641534229,4.131164153422901,277.2811641534229,277.2811641534229,79987.4155782725,79987.89355514602,-0.47797687351703644,0.0,8575.796259387458,8575.796259387458,0.9047708823147289,3646.9944283305085,277.2811641534229,4.131164153422901,1.0,0.002,0.2631933545279118,0.004560396525762033,0.00040764448797859235,0.0015923555006878713,0.20382224398929616,0.20382224398929616,0.0,-1.1333536539814837e-11,1.0,1.0000905161500264,0.0442219166088762,0.09178147188011637,0.0,8.29824325635852e-06,10.621024938946512,0.0,1601654.0706935292,267.95404630266114,5.027867314311152e-05,1.0,1279912.459882176,2616.819992955511,,,,,,,,,,,,,,,,,,,2.0,14750.489333650921,1450.0,0.375,6.1796691888313084,3.5
3234.0,-30.000167376692,4.805953295258367,34.898446259602764,28.372014965303265,6.439582608794438,-26.356192378142822,-39.86627074247224,2.795607610534746,-5.195973380859755,-5.196023030180702,39.796896962067194,37569.16571519476,20604.07123040448,20604.07123040448,58173.23694559924,79997.54248647756,79987.92832989142,20604.07123040448,100591.9995602959,100591.9995602959,100591.9995602959,126531.93111393823,123838.69525297143,2693.235860966806,0.0,93288.77439339028,50860.397695810825,47142.640775088286,25939.93155364234,73082.57232873063,19779.814597630586,1450.0,0.0,0.8866563136239878,2.8639284297048517,0.0014957518510113484,1.0,1.0,-5.152413413063584,351954.3692506762,1545794.6375219508,4.392031389787842,1545794.6375219508,4.392031389787842,0.7625237775484113,0.09178151221064117,3.62885025670316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62885025670316,1.278689332838327,1.2789878306624434,2.837945201785756,6013.2653384947,14750.486285212774,6484.55745304523,0.0004160162739015791,25707.529325870808,2621.4384449196014,19382.77617373695,1976.4931116881862,0.7539727341371179,0.7539727341371179,32740.22339017024,32395.05729023726,1.0133363167006637,0.8,4333.585256006741,4287.898129693729,1.0133363167006637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648585976728646,4.805953295258367,-1.0516362514095734,5.85758954666794,3.5,3.5,1.0,0.6,0.00023342830596668066,1.0000000301778373,0.00023342829892231945,198.9223491861651,0.0,9.50666890563323e-10,0.0026941899678564574,0.02817387729526399,8.005741726813379e-05,0.00015337088869854689,0.0005565599888245137,0.09178150562051128,0.09178150562051128,0.09178150562051128,0.09178966236156796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505774.0253862523,589.7302552741643,0.0,0.09178150562051128,0.09178151221064117,0.09178151221064117,0.375,0.375,0.5,5.995312266994005,0.0462466721443775,0.0462466721443775,-2.984279490192421e-11,4.964932094253527e-05,0.043609617117112975,-2.984279490192421e-11,25939.93155364234,19779.814597630586,0.7625237775484113,0.7969253545729991,3.878252859258456,0.7959932866611736,0.5140646328950488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962639704494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03668551042,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36974393013344,261.36974393013344,-11.780256069866539,244.97182511383025,277.76766274643796,119605.3940209681,119606.62850408962,-1.2344831215107206,0.0,nan,277.76766274643796,4.617662746437986,271.20849521991886,-1.941504780081118,264.6493276933937,-8.500672306606305,258.0901601668694,-15.059839833130582,251.5309926403506,-21.619007359649373,244.97182511383025,-28.178174886169728,1.0,1.0,25762.5980482374,25762.5980482374,277.28114915424857,4.13114915424859,277.28114915424857,277.28114915424857,79987.44967575408,79987.92832989142,-0.47865413734689355,0.0,8575.796259387458,8575.796259387458,0.9047708774237767,3646.9945079866757,277.28114915424857,4.13114915424859,1.0,0.002,0.2631851714403607,0.004560429667158025,0.00040763179760444125,0.0015923681919648115,0.20381589880222062,0.20381589880222062,0.0,-1.0430747411638297e-11,1.0,1.0000892629831504,0.04360961714695577,0.09178151221064117,0.0,8.183347593151474e-06,10.473969084262317,0.0,1601654.0470661542,267.9540266191402,4.964935078533017e-05,1.0,1279912.5254104848,2616.8197250632684,,,,,,,,,,,,,,,,,,,2.0,14750.486285212774,1450.0,0.375,6.1796691888313084,3.5
3235.0,-30.000167659167687,4.805919626500439,34.89844641248323,28.37203605975958,6.439568181213188,-26.35619407513129,-39.86627095201982,2.795594597461548,-5.195992623355437,-5.196041653005964,39.79689695821098,37569.13239602977,20604.040235783188,20604.040235783188,58173.17263181295,79997.60146453707,79987.96400986954,20604.040235783188,100592.00424565273,100592.00424565273,100592.00424565273,126531.92933204817,123838.58466301164,2693.3446690365304,0.0,93288.81648167284,50860.34748497965,47142.7433296591,25939.92508639543,73082.66841605453,19779.809584803246,1450.0,0.0,0.8866562186294522,2.8639264708696395,0.0014957518510113484,1.0,1.0,-5.153033252394607,351954.1133587995,1545794.637355984,4.392034582588112,1545794.637355984,4.392034582588112,0.7625237744104764,0.09178155195639458,3.628847054039973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628847054039973,1.2786893931533792,1.2789878909825674,2.8379425632763433,6013.259747809867,14750.483079983796,6484.558822369404,0.000416017397464702,25707.563612474376,2621.441941180156,19382.78026673854,1976.4935290581943,0.7539718877650938,0.7539718877650938,32740.200274106464,32395.05729023726,1.0133354223747235,0.8,4333.582196301498,4287.898129693729,1.0133354223747235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648575975287564,4.805919626500439,-1.0516611086191592,5.8575807351195985,3.5,3.5,1.0,0.6,0.00023342829892231945,1.0000000294003004,0.00023342829205945753,198.92234941945438,0.0,1.4012808814482373e-09,0.003971230018024304,0.028173878696544873,8.005741537187029e-05,0.00015337088355044917,0.0005565594789475552,0.09178154554541132,0.09178154554541132,0.09178154554541132,0.0917895897462331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505772.85256321525,589.7306420159589,0.0,0.09178154554541132,0.09178155195639458,0.09178155195639458,0.375,0.375,0.5,5.995553590421928,0.04560557772668972,0.04560557772668972,5.644551492878236e-11,4.902965054043307e-05,0.043008400611370234,5.644551492878236e-11,25939.92508639543,19779.809584803246,0.7625237744104764,0.7969229141655351,3.8782549049489066,0.7959913600942585,0.5140635011046849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962657075108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03796255047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697359902948,261.3697359902948,-11.78026400970515,244.97182402637938,277.7676479542137,119605.25197380588,119606.46657653309,-1.214602727215549,0.0,nan,277.7676479542137,4.617647954213737,271.2084831686435,-1.9415168313564664,264.64931838307774,-8.500681616922236,258.09015359750947,-15.059846402490507,251.53098881194518,-21.6190111880548,244.97182402637938,-28.178175973620597,1.0,1.0,25762.5980482374,25762.5980482374,277.28113469196734,4.131134691967361,277.28113469196734,277.28113469196734,79987.513880308,79987.96400986954,-0.4501295615336858,0.0,8575.796259387458,8575.796259387458,0.9047710750530533,3646.9912893101728,277.28113469196734,4.131134691967361,1.0,0.002,0.26317710116102183,0.004560462376995642,0.0004076192823172446,0.001592380707226318,0.2038096411586223,0.2038096411586223,0.0,-1.0456437365274907e-11,1.0,1.0000880324958048,0.04300840055492472,0.09178155195639458,0.0,8.070531542776754e-06,10.32957492519347,0.0,1601654.023961514,267.95400737664454,4.902959409491814e-05,1.0,1279912.5894549775,2616.819463237194,,,,,,,,,,,,,,,,,,,2.0,14750.483079983796,1450.0,0.375,6.1796691888313084,3.5
3236.0,-30.000167713434152,4.805886213522526,34.89844655277872,28.372033300716453,6.4395500901586304,-26.356195933075735,-39.86627123141659,2.795578309933933,-5.196011753325706,-5.196060166428473,39.796896900237385,37569.12458191641,20604.009542699056,20604.009542699056,58173.13412461546,79997.6390652064,79987.9985078047,20604.009542699056,100592.00805050376,100592.00805050376,100592.00805050376,126531.92668766086,123838.47472017889,2693.451967481969,0.0,93288.84445106128,50860.32998185594,47142.79385467259,25939.918637157094,73082.71249182969,19779.80458225918,1450.0,0.0,0.8866561243885943,2.863924523532812,0.0014957518510113484,1.0,1.0,-5.153648078686047,351953.8589683495,1545794.6348673904,4.39203775005746,1545794.6348673904,4.39203775005746,0.7625237711395908,0.09178159115328711,3.6288462205360403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288462205360403,1.2786894686413828,1.278987966479417,2.8379417438947994,6013.258011638698,14750.479882326943,6484.558286321448,0.00041601762409753485,25707.57722471937,2621.4433292428475,19382.778664455327,1976.4933656707774,0.7539714262072751,0.7539714262072751,32740.19425807197,32395.05729023726,1.013335189623371,0.8,4333.581400002765,4287.898129693729,1.013335189623371,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648566071147432,4.805886213522526,-1.0516857957735803,5.857572009296106,3.5,3.5,1.0,0.6,0.00023342829205945753,1.0000000056480916,0.00023342829074103318,198.9223494642716,0.0,1.3651766173912842e-09,0.0038689105336868995,0.02817388006172149,8.005741284351767e-05,0.00015337087921593986,0.0005565593353830529,0.09178158491234725,0.09178158491234725,0.09178158491234725,0.09178951757746104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505771.6957464547,589.7310234765524,0.0,0.09178158491234725,0.09178159115328711,0.09178159115328711,0.375,0.375,0.5,5.995791566176774,0.04497340103779379,0.04497340103779379,-3.0127011996228248e-12,4.8413102774702566e-05,0.04241208774243432,-3.0127011996228248e-12,25939.918637157094,19779.80458225918,0.7625237711395908,0.7969218943139221,3.8782561354606844,0.7959903531374667,0.514063084154361,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496267399816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03786023099,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697278444884,261.3697278444884,-11.780272155511568,244.97182296281,277.7676327261692,119605.14954571532,119606.39565648699,-1.2461107716627062,0.0,nan,277.7676327261692,4.617632726169234,271.20847077349566,-1.941529226504315,264.6493088208236,-8.500691179176386,258.0901468681505,-15.05985313184948,251.53098491548135,-21.619015084518622,244.97182296281,-28.178177037189982,1.0,1.0,25762.5980482374,25762.5980482374,277.2811202012541,4.131120201254134,277.2811202012541,277.2811202012541,79987.53876606401,79987.9985078047,-0.45974174069124274,0.0,8575.796259387458,8575.796259387458,0.9047711264867313,3646.9904516387205,277.2811202012541,4.131120201254134,1.0,0.002,0.26316914276973274,0.004560494607454996,0.00040760694041990555,0.0015923930487012955,0.20380347020995276,0.20380347020995276,0.0,-1.087879916358836e-11,1.0,1.0000868120415238,0.042412087745447025,0.09178159115328711,0.0,7.958635583618428e-06,10.18635838507393,0.0,1601654.000991458,267.95398824667427,4.8413105787403765e-05,1.0,1279912.6531237229,2616.8192029472793,,,,,,,,,,,,,,,,,,,2.0,14750.479882326943,1450.0,0.375,6.1796691888313084,3.5
3237.0,-30.000167873438752,4.805853055455044,34.89844668090448,28.37202886529269,6.439538646839312,-26.356197221411282,-39.86627144096417,2.795567995075398,-5.196030673026655,-5.196078475914921,39.796896829138554,37569.12364021332,20603.97895462212,20603.97895462212,58173.10259483544,79997.66236996921,79988.03271902067,20603.97895462212,100592.01167364279,100592.01167364279,100592.01167364279,126531.92392755438,123838.3661516913,2693.5577758630793,0.0,93288.86327722848,50860.32458852358,47142.82076522766,25939.91225391159,73082.73301913925,19779.799629970632,1450.0,0.0,0.8866560312361518,2.863922597663422,0.0014957518510113484,1.0,1.0,-5.154254960563151,351953.60738133,1545794.6318149474,4.392040880945228,1545794.6318149474,4.392040880945228,0.7625237678661752,0.0917816298067253,3.628846121547941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628846121547941,1.278689516441566,1.2789880142890728,2.8379415603926814,6013.2576228197295,14750.477055956284,6484.557245158093,0.0004160175576760109,25707.583113894798,2621.443929771614,19382.775552348387,1976.493048324187,0.7539711324271519,0.7539711324271519,32740.19354359923,32395.05729023726,1.013335161981493,0.8,4333.581305433205,4287.898129693729,1.013335161981493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648556200891353,4.805853055455044,-1.051710257870364,5.857563313325408,3.5,3.5,1.0,0.6,0.00023342829074103318,1.0000000166534049,0.0002334282868536574,198.92234959641524,0.0,2.6226406859200477e-10,0.0007432563703897415,0.02817388032398556,8.005741094725428e-05,0.0001533708797937789,0.00055655932229805,0.09178162373927026,0.09178162373927026,0.09178162373927026,0.09178944620941529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505770.5549269778,589.7313996609931,0.0,0.09178162373927026,0.0917816298067253,0.0917816298067253,0.375,0.375,0.5,5.996026237197281,0.04434987340374619,0.04434987340374619,1.318767317570746e-11,4.780288827532786e-05,0.04182351535177986,1.318767317570746e-11,25939.91225391159,19779.799629970632,0.7625237678661752,0.7969214194311458,3.878256809038403,0.795989698135684,0.5140629268800682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496267724925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034734576824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36972012489065,261.36972012489065,-11.78027987510933,244.9718219609491,277.7676182888354,119605.14184771015,119606.32275899926,-1.1809112891110576,0.0,nan,277.7676182888354,4.617618288835445,271.20845902325505,-1.9415409767449319,264.64929975767836,-8.500700242321614,258.0901404921002,-15.059859507899773,251.53098122652582,-21.619018773474153,244.9718219609491,-28.17817803905089,1.0,1.0,25762.5980482374,25762.5980482374,277.2811058810434,4.131105881043425,277.2811058810434,277.2811058810434,79987.56974091864,79988.03271902067,-0.46297810203395784,0.0,8575.796259387458,8575.796259387458,0.904771132595067,3646.9903521556807,277.2811058810434,4.131105881043425,1.0,0.002,0.2631612948162207,0.0045605263850503975,0.00040759476974610193,0.0015924052200810656,0.20379738487305096,0.20379738487305096,0.0,-1.0172832628357886e-11,1.0,1.0000856074260367,0.04182351533859219,0.0917816298067253,0.0,7.848192017002064e-06,10.04500076088369,0.0,1601653.9782731142,267.9539693269733,4.7802875087654684e-05,1.0,1279912.7160908566,2616.8189455257275,,,,,,,,,,,,,,,,,,,2.0,14750.477055956284,1450.0,0.375,6.1796691888313084,3.5
3238.0,-30.000168283139413,4.805820144229155,34.89844679235475,28.37203777106481,6.43952202171027,-26.356199252650526,-39.86627549221737,2.7955529913492465,-5.196049820023006,-5.196097008612031,39.79689660380038,37569.11605212939,20603.949334852838,20603.949334852838,58173.06538698223,79997.71022201967,79988.06341633202,20603.949334852838,100592.01275118486,100592.01275118486,100592.01275118486,126531.91848753866,123838.25639814552,2693.662089393139,0.0,93288.89769965691,50860.3036328851,47142.88229641312,25939.9057363538,73082.78803276693,19779.79456311111,1450.0,0.0,0.8866559375046188,2.8639206482681834,0.0014957518510113484,1.0,1.0,-5.154864308179128,351953.35272715025,1545794.6221402076,4.392044031296885,1545794.6221402076,4.392044031296885,0.7625237641241878,0.09178166793764446,3.6288440696076134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288440696076134,1.2786895859745289,1.2789880838332965,2.8379398013490187,6013.253895617288,14750.474054531918,6484.557780678643,0.00041601825872565325,25707.607136104976,2621.446379355333,19382.777153055147,1976.4932115508504,0.7539704901524289,0.7539704901524289,32740.178733177403,32395.05729023726,1.0133345889885321,0.8,4333.579345085382,4287.898129693729,1.0133345889885321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648546643091803,4.805820144229155,-1.0517347484084683,5.857554892637623,3.5,3.5,1.0,0.6,0.0002334282868536574,1.000000042641966,0.00023342827689981676,198.92234993477624,0.0,7.732859224983937e-10,0.0021914923043604476,0.02817388109727148,8.005737428615877e-05,0.00015337091256749862,0.0005565591265208751,0.09178166203477897,0.09178166203477897,0.09178166203477897,0.09178937402742392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505769.42946671514,589.7317707725748,0.0,0.09178166203477897,0.09178166793764446,0.09178166793764446,0.375,0.375,0.5,5.996257593307043,0.043732966994127764,0.043732966994127764,1.3699263945454732e-11,4.7188589007873816e-05,0.04123270043288585,1.3699263945454732e-11,25939.9057363538,19779.79456311111,0.7625237641241878,0.796920218325044,3.8782584863399507,0.7959885898291145,0.514062436086663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496268683509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03618281276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36971226023667,261.36971226023667,-11.78028773976331,244.9718209193413,277.7676036011352,119605.00989743684,119606.21299907831,-1.2031016414978384,0.0,nan,277.7676036011352,4.617603601135215,271.2084470647734,-1.9415529352265821,264.6492905284153,-8.500709471584685,258.0901339920555,-15.059866007944493,251.53097745569931,-21.619022544300663,244.9718209193413,-28.17817908065868,1.0,1.0,25762.5980482374,25762.5980482374,277.2810909278753,4.131090927875334,277.2810909278753,277.2810909278753,79987.61443292591,79988.06341633202,-0.44898340610961895,0.0,8575.796259387458,8575.796259387458,0.9047712592157322,3646.9882899556515,277.2810909278753,4.131090927875334,1.0,0.002,0.26315355772004734,0.004560557631731134,0.0004075827705851732,0.0015924172192095317,0.20379138529258659,0.20379138529258659,0.0,-1.0205295376125578e-11,1.0,1.0000843982175427,0.041232700419186585,0.09178166793764446,0.0,7.737327523887293e-06,9.903104379520231,0.0,1601653.9552866186,267.95395017997697,4.718857530860987e-05,1.0,1279912.7798256672,2616.8186849658073,,,,,,,,,,,,,,,,,,,2.0,14750.474054531918,1450.0,0.375,6.1796691888313084,3.5
3239.0,-30.00016823842799,4.805787471002599,34.898446882514634,28.3720368630253,6.439503684334445,-26.35620104615496,-39.86627577161414,2.7955364919767636,-5.196069248797357,-5.196115818209561,39.79689621204051,37569.106513810555,20603.920775777045,20603.920775777045,58173.0272895876,79997.75113835,79988.09035442444,20603.920775777045,100592.01113020148,100592.01113020148,100592.01113020148,126531.91019151555,123838.14529044104,2693.7649010745113,0.0,93288.92812723569,50860.283502387436,47142.93847205361,25939.899061314063,73082.83753336768,19779.78936289624,1450.0,0.0,0.8866558429636571,2.8639186696710444,0.0014957518510113484,1.0,1.0,-5.155476797966799,351953.0942663671,1545794.6053201966,4.3920472088541995,1545794.6053201966,4.3920472088541995,0.762523759870569,0.091781705549742,3.6288430363429818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288430363429818,1.278689662450565,1.2789881603144566,2.8379388235519385,6013.251823782607,14750.470639205696,6484.557315830197,0.0004160185514140357,25707.62284092864,2621.4479808016645,19382.775763592035,1976.4930698650442,0.7539699755020938,0.7539699755020938,32740.17127531611,32395.05729023726,1.0133343004551119,0.8,4333.5783579425215,4287.898129693729,1.0133343004551119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64853742756014,4.805787471002599,-1.0517593024947844,5.857546773497384,3.5,3.5,1.0,0.6,0.00023342827689981676,0.9999999953464017,0.00023342827798609819,198.92234989819758,0.0,1.9800413727474488e-09,0.00561143725036627,0.028173883077312854,8.005737175780832e-05,0.00015337090514200844,0.0005565589411021973,0.09178169980670572,0.09178169980670572,0.09178169980670572,0.0917893008257231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505768.3193828875,589.7321368050157,0.0,0.09178169980670572,0.091781705549742,0.091781705549742,0.375,0.375,0.5,5.996485618745452,0.04312080335273549,0.04312080335273549,-1.2511236491263844e-10,4.656941217717758e-05,0.040639020242736024,-1.2511236491263844e-10,25939.899061314063,19779.78936289624,0.762523759870569,0.7969190663853414,3.8782599607012798,0.7959875293980935,0.5140619573871568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962711380155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.0396027577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3697041625492,261.3697041625492,-11.780295837450751,244.97181990813482,277.7675884169651,119604.8976818956,119606.13643180703,-1.2387499114182692,0.0,nan,277.7675884169651,4.617588416965134,271.20843471519964,-1.9415652848003333,264.64928101343224,-8.500718986567733,258.09012731166376,-15.059872688336213,251.5309736098996,-21.619026390100373,244.97181990813482,-28.17818009186516,1.0,1.0,25762.5980482374,25762.5980482374,277.2810752594546,4.131075259454633,277.2810752594546,277.2810752594546,79987.64599903424,79988.09035442444,-0.44435539019468706,0.0,8575.796259387458,8575.796259387458,0.9047713229761806,3646.9872515246966,277.2810752594546,4.131075259454633,1.0,0.002,0.26314593201838427,0.004560588337244591,0.00040757094372370677,0.001592429045667965,0.2037854718618534,0.2037854718618534,0.0,-1.060832801810796e-11,1.0,1.0000831831416797,0.04063902036784839,0.091781705549742,0.0,7.625925268702092e-06,9.760519702709766,0.0,1601653.9319681455,267.9539307512026,4.6569537289542495e-05,1.0,1279912.844513224,2616.8184205109183,,,,,,,,,,,,,,,,,,,2.0,14750.470639205696,1450.0,0.375,6.1796691888313084,3.5
3240.0,-30.000168322465484,4.805755042218792,34.89844695716016,28.372030855994694,6.439492514727372,-26.356202238744675,-39.86627975301815,2.7955264311207317,-5.196088040507675,-5.196134007822097,39.79689594422168,37569.121845119254,20603.89144308423,20603.89144308423,58173.01328820348,79997.77166104261,79988.12027511577,20603.89144308423,100592.0117182,100592.0117182,100592.0117182,126531.9043654787,123838.03811200144,2693.8662534772657,0.0,93288.94490998278,50860.29510432903,47142.94422850416,25939.892647278706,73082.83687578287,19779.78437338535,1450.0,0.0,0.8866557511371664,2.863916756370716,0.0014957518510113484,1.0,1.0,-5.156070937343827,351952.8443286212,1545794.5938221037,4.392050295177563,1545794.5938221037,4.392050295177563,0.7625237560672944,0.09178174259597983,3.6288431193881387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288431193881387,1.278689709071044,1.278988206945819,2.837938785027416,6013.251742153767,14750.467965681491,6484.556189269812,0.0004160184219627823,25707.626877436433,2621.448392410908,19382.772396227654,1976.4927264894388,0.7539697261297931,0.7539697261297931,32740.171874716554,32395.05729023726,1.0133343236450116,0.8,4333.578437280799,4287.898129693729,1.0133343236450116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6485279623953195,4.805755042218792,-1.0517833922045856,5.857538434423377,3.5,3.5,1.0,0.6,0.00023342827689981676,1.0000000040930859,0.0002334282759443748,198.9223499672546,0.0,0.0,0.0,0.028173883077312854,8.005733572881759e-05,0.00015337094117099916,0.0005565590845824633,0.09178173703697384,0.09178173703697384,0.09178173703697384,0.09178922999782463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505767.22563052917,589.7324974580683,0.0,0.09178173703697384,0.09178174259597983,0.09178174259597983,0.375,0.375,0.5,5.996710408076718,0.04251566411539898,0.04251566411539898,1.3699263945454732e-11,4.596731440642543e-05,0.0400630704782543,1.3699263945454732e-11,25939.892647278706,19779.78437338535,0.7625237560672944,0.7969192942854796,3.878260580029067,0.7959873449778467,0.5140621717924632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962708711086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36969651411033,261.36969651411033,-11.780303485889647,244.97181896472728,277.767574063494,119604.8983950336,119606.06842087573,-1.1700258421260188,0.0,nan,277.767574063494,4.6175740634940325,271.2084230437427,-1.941576956257279,264.6492720239863,-8.50072797601365,258.09012100423195,-15.059878995768031,251.5309699844799,-21.61903001552008,244.97181896472728,-28.1781810352727,1.0,1.0,25762.5980482374,25762.5980482374,277.28106055881153,4.131060558811555,277.28106055881153,277.28106055881153,79987.67606271172,79988.12027511577,-0.44421240405063145,0.0,8575.796259387458,8575.796259387458,0.9047713178516499,3646.9873349850795,277.28106055881153,4.131060558811555,1.0,0.002,0.2631384143894387,0.004560618675043279,0.00040755928477378836,0.001592440707309319,0.20377964238689417,0.20377964238689417,0.0,-7.91689283574648e-12,1.0,1.0000820043507783,0.04006307046455504,0.09178174259597983,0.0,7.517850016073737e-06,9.62219326897163,0.0,1601653.9094091468,267.9539119594923,4.5967300707161485e-05,1.0,1279912.9070676651,2616.8181647766387,,,,,,,,,,,,,,,,,,,2.0,14750.467965681491,1450.0,0.375,6.1796691888313084,3.5
3241.0,-30.000168347993984,4.805722847614073,34.89844700961671,28.372026420570933,6.439474326779728,-26.35620408051735,-39.866279997490324,2.7955100592274755,-5.1961072058567765,-5.196152561722388,39.79689545301636,37569.11550038711,20603.863343233108,20603.863343233108,58172.97884362022,79997.80646027137,79988.14528827426,20603.863343233108,100592.00863150737,100592.00863150737,100592.00863150737,126531.89465593065,123837.9285250366,2693.9661308940604,0.0,93288.97051880934,50860.2795650456,47142.98994862637,25939.88602442328,73082.87597304964,19779.77920686292,1450.0,0.0,0.8866556582619305,2.8639148046926324,0.0014957518510113484,1.0,1.0,-5.156672586611364,351952.58938282507,1545794.572732879,4.392053416750092,1545794.572732879,4.392053416750092,0.7625237515785378,0.0917817791322955,3.6288424186879764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288424186879764,1.2786897849378818,1.2789882828291452,2.8379380686647653,6013.250224267272,14750.465080816879,6484.555681662183,0.0004160186151434688,25707.638898395144,2621.4496182075577,19382.77087895448,1976.4925717706335,0.7539693145512673,0.7539693145512673,32740.166817227226,32395.05729023726,1.0133341279783759,0.8,4333.577767857719,4287.898129693729,1.0133341279783759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648518895047707,4.805722847614073,-1.0518075982233421,5.8575304458374156,3.5,3.5,1.0,0.6,0.0002334282759443748,1.0000000026570304,0.00023342827532414875,198.92234998833794,0.0,1.9005876195270278e-10,0.0005386265313739596,0.028173883267371615,8.005733351651159e-05,0.00015337094242786318,0.0005565589816763814,0.09178177371026157,0.09178177371026157,0.09178177371026157,0.0917891578313534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505766.1466833812,589.7328532174945,0.0,0.09178177371026157,0.0917817791322955,0.0917817791322955,0.375,0.375,0.5,5.996931927159195,0.04191506195047623,0.04191506195047623,-3.632294465205632e-11,4.535586560905358e-05,0.039479975111021304,-3.632294465205632e-11,25939.88602442328,19779.77920686292,0.7625237515785378,0.7969183868339217,3.878261828474675,0.7959864478386475,0.5140618099681964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496271373617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034529946985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36968860052644,261.36968860052644,-11.780311399473533,244.9718180230945,277.7675591779584,119604.79540548948,119606.00599214343,-1.2105866539347359,0.0,nan,277.7675591779584,4.617559177958412,271.2084109469883,-1.9415890530116826,264.64926271601126,-8.500737283988713,258.0901144850387,-15.059885514961252,251.53096625406732,-21.619033745932654,244.9718180230945,-28.178181976905478,1.0,1.0,25762.5980482374,25762.5980482374,277.2810449216268,4.131044921626824,277.2810449216268,277.2810449216268,79987.70140264487,79988.14528827426,-0.44388562938547693,0.0,8575.796259387458,8575.796259387458,0.9047713610902858,3646.9866307814164,277.2810449216268,4.131044921626824,1.0,0.002,0.26313100616707286,0.004560648453609935,0.00040754779497053923,0.0015924521951086554,0.2037738974852696,0.2037738974852696,0.0,-9.920805496554941e-12,1.0,1.0000808109322301,0.03947997514734425,0.0917817791322955,0.0,7.408433805049833e-06,9.482150520956184,0.0,1601653.886405722,267.9538927941432,4.535590193199823e-05,1.0,1279912.9708755496,2616.817903918082,,,,,,,,,,,,,,,,,,,2.0,14750.465080816879,1450.0,0.375,6.1796691888313084,3.5
3242.0,-30.000168505016514,4.805690899990128,34.89844704984771,28.372032846696698,6.439465047266261,-26.35620514978842,-39.866280172113306,2.795501692261976,-5.196125351806415,-5.1961701219710505,39.796895204617385,37569.103683009635,20603.833705240024,20603.833705240024,58172.93738824966,79997.83857306543,79988.17605088177,20603.833705240024,100592.00975612178,100592.00975612178,100592.00975612178,126531.88959214755,123837.82499631449,2694.0645958330556,0.0,93288.99513162921,50860.26028173228,47143.0387221077,25939.879836025764,73082.91855813348,19779.774393550848,1450.0,0.0,0.8866555695753496,2.8639129576492306,0.0014957518510113484,1.0,1.0,-5.157247285695462,351952.34809238295,1545794.5620686314,4.392056397540727,1545794.5620686314,4.392056397540727,0.7625237479350366,0.09178181509520966,3.6288412797597998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288412797597998,1.2786898237104112,1.2789883216099325,2.837937091913257,6013.248154648033,14750.462290954165,6484.555488727466,0.00041601894204503767,25707.653749409565,2621.451132589576,19382.7703022597,1976.4925129641317,0.7539688565591044,0.7539688565591044,32740.158596710513,32395.05729023726,1.0133338099389964,0.8,4333.576679767708,4287.898129693729,1.0133338099389964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648509331367647,4.805690899990128,-1.0518311199786066,5.857522019968735,3.5,3.5,1.0,0.6,0.00023342827532414875,1.0000000163430263,0.00023342827150922435,198.92235011801873,0.0,1.233768211017279e-10,0.0003496499110022969,0.028173883390748437,8.005733193629332e-05,0.00015337094338785541,0.000556558810481553,0.09178180983932131,0.09178180983932131,0.09178180983932131,0.09178908945208303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505765.08414230123,589.7332035789631,0.0,0.09178180983932131,0.09178181509520966,0.09178181509520966,0.375,0.375,0.5,5.99715031393613,0.041322802335059805,0.041322802335059805,3.524291969370097e-11,4.477016460668892e-05,0.03892283627556026,3.524291969370097e-11,25939.879836025764,19779.774393550848,0.7625237479350366,0.7969173116834241,3.878262849104955,0.795985416783489,0.5140613487285057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962715265578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.034340970364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36968126790856,261.36968126790856,-11.780318732091416,244.97181714118597,277.76754539463207,119604.77236107834,119605.89407392546,-1.121712847123588,0.0,nan,277.76754539463207,4.617545394632089,271.2083997439438,-1.9416002560561765,264.64925409325195,-8.500745906748023,258.090108442563,-15.05989155743697,251.53096279187486,-21.61903720812512,244.97181714118597,-28.17818285881401,1.0,1.0,25762.5980482374,25762.5980482374,277.28103094852116,4.131030948521186,277.28103094852116,277.28103094852116,79987.74982252822,79988.17605088177,-0.42622835354995914,0.0,8575.796259387458,8575.796259387458,0.9047714313709835,3646.9854861585986,277.28103094852116,4.131030948521186,1.0,0.002,0.263123702486118,0.004560677943346584,0.00040753646792442394,0.0015924635236917806,0.20376823396221197,0.20376823396221197,0.0,-8.383795394029114e-12,1.0,1.0000796706357362,0.03892283624031734,0.09178181509520966,0.0,7.3038882849147235e-06,9.34834179477194,0.0,1601653.8646157295,267.95387464819356,4.477012936376923e-05,1.0,1279913.0312657962,2616.817657031498,,,,,,,,,,,,,,,,,,,2.0,14750.462290954165,1450.0,0.375,6.1796691888313084,3.5
3243.0,-30.00016846055206,4.80565919995508,34.89844707838522,28.37204133337366,6.4394485562103085,-26.35620675887862,-39.866280381660886,2.795486854639103,-5.196143208923274,-5.196187399628902,39.79689494718461,37569.08413960897,20603.803995143,20603.803995143,58172.888134751964,79997.88585669511,79988.20676249133,20603.803995143,100592.01075763433,100592.01075763433,100592.01075763433,126531.88450000038,123837.72283134656,2694.161668653813,0.0,93289.02909950433,50860.22738279098,47143.11301857039,25939.87374236605,73082.98676093644,19779.76965305271,1450.0,0.0,0.8866554823627796,2.863911140362717,0.0014957518510113484,1.0,1.0,-5.15781421946582,351952.1106836583,1545794.5510153766,4.3920593287896725,1545794.5510153766,4.3920593287896725,0.7625237443136661,0.09178185052969551,3.628839290798803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628839290798803,1.278689892473561,1.278988390384256,2.8379353838318035,6013.244535428396,14750.459284082755,6484.555968393731,0.00041601961765036385,25707.677200267794,2621.4535239116103,19382.771736014267,1976.4926591664093,0.7539682245509275,0.7539682245509275,32740.14424085485,32395.05729023726,1.0133332545326643,0.8,4333.574779587501,4287.898129693729,1.0133332545326643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648499744420861,4.80565919995508,-1.051854373646341,5.857513573601421,3.5,3.5,1.0,0.6,0.00023342827150922435,0.9999999953721046,0.00023342827258950597,198.9223500816421,0.0,7.588737264442973e-10,0.0021506481407431387,0.028173884149622165,8.00573300400304e-05,0.00015337094146919395,0.0005565584984702145,0.09178184542041075,0.09178184542041075,0.09178184542041075,0.0917890221791334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505764.03655612364,589.7335490082905,0.0,0.09178184542041075,0.09178185052969551,0.09178185052969551,0.375,0.375,0.5,5.997365614537975,0.04073896381612485,0.04073896381612485,3.183231456205249e-12,4.419070563699279e-05,0.03837318016309155,3.183231456205249e-12,25939.87374236605,19779.76965305271,0.7625237443136661,0.7969156412053217,3.8782644376380047,0.7959840000114217,0.5140606015802572,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496272467276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.036141968594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696737733498,261.3696737733498,-11.780326226650175,244.97181627738573,277.76753126931465,119604.64014476529,119605.78663074196,-1.1464859766761424,0.0,nan,277.76753126931465,4.617531269314668,271.20838827092996,-1.9416117290700186,264.6492452725413,-8.500754727458684,258.0901022741563,-15.059897725843655,251.5309592757709,-21.61904072422908,244.97181627738573,-28.17818372261425,1.0,1.0,25762.5980482374,25762.5980482374,277.28101725205954,4.131017252059564,277.28101725205954,277.28101725205954,79987.7900293205,79988.20676249133,-0.41673317083041184,0.0,8575.796259387458,8575.796259387458,0.9047715541052772,3646.983487252797,277.28101725205954,4.131017252059564,1.0,0.002,0.26311650194041447,0.004560707017962349,0.0004075253008574107,0.0015924746907451446,0.20376265042870534,0.20376265042870534,0.0,-8.397444632018969e-12,1.0,1.0000785456515766,0.038373180159908316,0.09178185052969551,0.0,7.2007468436180115e-06,9.216330147852155,0.0,1601653.8431681998,267.9538567910767,4.419070245376133e-05,1.0,1279913.090684551,2616.8174141165846,,,,,,,,,,,,,,,,,,,2.0,14750.459284082755,1450.0,0.375,6.1796691888313084,3.5
