time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3244.0,-30.000168663780304,4.80562774584987,34.898447094899005,28.372040774580114,6.439435080689183,-26.356208289332994,-39.86628439798949,2.795474706336202,-5.196160912237474,-5.196204528044022,39.79689465688849,37569.0905965786,20603.774484221412,20603.774484221412,58172.86508080001,79997.91654258383,79988.2367606482,20603.774484221412,100592.01124486962,100592.01124486962,100592.01124486962,126531.87893331356,123837.6215687659,2694.25736454767,0.0,93289.05220805226,50860.22630217001,47143.13989542472,25939.867688443956,73083.00758386868,19779.764941121444,1450.0,0.0,0.8866553960310608,2.863909338787412,0.0014957518510113484,1.0,1.0,-5.1583753173408695,351951.87532652495,1545794.5385517813,4.392062230433247,1545794.5385517813,4.392062230433247,0.7625237406254467,0.0917818854627444,3.628838543691202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628838543691202,1.2786899487669723,1.2789884466908086,2.8379346746179195,6013.24303268928,14750.456606529675,6484.555543774302,0.00041601981881482297,25707.688861009505,2621.454712976348,19382.770466798378,1976.4925297424074,0.7539678331876793,0.7539678331876793,32740.13884840637,32395.05729023726,1.0133330459070085,0.8,4333.574065828315,4287.898129693729,1.0133330459070085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648490221744629,4.80562774584987,-1.0518774380083853,5.8575051838582555,3.5,3.5,1.0,0.6,0.00023342827150922435,1.0000000165242575,0.00023342826765199555,198.92235024913757,0.0,0.0,0.0,0.028173884149622165,8.005729369501363e-05,0.00015337097781421074,0.0005565585157758161,0.09178188049157367,0.09178188049157367,0.09178188049157367,0.0917889555009312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505763.00365024735,589.7338895948395,0.0,0.09178188049157367,0.0917818854627444,0.0917818854627444,0.375,0.375,0.5,5.997577861575813,0.04016304656875036,0.04016304656875036,2.575006874394603e-11,4.361580653267083e-05,0.03782921070313705,2.575006874394603e-11,25939.867688443956,19779.764941121444,0.7625237406254467,0.7969153238396136,3.8782653880544906,0.7959834577694676,0.5140605434644301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496272201843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36966639791416,261.36966639791416,-11.780333602085818,244.971815413032,277.7675173827967,119604.58106852377,119605.70933131626,-1.128262792507488,0.0,nan,277.7675173827967,4.617517382796734,271.20837698884486,-1.9416230111551158,264.64923659489006,-8.500763405109922,258.09009620093724,-15.059903799062738,251.5309558069841,-21.619044193015867,244.971815413032,-28.178184586967973,1.0,1.0,25762.5980482374,25762.5980482374,277.28100362164696,4.1310036216469825,277.28100362164696,277.28100362164696,79987.82076937903,79988.2367606482,-0.415991269168444,0.0,8575.796259387458,8575.796259387458,0.904771600207595,3646.9827364096577,277.28100362164696,4.1310036216469825,1.0,0.002,0.2631094034630265,0.00456073566383455,0.0004075142920045992,0.0015924856993358369,0.2037571460022996,0.2037571460022996,0.0,-8.659563951324278e-12,1.0,1.000077432303452,0.03782921067738698,0.0917818854627444,0.0,7.0986724144238676e-06,9.085684167851905,0.0,1601653.8219046819,267.9538390877625,4.361578078260209e-05,1.0,1279913.1495898596,2616.817173300777,,,,,,,,,,,,,,,,,,,2.0,14750.456606529675,1450.0,0.375,6.1796691888313084,3.5
3245.0,-30.000168608317985,4.805596536951067,34.898447099962986,28.37204241603615,6.439421692317303,-26.35620957825501,-39.86628457261247,2.7954626623434233,-5.196178406078673,-5.196221453326328,39.79689435910307,37569.08196121709,20603.745059971432,20603.745059971432,58172.827021188525,79997.95102284718,79988.26658791542,20603.745059971432,100592.01164788686,100592.01164788686,100592.01164788686,126531.87335016232,123837.5216480819,2694.3517020804143,0.0,93289.0784066152,50860.209345310126,47143.18784589452,25939.861702275462,73083.04954816998,19779.760281193947,1450.0,0.0,0.8866553107624737,2.8639075585786102,0.0014957518510113484,1.0,1.0,-5.158928788954086,351951.642759944,1545794.5257672053,4.392065096344917,1545794.5257672053,4.392065096344917,0.7625237369503344,0.09178191989412542,3.6288376213893043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288376213893043,1.2786900045849587,1.2789885025168928,2.837933829448494,6013.241241876684,14750.4535217125,6484.555084032484,0.0004160200644288407,25707.70261439788,2621.4561154316593,19382.76909259932,1976.4923896131013,0.7539673763669488,0.7539673763669488,32740.13219144601,32395.05729023726,1.0133327883593166,0.8,4333.573184694887,4287.898129693729,1.0133327883593166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648480727035858,4.805596536951067,-1.0519002818041372,5.857496818755204,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999942274387,0.00023342826899947454,198.9223502037635,0.0,7.672890182654894e-10,0.002174497077764397,0.028173884916911182,8.005729211479586e-05,0.0001533709755371997,0.000556558366058569,0.09178191506835785,0.09178191506835785,0.09178191506835785,0.09178888961759972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505761.9853475929,589.7342253653198,0.0,0.09178191506835785,0.09178191989412542,0.09178191989412542,0.375,0.375,0.5,5.997787096342975,0.0395949319216129,0.0395949319216129,-7.16227077646181e-12,4.304724762960177e-05,0.03729266437221668,-7.16227077646181e-12,25939.861702275462,19779.760281193947,0.7625237369503344,0.7969143301048277,3.878266477958661,0.7959824799435342,0.5140601301325668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962734184258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03616581753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696591513847,261.3696591513847,-11.780340848615253,244.97181459370137,277.76750370906757,119604.51640303059,119605.62494641244,-1.1085433818590176,0.0,nan,277.76750370906757,4.6175037090675914,271.20836588599724,-1.9416341140027384,264.64922806292054,-8.500771937079435,258.09009023984777,-15.059909760152209,251.53095241677414,-21.619047583225836,244.97181459370137,-28.17818540629861,1.0,1.0,25762.5980482374,25762.5980482374,277.2809901744402,4.130990174440228,277.2809901744402,277.2809901744402,79987.85525910217,79988.26658791542,-0.411328813250293,0.0,8575.796259387458,8575.796259387458,0.9047716571207511,3646.9818094962507,277.2809901744402,4.130990174440228,1.0,0.002,0.26310240566213877,0.0045607639000039115,0.0004075034392556266,0.0015924965529525502,0.2037517196278133,0.2037517196278133,0.0,-7.791823176256374e-12,1.0,1.000076334145751,0.03729266437937895,0.09178191989412542,0.0,6.997990873952376e-06,8.956820947612911,0.0,1601653.8008921612,267.9538215939213,4.304725479187255e-05,1.0,1279913.2077967706,2616.816935340169,,,,,,,,,,,,,,,,,,,2.0,14750.4535217125,1450.0,0.375,6.1796691888313084,3.5
3246.0,-30.00016857375972,4.805565578018179,34.89844709720509,28.37205226477238,6.439410611474514,-26.356210655235714,-39.866284747235454,2.795452693156779,-5.196195359661772,-5.196237851347189,39.796894143030926,37569.065009398015,20603.71506449266,20603.71506449266,58172.78007389067,79997.98970208816,79988.29839037645,20603.71506449266,100592.01345486911,100592.01345486911,100592.01345486911,126531.86938413502,123837.42466930574,2694.4447148292784,0.0,93289.10678091944,50860.182088981695,47143.2496577086,25939.8559292659,73083.1055869745,19779.75579202329,1450.0,0.0,0.886655227887599,2.8639058338999095,0.0014957518510113484,1.0,1.0,-5.1594682051958785,351951.417439136,1545794.5164895758,4.392067881803302,1545794.5164895758,4.392067881803302,0.7625237335920338,0.09178195381715293,3.62883591490515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62883591490515,1.2786900507806802,1.278988548723398,2.837932392364852,6013.238196868892,14750.450859682913,6484.555429880429,0.0004160206255016359,25707.72252273573,2621.4581455171474,19382.77012636197,1976.492495027555,0.7539668326986175,0.7539668326986175,32740.119874439788,32395.05729023726,1.0133323118330768,0.8,4333.571554382353,4287.898129693729,1.0133323118330768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648471048001198,4.805565578018179,-1.0519227132377296,5.857488291255908,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999906305868,0.0002334282698390815,198.92235017549118,0.0,0.0,0.0,0.028173884916911182,8.00572905345784e-05,0.00015337097711741715,0.0005565581100677793,0.09178194912514114,0.09178194912514114,0.09178194912514114,0.09178882576183468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505760.981720667,589.7345563003348,0.0,0.09178194912514114,0.09178195381715293,0.09178195381715293,0.375,0.375,0.5,5.9979933933392875,0.03903565080338467,0.03903565080338467,9.265477274311706e-12,4.2491685405821045e-05,0.036769646151299185,9.265477274311706e-12,25939.8559292659,19779.75579202329,0.7625237335920338,0.7969129256505323,3.8782676758462573,0.7959812272161944,0.5140595040079126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962730873404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36965221819764,261.36965221819764,-11.780347781802334,244.97181382857394,277.76749060782095,119604.44764106079,119605.5082505163,-1.0606094555208272,0.0,nan,277.76749060782095,4.617490607820969,271.2083552519744,-1.941644748025567,264.64921989612077,-8.500780103879208,258.0900845402729,-15.059915459727051,251.53094918442306,-21.619050815576912,244.97181382857394,-28.178186171426034,1.0,1.0,25762.5980482374,25762.5980482374,277.2809774848168,4.13097748481681,277.2809774848168,277.2809774848168,79987.90132328487,79988.29839037645,-0.3970670915878145,0.0,8575.796259387458,8575.796259387458,0.9047717624240007,3646.9800944796757,277.2809774848168,4.13097748481681,1.0,0.002,0.26309550599883325,0.004560791785856118,0.000407492738951582,0.0015925072532827606,0.203746369475791,0.203746369475791,0.0,-7.765657474706478e-12,1.0,1.0000752636736532,0.03676964614203371,0.09178195381715293,0.0,6.899847825832046e-06,8.831206753176556,0.0,1601653.7805217986,267.9538046403382,4.249167614034377e-05,1.0,1279913.26419023,2616.816704793332,,,,,,,,,,,,,,,,,,,2.0,14750.450859682913,1450.0,0.375,6.1796691888313084,3.5
3247.0,-30.000168377393603,4.805534865157602,34.8984470848901,28.372040145937376,6.439395181858493,-26.356212021465737,-39.86628872863946,2.7954388260193923,-5.196212292383109,-5.196254230172741,39.79689386132364,37569.08468264504,20603.685536380504,20603.685536380504,58172.77021902555,79998.01043584282,79988.3286225913,20603.685536380504,100592.01415897181,100592.01415897181,100592.01415897181,126531.86429772127,123837.32788657022,2694.536411151064,0.0,93289.12325696019,50860.19750408607,47143.25083652679,25939.850138749454,73083.10097527625,19779.75128482742,1450.0,0.0,0.8866551453486332,2.863904111224085,0.0014957518510113484,1.0,1.0,-5.160004735047266,351951.1923818949,1545794.5043948775,4.392070655972002,1545794.5043948775,4.392070655972002,0.7625237300534764,0.09178198726465987,3.628836308428278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628836308428278,1.2786901150389287,1.278988612996647,2.8379325575046,6013.238546780202,14750.448164126374,6484.5540800157605,0.00041602039435922346,25707.72427521416,2621.4583242202143,19382.76609152614,1976.4920835888038,0.7539666243508701,0.7539666243508701,32740.12271479842,32395.05729023726,1.0133324217222288,0.8,4333.571930339967,4287.898129693729,1.0133324217222288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64846151977786,4.805534865157602,-1.0519450314679855,5.857479896625588,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999701926484,0.00023342827460987422,198.92235001484286,0.0,0.0,0.0,0.028173884916911182,8.005725450562082e-05,0.00015337101314637474,0.0005565583011659954,0.09178198270738608,0.09178198270738608,0.09178198270738608,0.09178876200504674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.99196122494,589.7348826589791,0.0,0.09178198270738608,0.09178198726465987,0.09178198726465987,0.375,0.375,0.5,5.998196771157242,0.03848418896239991,0.03848418896239991,4.604316927725449e-12,4.193778960370764e-05,0.036249495125446174,4.604316927725449e-12,25939.850138749454,19779.75128482742,0.7625237300534764,0.7969133230315198,3.8782682025576762,0.7959811425996441,0.5140598056362514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962728810432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36964516074903,261.36964516074903,-11.780354839250947,244.97181309620964,277.7674772252896,119604.39981804723,119605.47943648594,-1.079618438732692,0.0,nan,277.7674772252896,4.617477225289633,271.2083443994735,-1.9416556005264738,264.64921157365535,-8.500788426344627,258.09007874784095,-15.059921252159029,251.53094592202544,-21.61905407797454,244.97181309620964,-28.178186903790333,1.0,1.0,25762.5980482374,25762.5980482374,277.2809646312866,4.130964631286645,277.2809646312866,277.2809646312866,79987.91027488612,79988.3286225913,-0.41834770518471487,0.0,8575.796259387458,8575.796259387458,0.9047717381405864,3646.9804899704195,277.2809646312866,4.130964631286645,1.0,0.002,0.26308870393571915,0.0045608192436150975,0.00040748218983147446,0.0015925178030202194,0.20374109491573722,0.20374109491573722,0.0,-7.1483062524801966e-12,1.0,1.000074199067404,0.03624949512084186,0.09178198726465987,0.0,6.802242732001873e-06,8.706281082084217,0.0,1601653.7601779734,267.95378770761687,4.1937784999390715e-05,1.0,1279913.3205177453,2616.8164745160952,,,,,,,,,,,,,,,,,,,2.0,14750.448164126374,1450.0,0.375,6.1796691888313084,3.5
3248.0,-30.00016835018556,4.805504387994344,34.89844705717974,28.372050204221182,6.439383412196841,-26.356213173944642,-39.86628890326244,2.795428236041957,-5.196229601559821,-5.196270978101692,39.79689339223587,37569.066482249444,20603.65725415783,20603.65725415783,58172.72373640728,79998.0497292599,79988.35449543163,20603.65725415783,100592.01174958947,100592.01174958947,100592.01174958947,126531.85590067643,123837.22912261321,2694.6267780632124,0.0,93289.15155047378,50860.16830377722,47143.31471855172,25939.844151086952,73083.15886963868,19779.746612110772,1450.0,0.0,0.8866550616066164,2.863902349658263,0.0014957518510113484,1.0,1.0,-5.160547259916655,351950.9622532388,1545794.4842561812,4.392073470576102,1545794.4842561812,4.392073470576102,0.7625237259292456,0.09178202026509932,3.628834479943353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628834479943353,1.2786901641113106,1.2789886620804845,2.837931018625917,6013.235286080933,14750.445735657708,6484.554634615601,0.00041602101861462436,25707.74502559567,2621.460440170259,19382.767749262177,1976.492252630835,0.7539660802596226,0.7539660802596226,32740.109517217978,32395.05729023726,1.0133319111279502,0.8,4333.570183472229,4287.898129693729,1.0133319111279502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648452393582025,4.805504387994344,-1.0519674681983586,5.857471856192703,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999673608159,0.00023342827527090401,198.92234999258383,0.0,0.0,0.0,0.028173884916911182,8.005725292540382e-05,0.00015337101472659174,0.0005565580264637558,0.09178201583033359,0.09178201583033359,0.09178201583033359,0.09178869687729338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.01561856165,589.7352045837324,0.0,0.09178201583033359,0.09178202026509932,0.09178202026509932,0.375,0.375,0.5,5.99839720048509,0.037937994195658575,0.037937994195658575,1.5234036254696548e-11,4.137654184432904e-05,0.035723718185010966,1.5234036254696548e-11,25939.844151086952,19779.746612110772,0.7625237259292456,0.7969118571008194,3.8782695222631953,0.7959798760227684,0.514059149376163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496271708825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963831897793,261.36963831897793,-11.780361681022043,244.97181239470484,277.76746424325233,119604.31732794292,119605.36395310298,-1.0466251600921497,0.0,nan,277.76746424325233,4.617464243252357,271.20833387354156,-1.941666126458415,264.64920350383227,-8.500796496167709,258.0900731341229,-15.05992686587706,251.53094276441368,-21.619057235586297,244.97181239470484,-28.178187605295136,1.0,1.0,25762.5980482374,25762.5980482374,277.2809509003184,4.130950900318396,277.2809509003184,277.2809509003184,79987.95844294234,79988.35449543163,-0.3960524892900139,0.0,8575.796259387458,8575.796259387458,0.9047718509722106,3646.97865234307,277.2809509003184,4.130950900318396,1.0,0.002,0.2630820005280909,0.004560846199948006,0.00040747179320228284,0.0015925281993682614,0.20373589660114141,0.20373589660114141,0.0,-7.42945592199784e-12,1.0,1.0000731229437765,0.03572371816977693,0.09178202026509932,0.0,6.703581830344662e-06,8.580004065943845,0.0,1601653.7393891057,267.95377039844016,4.1376526610292785e-05,1.0,1279913.3781145634,2616.816239049761,,,,,,,,,,,,,,,,,,,2.0,14750.445735657708,1450.0,0.375,6.1796691888313084,3.5
3249.0,-30.0001682237021,4.805474159921523,34.89844702355249,28.372046013269596,6.439371506014494,-26.35621425072987,-39.86628904296083,2.7954175332256415,-5.196245855126335,-5.196286695621585,39.796893165508955,37569.0655889342,20603.627362418803,20603.627362418803,58172.692951353005,79998.07377747753,79988.38612260061,20603.627362418803,100592.01348501942,100592.01348501942,100592.01348501942,126531.85209542849,123837.13622046089,2694.715874967601,0.0,93289.17052182135,50860.16233394696,47143.34243097154,25939.838610409075,73083.18104138062,19779.74230228557,1450.0,0.0,0.8866549822418464,2.863900696599958,0.0014957518510113484,1.0,1.0,-5.161063916995033,351950.7462829081,1545794.4745213771,4.392076138059452,1545794.4745213771,4.392076138059452,0.762523722655252,0.09178205274443413,3.62883429219147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62883429219147,1.2786902137065754,1.2789887116873269,2.8379307617225487,6013.234741733523,14750.443031763929,6484.553723925731,0.00041602099519601334,25707.75158363144,2621.4611089037994,19382.765027149217,1976.491975052563,0.7539657820363626,0.7539657820363626,32740.108162068325,32395.05729023726,1.0133318586992777,0.8,4333.570004100925,4287.898129693729,1.0133318586992777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64844274802243,4.805474159921523,-1.051989198264348,5.857463358185871,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999541963202,0.00023342827834386967,198.92234988910695,0.0,0.0,0.0,0.028173884916911182,8.005725166123006e-05,0.00015337101599076548,0.0005565580022555361,0.09178204842837853,0.09178204842837853,0.09178204842837853,0.09178863568038298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505758.0541439906,589.7355216177347,0.0,0.09178204842837853,0.09178205274443413,0.09178205274443413,0.375,0.375,0.5,5.998594813494956,0.037400487362447166,0.037400487362447166,5.115907697472721e-13,4.0840495273641864e-05,0.035222778626575746,5.115907697472721e-13,25939.838610409075,19779.74230228557,0.762523722655252,0.7969113697006903,3.878270125378773,0.7959792133078456,0.5140589811992737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496271546405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36963165028334,261.36963165028334,-11.780368349716639,244.9718117343559,277.76745156621246,119604.28488340441,119605.30503202557,-1.020148621151407,0.0,nan,277.76745156621246,4.61745156621248,271.2083235998397,-1.9416764001603042,264.6491956334687,-8.50080436653127,258.09006766709695,-15.059932332903031,251.5309397007263,-21.619060299273684,244.9718117343559,-28.17818826564408,1.0,1.0,25762.5980482374,25762.5980482374,277.28093887075556,4.130938870755585,277.28093887075556,277.28093887075556,79987.98119364766,79988.38612260061,-0.40492895295028575,0.0,8575.796259387458,8575.796259387458,0.904771862557949,3646.9784636524273,277.28093887075556,4.130938870755585,1.0,0.002,0.263075391113982,0.004560872908639442,0.00040746154302375624,0.0015925384487252756,0.20373077151187813,0.20373077151187813,0.0,-8.25096805115444e-12,1.0,1.000072097653398,0.035222778626064155,0.09178205274443413,0.0,6.6095816604302345e-06,8.459692348194892,0.0,1601653.719854854,267.95375414487364,4.0840494762051094e-05,1.0,1279913.432167843,2616.816018070075,,,,,,,,,,,,,,,,,,,2.0,14750.443031763929,1450.0,0.375,6.1796691888313084,3.5
3250.0,-30.000168099531795,4.805444175641964,34.898446981420825,28.372040565032535,6.439359729013391,-26.356215316675392,-39.86628921758381,2.7954069463406293,-5.196262174589549,-5.1963024788504875,39.79689285250003,37569.06606035556,20603.59810825445,20603.59810825445,58172.664168610005,79998.0955693309,79988.41563863923,20603.59810825445,100592.01374689367,100592.01374689367,100592.01374689367,126531.84676202953,123837.04305525795,2694.8037067715823,0.0,93289.18777302973,50860.15826472416,47143.36612033952,25939.833015135853,73083.19913547537,19779.737944287972,1450.0,0.0,0.8866549028547762,2.863899036599785,0.0014957518510113484,1.0,1.0,-5.1615796201416515,351950.5294094294,1545794.461082628,4.392078806292636,1545794.461082628,4.392078806292636,0.7625237191290524,0.09178208476869266,3.628834237648677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628834237648677,1.278690262764635,1.2789887607568386,2.8379306101876733,6013.234420649306,14750.440491836996,6484.55277425191,0.000416020928905022,25707.756723954673,2621.461633070893,19382.762188510613,1976.4916855919823,0.7539655208596873,0.7539655208596873,32740.107768391066,32395.05729023726,1.0133318434685052,0.8,4333.569951992728,4287.898129693729,1.0133318434685052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648433308197421,4.805444175641964,-1.0520108657949798,5.8574550414369435,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999999941272583,0.00023342828136063557,198.92234978752245,0.0,0.0,0.0,0.028173884916911182,8.005725008101312e-05,0.00015337101757098245,0.000556557999624598,0.09178208057936407,0.09178208057936407,0.09178208057936407,0.0917885742586852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505757.10588216473,589.7358342902523,0.0,0.09178208057936407,0.09178208476869266,0.09178208476869266,0.375,0.375,0.5,5.998789621340074,0.03687052108966782,0.03687052108966782,-4.087041816092096e-11,4.030426094914219e-05,0.034722858708846616,-4.087041816092096e-11,25939.833015135853,19779.737944287972,0.7625237191290524,0.7969109792553989,3.878270674251619,0.7959786224023185,0.5140588603779269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496270791355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3696251347302,261.3696251347302,-11.780374865269778,244.97181110845418,277.76743916100725,119604.25573619887,119605.25245785086,-0.9967216520000935,0.0,nan,277.76743916100725,4.617439161007269,271.2083135504966,-1.9416864495033792,264.6491879399858,-8.500812060014198,258.09006232947365,-15.059937670526324,251.53093671896377,-21.619063281036205,244.97181110845418,-28.1781888915458,1.0,1.0,25762.5980482374,25762.5980482374,277.2809265293107,4.130926529310727,277.2809265293107,277.2809265293107,79988.00303435248,79988.41563863923,-0.4126042867428623,0.0,8575.796259387458,8575.796259387458,0.9047718659236595,3646.9784088369206,277.2809265293107,4.130926529310727,1.0,0.002,0.2630688755057132,0.0045608991955774485,0.00040745143808063473,0.0015925485546901983,0.20372571904031736,0.20372571904031736,0.0,-7.2291669178659035e-12,1.0,1.0000710744476484,0.034722858749717034,0.09178208476869266,0.0,6.515772753456476e-06,8.339625421774052,0.0,1601653.7002443522,267.9537378254104,4.030430181956035e-05,1.0,1279913.4864471848,2616.8157961662337,,,,,,,,,,,,,,,,,,,2.0,14750.440491836996,1450.0,0.375,6.1796691888313084,3.5
3251.0,-30.00016793236494,4.805414423752428,34.898446924439476,28.372057258989685,6.439345421118372,-26.356216597017017,-39.86629316406322,2.7953940858510364,-5.196278934560041,-5.1963186940468225,39.796892339548904,37569.05262815334,20603.570222666454,20603.570222666454,58172.6228508198,79998.14714968333,79988.44045432543,20603.570222666454,100592.0106769919,100592.0106769919,100592.0106769919,126531.83787325615,123836.94761576346,2694.890257492684,0.0,93289.22385774009,50860.1293365041,47143.43835692888,25939.827196264254,73083.26555319314,19779.733399414647,1450.0,0.0,0.8866548219898105,2.8638973310890243,0.0014957518510113484,1.0,1.0,-5.162102575718961,351950.30660123663,1545794.4390594137,4.392081524198855,1545794.4390594137,4.392081524198855,0.7625237149715185,0.09178211636607972,3.6288314483107538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288314483107538,1.278690322358247,1.2789888203643622,2.837928296523131,6013.2295182717735,14750.437950164729,6484.554092351659,0.0004160219290634055,25707.786428374035,2621.4646620786953,19382.76612839897,1976.4920873487858,0.7539648029363565,0.7539648029363565,32740.087635593532,32395.05729023726,1.0133310645613536,0.8,4333.567287160742,4287.898129693729,1.0133310645613536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648424309988902,4.805414423752428,-1.0520326900120223,5.85744711376445,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999999238737255,0.0002334282854220213,198.92234965076224,0.0,0.0,0.0,0.028173884916911182,8.005721436811624e-05,0.0001533710532838793,0.0005565577014170855,0.09178211229835453,0.09178211229835453,0.09178211229835453,0.09178851122537794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505756.1704549142,589.7361427202578,0.0,0.09178211229835453,0.09178211636607972,0.09178211636607972,0.375,0.375,0.5,5.998981587889501,0.03634535225211266,0.03634535225211266,-2.97859514830634e-11,3.975948675360996e-05,0.034216118327833556,-2.97859514830634e-11,25939.827196264254,19779.733399414647,0.7625237149715185,0.7969094732487125,3.878272457683836,0.79597733366853,0.514058209410593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962700501135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36961851830324,261.36961851830324,-11.780381481696736,244.97181049515504,277.7674265414518,119604.10857398165,119605.12072705067,-1.012153069006642,0.0,nan,277.7674265414518,4.6174265414518345,271.2083033321943,-1.9416966678056724,264.6491801229329,-8.500819877067102,258.09005691367213,-15.059943086327849,251.53093370441348,-21.619066295586492,244.97181049515504,-28.178189504844937,1.0,1.0,25762.5980482374,25762.5980482374,277.2809132078033,4.130913207803303,277.2809132078033,277.2809132078033,79988.0558091789,79988.44045432543,-0.38464514653605875,0.0,8575.796259387458,8575.796259387458,0.9047720380472829,3646.9756055523076,277.2809132078033,4.130913207803303,1.0,0.002,0.26306245498221925,0.0045609249881224945,0.00040744148004493515,0.0015925585134117372,0.20372074002246757,0.20372074002246757,0.0,-6.543327511765451e-12,1.0,1.0000700372796085,0.03421611835761951,0.09178211636607972,0.0,6.42068387704718e-06,8.217920244494268,0.0,1601653.6801131307,267.95372106543994,3.9759516539561446e-05,1.0,1279913.5422118963,2616.8155681899575,,,,,,,,,,,,,,,,,,,2.0,14750.437950164729,1450.0,0.375,6.1796691888313084,3.5
3252.0,-30.000167712445744,4.8053849095149745,34.898446857005105,28.37203958714383,6.439331742743097,-26.356217766926225,-39.866293338686205,2.795381797310004,-5.196295135374214,-5.196334364341515,39.79689192357564,37569.065875918306,20603.541704144365,20603.541704144365,58172.60758006267,79998.15786406319,79988.46761310626,20603.541704144365,100592.00931725063,100592.00931725063,100592.00931725063,126531.83091955665,123836.85535842234,2694.975561134308,0.0,93289.23367932237,50860.14169149281,47143.435542032836,25939.821602306027,73083.25714433886,19779.729035445052,1450.0,0.0,0.8866547435529557,2.8638956829519175,0.0014957518510113484,1.0,1.0,-5.162610610724528,351950.091280907,1545794.4211998312,4.39208416049554,1545794.4211998312,4.39208416049554,0.7625237111764351,0.09178214748291091,3.628832588620173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628832588620173,1.2786903793015392,1.2789888773209472,2.837929061922211,6013.231140060578,14750.435481341783,6484.5522116560105,0.00041602141441025306,25707.781056605494,2621.464114310748,19382.76050687382,1976.4915141127522,0.7539647418108655,0.7539647418108655,32740.09586608418,32395.05729023726,1.0133313829864372,0.8,4333.56837657093,4287.898129693729,1.0133313829864372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648415107543235,4.8053849095149745,-1.0520540966383631,5.857439006153338,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99999990098436,0.00023342829076504717,198.922349470845,0.0,0.0,0.0,0.028173884916911182,8.005721278790003e-05,0.00015337105486409552,0.0005565578820418823,0.09178214353291296,0.09178214353291296,0.09178214353291296,0.09178845028228155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505755.24894087156,589.7364465670743,0.0,0.09178214353291296,0.09178214748291091,0.09178214748291091,0.375,0.375,0.5,5.9991707888501535,0.03582655224147402,0.03582655224147402,1.1766587704187259e-11,3.92289672959123e-05,0.03372375361698232,1.1766587704187259e-11,25939.821602306027,19779.729035445052,0.7625237111764351,0.7969098018412749,3.878272607675303,0.7959772163023909,0.514058449826883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962690522017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36961188136695,261.36961188136695,-11.780388118633027,244.97180990700176,277.7674138557331,119604.0989712637,119605.11426175368,-1.0152904899698414,0.0,nan,277.7674138557331,4.617413855733105,271.20829306598694,-1.941706934013041,264.64917227623926,-8.500827723760722,258.0900514864932,-15.059948513506754,251.5309306967473,-21.619069303252672,244.97180990700176,-28.17819009299822,1.0,1.0,25762.5980482374,25762.5980482374,277.28090070441925,4.130900704419275,277.28090070441925,277.28090070441925,79988.05766919507,79988.46761310626,-0.40994391118874773,0.0,8575.796259387458,8575.796259387458,0.9047719676814188,3646.976751563274,277.28090070441925,4.130900704419275,1.0,0.002,0.2630561268451362,0.004560950459493263,0.000407431665561196,0.0015925683279842757,0.203715832780598,0.203715832780598,0.0,-6.454528318072805e-12,1.0,1.0000690295326164,0.033723753605215734,0.09178214748291091,0.0,6.328292556340333e-06,8.099667682974612,0.0,1601653.6606477404,267.95370486462576,3.9228955529324594e-05,1.0,1279913.596102559,2616.815347875172,,,,,,,,,,,,,,,,,,,2.0,14750.435481341783,1450.0,0.375,6.1796691888313084,3.5
3253.0,-30.000167602471862,4.805355622661038,34.898446773388144,28.372048248443775,6.439320437058397,-26.356218798520715,-39.86629351330919,2.7953716331755585,-5.196311715427385,-5.196350406229952,39.796891321621885,37569.04993131443,20603.514419515435,20603.514419515435,58172.56435082987,79998.19460858133,79988.4904486254,20603.514419515435,100592.00486814082,100592.00486814082,100592.00486814082,126531.820678967,123836.76107409484,2695.059604872148,0.0,93289.26027769432,50860.115600676516,47143.494085575345,25939.815810826167,73083.30989640151,19779.724505758913,1450.0,0.0,0.8866546638948857,2.8638939956568152,0.0014957518510113484,1.0,1.0,-5.163124910593751,351949.87085391046,1545794.3953562889,4.392086837838128,1545794.3953562889,4.392086837838128,0.762523706799171,0.09178217817119308,3.6288309552545233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288309552545233,1.2786904264006476,1.2789889244310504,2.837927680016519,6013.228211968241,14750.433102139423,6484.5526230586265,0.00041602196396707997,25707.79995761778,2621.4660416776146,19382.76173658377,1976.4916395082694,0.7539642353114016,0.7539642353114016,32740.0840768271,32395.05729023726,1.0133309268781345,0.8,4333.566816112711,4287.898129693729,1.0133309268781345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64840630325406,4.805355622661038,-1.052075626668155,5.857431249329193,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999998895381971,0.0002334282934369057,198.9223493808747,0.0,0.0,0.0,0.028173884916911182,8.005721120768357e-05,0.00015337105644431197,0.000556557637265208,0.09178217433095336,0.09178217433095336,0.09178217433095336,0.09178838795774992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505754.3400990059,589.7367462256537,0.0,0.09178217433095336,0.09178217817119308,0.09178217817119308,0.375,0.375,0.5,5.999357195920376,0.0353119915595812,0.0353119915595812,-5.9685589803848416e-12,3.869080256890811e-05,0.03322549563620214,-5.9685589803848416e-12,25939.815810826167,19779.724505758913,0.762523706799171,0.7969084740116783,3.878273838247915,0.7959760502540427,0.5140578606055206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496267739382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36960543335385,261.36960543335385,-11.780394566646123,244.9718093420018,277.76740152470626,119604.02211733254,119605.00850704449,-0.9863897119348298,0.0,nan,277.76740152470626,4.617401524706281,271.20828308816704,-1.9417169118329412,264.64916465162287,-8.500835348377109,258.0900462150831,-15.0599537849169,251.53092777854226,-21.619072221457714,244.9718093420018,-28.178190657998186,1.0,1.0,25762.5980482374,25762.5980482374,277.28088732531785,4.130887325317872,277.28088732531785,277.28088732531785,79988.1033028818,79988.4904486254,-0.38714574358891696,0.0,8575.796259387458,8575.796259387458,0.9047720684726432,3646.975110030796,277.28088732531785,4.130887325317872,1.0,0.002,0.2630498922007354,0.004560975454316839,0.0004074219955697902,0.0015925779980040292,0.2037109977848951,0.2037109977848951,0.0,-6.426180768070999e-12,1.0,1.0000680097213306,0.0332254956421707,0.09178217817119308,0.0,6.23479528204798e-06,7.979999594375387,0.0,1601653.640733777,267.9536882845726,3.869080853746709e-05,1.0,1279913.6512713453,2616.8151223352043,,,,,,,,,,,,,,,,,,,2.0,14750.433102139423,1450.0,0.375,6.1796691888313084,3.5
3254.0,-30.000167365994038,4.8053265690798295,34.898446678534235,28.372047445178055,6.439306706521059,-26.35621995874316,-39.866293653007574,2.7953592993344674,-5.196327702968063,-5.196365870911984,39.79689082979373,37569.04359740194,20603.486426383133,20603.486426383133,58172.530023785075,79998.22513132602,79988.51593781111,20603.486426383133,100592.00236419425,100592.00236419425,100592.00236419425,126531.81262450865,123836.67019945812,2695.142425050519,0.0,93289.28293557436,50860.10140188468,47143.53503743297,25939.810260314393,73083.34529774736,19779.72017031255,1450.0,0.0,0.88665458678194,2.863892369131905,0.0014957518510113484,1.0,1.0,-5.163623378685315,351949.658358466,1545794.3742410226,4.392089429638281,1545794.3742410226,4.392089429638281,0.7625237028265301,0.09178220838141797,3.6288301988289082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288301988289082,1.2786904835538628,1.2789889815976074,2.837926961607867,6013.226689746514,14750.430545429454,6484.552260829711,0.0004160221763731082,25707.811560232432,2621.4672248150423,19382.760653857298,1976.4915291008958,0.7539638529107864,0.7539638529107864,32740.078617120864,32395.05729023726,1.013330715650475,0.8,4333.566093451104,4287.898129693729,1.013330715650475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648397270342807,4.8053265690798295,-1.052096722002796,5.857423291082625,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999998649254004,0.0002334282991822296,198.9223491874108,0.0,0.0,0.0,0.028173884916911182,8.005720994351077e-05,0.00015337105770848477,0.0005565575258388807,0.09178220465415515,0.09178220465415515,0.09178220465415515,0.09178832784440147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505753.4449797626,589.7370413645747,0.0,0.09178220465415515,0.09178220838141797,0.09178220838141797,0.375,0.375,0.5,5.999540889791805,0.03480353894366317,0.03480353894366317,-6.821210263296962e-12,3.816794389877032e-05,0.032742492226645936,-6.821210263296962e-12,25939.810260314393,19779.72017031255,0.7625237028265301,0.7969076474127644,3.8782747656262098,0.7959751949884828,0.5140575249305115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962670828868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36959893097367,261.36959893097367,-11.780401069026311,244.97180879575336,277.76738906619374,119603.94718391569,119604.94189039267,-0.9947064769435647,0.0,nan,277.76738906619374,4.617389066193766,271.20827301210824,-1.941726987891741,264.649156958016,-8.500843041983956,258.09004090392943,-15.059959096070543,251.5309248498412,-21.61907515015878,244.97180879575336,-28.178191204246616,1.0,1.0,25762.5980482374,25762.5980482374,277.28087483285964,4.130874832859661,277.28087483285964,277.28087483285964,79988.12932664975,79988.51593781111,-0.38661116136063356,0.0,8575.796259387458,8575.796259387458,0.9047721151499166,3646.9743498230528,277.28087483285964,4.130874832859661,1.0,0.002,0.2630437481866234,0.004561000143174388,0.0004074124664375689,0.0015925875272870442,0.20370623321878445,0.20370623321878445,0.0,-6.275386894155632e-12,1.0,1.0000670211302285,0.032742492233467146,0.09178220838141797,0.0,6.144160497943053e-06,7.8639952236885735,0.0,1601653.6215256846,267.9536722970319,3.816795071998058e-05,1.0,1279913.704455033,2616.8149049107074,,,,,,,,,,,,,,,,,,,2.0,14750.430545429454,1450.0,0.375,6.1796691888313084,3.5
3255.0,-30.000167134782114,4.805297745548702,34.898446571297406,28.37204133337366,6.439294691970897,-26.356220952106334,-39.86629379270596,2.7953485093564017,-5.196343646470098,-5.1963812938313945,39.796890282542336,37569.04465054735,20603.458821122997,20603.458821122997,58172.50347167035,79998.24596272071,79988.54014459494,20603.458821122997,100591.99896571794,100591.99896571794,100591.99896571794,126531.80366959135,123836.57963873321,2695.224030858145,0.0,93289.2991823787,50860.09787042905,47143.557013277394,25939.8047038734,73083.3617171508,19779.715826508065,1450.0,0.0,0.8866545100832754,2.8638907469876944,0.0014957518510113484,1.0,1.0,-5.164118631703957,351949.4464369202,1545794.3507447727,4.392092007514565,1545794.3507447727,4.392092007514565,0.76252369870597,0.09178223814879537,3.62883016659952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62883016659952,1.278690533553047,1.2789890316084636,2.8379268254346366,6013.226401211779,14750.42819888724,6484.551379449511,0.0004160221132411899,25707.8162657024,2621.467704639444,19382.7580193529,1976.491260456211,0.7539636124291133,0.7539636124291133,32740.078384496544,32395.05729023726,1.013330706650597,0.8,4333.566062660316,4287.898129693729,1.013330706650597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648388362591355,4.805297745548702,-1.0521176975566275,5.85741544310533,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999998408606917,0.00023342830479961452,198.9223489982549,0.0,0.0,0.0,0.028173884916911182,8.00572086793377e-05,0.00015337105897265786,0.0005565575254832948,0.09178223453467538,0.09178223453467538,0.09178223453467538,0.09178826791435162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505752.5626767137,589.7373322743766,0.0,0.09178223453467538,0.09178223814879537,0.09178223814879537,0.375,0.375,0.5,5.9997218910135155,0.034300796124909994,0.034300796124909994,-1.1141310096718371e-11,3.764736129596713e-05,0.03226266212743667,-1.1141310096718371e-11,25939.8047038734,19779.715826508065,0.76252369870597,0.7969072982754887,3.8782753352349486,0.795974652846583,0.5140574238490573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962656712198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36959253963164,261.36959253963164,-11.780407460368338,244.9718082795353,277.76737679972825,119603.9144207616,119604.89214105372,-0.9777202921486917,0.0,nan,277.76737679972825,4.617376799728277,271.20826309569156,-1.9417369043084136,264.64914939164896,-8.500850608351016,258.09003568761204,-15.059964312387933,251.53092198357382,-21.61907801642616,244.9718082795353,-28.178191720464667,1.0,1.0,25762.5980482374,25762.5980482374,277.28086223262665,4.130862232626669,277.28086223262665,277.28086223262665,79988.15020180278,79988.54014459494,-0.38994279215694405,0.0,8575.796259387458,8575.796259387458,0.9047721171387175,3646.9743174325176,277.28086223262665,4.130862232626669,1.0,0.002,0.26303769420875545,0.00456102444160481,0.0004074030767928334,0.0015925969177996567,0.2037015383964167,0.2037015383964167,0.0,-5.407509943294864e-12,1.0,1.0000660390319784,0.03226266213857798,0.09178223814879537,0.0,6.054121125136174e-06,7.748752917603528,0.0,1601653.602371729,267.9536563535299,3.764737243727723e-05,1.0,1279913.757495104,2616.8146880733607,,,,,,,,,,,,,,,,,,,2.0,14750.42819888724,1450.0,0.375,6.1796691888313084,3.5
3256.0,-30.000167118407557,4.805269149367844,34.898446450696994,28.372051810752623,6.439282556264976,-26.35622215093712,-39.86629777410997,2.7953375888640744,-5.1963595172492205,-5.196396646579109,39.79688968225073,37569.03963865642,20603.431539650723,20603.431539650723,58172.47117830714,79998.28606822353,79988.56319565179,20603.431539650723,100591.99473530252,100591.99473530252,100591.99473530252,126531.79388759422,123836.48945662646,2695.304430967759,0.0,93289.32782844309,50860.08139912954,47143.607143681715,25939.7991522917,73083.40629597341,19779.711482868515,1450.0,0.0,0.8866544339351885,2.863889132227447,0.0014957518510113484,1.0,1.0,-5.164610452263105,351949.23548029177,1545794.3249726677,4.392094566885991,1545794.3249726677,4.392094566885991,0.7625236944489233,0.09178226747946718,3.628828248023453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628828248023453,1.2786905841570189,1.2789890822242485,2.8379252127016876,6013.2229840241835,14750.425847531667,6484.552045190843,0.00041602277820683073,25707.837751554056,2621.469895586572,19382.760009298294,1976.4914633741691,0.7539630596947654,0.7539630596947654,32740.064536654398,32395.05729023726,1.0133301708988665,0.8,4333.564229722164,4287.898129693729,1.0133301708988665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64837955932078,4.805269149367844,-1.0521385378107544,5.857407687178599,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999998391564129,0.0002334283051974415,198.9223489848588,0.0,0.0,0.0,0.028173884916911182,8.005717265041496e-05,0.0001533710950015806,0.0005565573619720242,0.09178226396360768,0.09178226396360768,0.09178226396360768,0.09178820827796509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505751.69310908,589.7376189818295,0.0,0.09178226396360768,0.09178226747946718,0.09178226747946718,0.375,0.375,0.5,5.999900218593758,0.03380328360600515,0.03380328360600515,2.8990143619012088e-11,3.7129329882645834e-05,0.03178619431599827,2.8990143619012088e-11,25939.7991522917,19779.711482868515,0.7625236944489233,0.796906344568746,3.878276659631977,0.7959737254544497,0.5140570417107982,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962642909874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695862085946,261.3695862085946,-11.780413791405351,244.97180774967924,277.76736466750924,119603.81591157742,119604.78440670484,-0.9684951274363208,0.0,nan,277.76736466750924,4.617364667509264,271.2082532839465,-1.9417467160535011,264.6491419003756,-8.500858099624395,258.0900305168117,-15.059969483188297,251.53091913324562,-21.61908086675436,244.97180774967924,-28.178192250320734,1.0,1.0,25762.5980482374,25762.5980482374,277.28084956779924,4.13084956779926,277.28084956779924,277.28084956779924,79988.19474020098,79988.56319565179,-0.3684554508072324,0.0,8575.796259387458,8575.796259387458,0.9047722355295891,3646.97238926357,277.28084956779924,4.13084956779926,1.0,0.002,0.2630317296341793,0.004561048350920122,0.00040739382567922587,0.0015926061683278268,0.20369691283961294,0.20369691283961294,0.0,-5.9929474577335995e-12,1.0,1.0000650638133277,0.03178619428700813,0.09178226747946718,0.0,5.964712619783584e-06,7.634318056494092,0.0,1601653.5833053314,267.95364048275076,3.7129300892502215e-05,1.0,1279913.8102936945,2616.8144722232564,,,,,,,,,,,,,,,,,,,2.0,14750.425847531667,1450.0,0.375,6.1796691888313084,3.5
