time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3257.0,-30.00016684239895,4.80524078586621,34.89844632122007,28.37204992482441,6.4392696613535,-26.356223192024242,-39.86629791380835,2.795326011045863,-5.196374830153218,-5.196411455786026,39.796889184568364,37569.035691288875,20603.403617803604,20603.403617803604,58172.43930909248,79998.31441500486,79988.58867255064,20603.403617803604,100591.99229035425,100591.99229035425,100591.99229035425,126531.78611752437,123836.40245725487,2695.383660269514,0.0,93289.34941706748,50860.07069359625,47143.643026079146,25939.793827170124,73083.43685324927,19779.707321714894,1450.0,0.0,0.8866543601871528,2.8638875746786243,0.0014957518510113484,1.0,1.0,-5.165087443952984,351949.0319908293,1545794.3036054985,4.3920970455909005,1545794.3036054985,4.3920970455909005,0.7625236905698545,0.09178229635146758,3.6288277144857064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288277144857064,1.278690637806948,1.2789891358867016,2.8379246763778787,6013.221847618389,14750.423146078641,6484.551428735852,0.0004160228927542679,25707.847480515855,2621.4708876645805,19382.758166673073,1976.4912754786878,0.7539627026869282,0.7539627026869282,32740.060685701017,32395.05729023726,1.0133300219114085,0.8,4333.563719999472,4287.898129693729,1.0133300219114085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648370549412053,4.80524078586621,-1.0521589633316877,5.8573997491978975,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999998104292258,0.00023342831190318136,198.92234875905447,0.0,0.0,0.0,0.028173884916911182,8.00571713862419e-05,0.00015337109626575363,0.000556557284730222,0.09178229293863911,0.09178229293863911,0.09178229293863911,0.09178815072368257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505750.8366583242,589.7379013690119,0.0,0.09178229293863911,0.09178229635146758,0.09178229635146758,0.375,0.375,0.5,6.000075950072528,0.03331264552599578,0.03331264552599578,-4.388311936054379e-11,3.6625632787945506e-05,0.03132401183302136,-4.388311936054379e-11,25939.793827170124,19779.707321714894,0.7625236905698545,0.7969056542895138,3.878277472176174,0.7959729565797801,0.5140567727640817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962641932385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36957988148316,261.36957988148316,-11.780420118516815,244.97180724660817,277.76735251635614,119603.75539604486,119604.72329082683,-0.9678947819624847,0.0,nan,277.76735251635614,4.6173525163561635,271.20824346241324,-1.9417565375867412,264.64913440845487,-8.500865591545107,258.09002535450776,-15.059974645492218,251.53091630055872,-21.619083699441262,244.97180724660817,-28.178192753391812,1.0,1.0,25762.5980482374,25762.5980482374,277.2808377293834,4.1308377293834155,277.2808377293834,277.2808377293834,79988.2187304024,79988.58867255064,-0.3699421482451726,0.0,8575.796259387458,8575.796259387458,0.90477226845296,3646.971853058135,277.2808377293834,4.1308377293834155,1.0,0.002,0.2630258517831893,0.00456107196756557,0.0004073847093453485,0.0015926152847457434,0.20369235467267427,0.20369235467267427,0.0,-5.908907911578165e-12,1.0,1.0000641178316982,0.03132401187690448,0.09178229635146758,0.0,5.877984754347238e-06,7.523314163148907,0.0,1601653.5649036148,267.95362516984676,3.6625676671064866e-05,1.0,1279913.8612234094,2616.81426401348,,,,,,,,,,,,,,,,,,,2.0,14750.423146078641,1450.0,0.375,6.1796691888313084,3.5
3258.0,-30.000166538459546,4.8052126419823855,34.89844617551683,28.372048073820793,6.439255641346967,-26.356224320482337,-39.866298088431336,2.7953134233182166,-5.196390696336891,-5.196426806974097,39.79688845732947,37569.03010301161,20603.377264850355,20603.377264850355,58172.40736786196,79998.34328298144,79988.60875160196,20603.377264850355,100591.98601645231,100591.98601645231,100591.98601645231,126531.77424579227,123836.31254823995,2695.461697552328,0.0,93289.37047329012,50860.05729313223,47143.68131128655,25939.78822933996,73083.46954062651,19779.70293361175,1450.0,0.0,0.8866542845074978,2.8638859600350783,0.0014957518510113484,1.0,1.0,-5.165574383424257,351948.82105500874,1545794.272381709,4.392099589218698,1545794.272381709,4.392099589218698,0.7625236859582121,0.09178232482807477,3.6288270079935283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288270079935283,1.278690696136656,1.278989194230026,2.837923994408816,6013.22040260778,14750.42087255223,6484.551151880796,0.0004160231029089539,25707.85828803457,2621.471989724786,19382.757339134783,1976.4911910932667,0.7539623535328209,0.7539623535328209,32740.05558640195,32395.05729023726,1.0133298246273843,0.8,4333.5630450423405,4287.898129693729,1.0133298246273843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6483620457588914,4.8052126419823855,-1.0521796152600746,5.85739225724246,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999997787949827,0.00023342831928751097,198.9223485103998,0.0,0.0,0.0,0.028173884916911182,8.005716980602656e-05,0.00015337109784596898,0.0005565571821090703,0.09178232151916912,0.09178232151916912,0.09178232151916912,0.09178809113954677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.9919354024,589.7381798771929,0.0,0.09178232151916912,0.09178232482807477,0.09178232482807477,0.375,0.375,0.5,6.000249038276856,0.03282600841691874,0.03282600841691874,-6.320988177321851e-11,3.611063721109531e-05,0.030852423549845298,-6.320988177321851e-11,25939.78822933996,19779.70293361175,0.7625236859582121,0.7969048885882678,3.8782784060682216,0.7959721635208409,0.5140564663822821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149626254559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695734578399,261.3695734578399,-11.780426542160058,244.9718067600483,277.7673401556292,119603.67771185625,119604.6603735681,-0.982661711856526,0.0,nan,277.7673401556292,4.617340155629222,271.20823347651975,-1.9417665234802257,264.6491267973945,-8.500873202605476,258.090020118282,-15.059979881717993,251.53091343916574,-21.619086560834234,244.9718067600483,-28.178193239951668,1.0,1.0,25762.5980482374,25762.5980482374,277.2808247195582,4.130824719558234,277.2808247195582,277.2808247195582,79988.2438323046,79988.60875160196,-0.36491929736803286,0.0,8575.796259387458,8575.796259387458,0.904772312048943,3646.971143033496,277.2808247195582,4.130824719558234,1.0,0.002,0.2630200624220322,0.004561095103911213,0.00040737572961154514,0.0015926242653033396,0.20368786480577256,0.20368786480577256,0.0,-5.085115488412395e-12,1.0,1.000063152596291,0.03085242361305518,0.09178232482807477,0.0,5.789491785834506e-06,7.4100510917757525,0.0,1601653.5458470515,267.9536093036631,3.611070042097708e-05,1.0,1279913.914016834,2616.814048184554,,,,,,,,,,,,,,,,,,,2.0,14750.42087255223,1450.0,0.375,6.1796691888313084,3.5
3259.0,-30.000166285886657,4.805184724869725,34.89844601930575,28.372051915526413,6.439245951595995,-26.35622506213711,-39.866298193205125,2.7953047279130514,-5.1964059014294435,-5.19644151404787,39.796887862437465,37569.02141156307,20603.35005217024,20603.35005217024,58172.37146373332,79998.37131943392,79988.6320109887,20603.35005217024,100591.98206315894,100591.98206315894,100591.98206315894,126531.76496708454,123836.22638527355,2695.5385818110003,0.0,93289.39133864341,50860.04143101555,47143.72211958652,25939.782903925596,73083.50502351212,19779.69876563079,1450.0,0.0,0.886654211634093,2.863884413217021,0.0014957518510113484,1.0,1.0,-5.166044258596571,351948.6189712307,1545794.2468404558,4.39210203852743,1545794.2468404558,4.39210203852743,0.7625236818245472,0.09178235285246195,3.6288260403012544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288260403012544,1.2786907364299076,1.2789892345326836,2.837923148198369,6013.218609589385,14750.418649538122,6484.551069397163,0.00041602339688612044,25707.87089339196,2621.4732751135157,19382.75709258568,1976.4911659522552,0.753961974251547,0.753961974251547,32740.048601819966,32395.05729023726,1.0133295544046816,0.8,4333.562120544021,4287.898129693729,1.0133295544046816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648353264686388,4.805184724869725,-1.0521997960031229,5.857384520872848,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999997525069998,0.00023342832542387214,198.92234830376836,0.0,0.0,0.0,0.028173884916911182,8.005716885789758e-05,0.00015337109879409798,0.0005565570371336391,0.09178234964294492,0.09178234964294492,0.09178234964294492,0.09178803401974751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505749.1602844739,589.7384540814252,0.0,0.09178234964294492,0.09178235285246195,0.09178235285246195,0.375,0.375,0.5,6.0004195694204085,0.03234543819053215,0.03234543819053215,1.8758328224066645e-11,3.561261843287866e-05,0.030397255451305227,1.8758328224066645e-11,25939.782903925596,19779.69876563079,0.7625236818245472,0.796904014414986,3.878279234032433,0.7959712857917577,0.5140560978770315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496260731207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36956734420636,261.36956734420636,-11.780432655793618,244.97180631749242,277.7673283709189,119603.63689581855,119604.57213353572,-0.9352377171737934,0.0,nan,277.7673283709189,4.617328370918926,271.20822396023823,-1.9417760397617485,264.6491195495465,-8.500880450453451,258.0900151388639,-15.059984861136058,251.53091072817855,-21.619089271821423,244.97180631749242,-28.178193682507555,1.0,1.0,25762.5980482374,25762.5980482374,277.2808127246975,4.130812724697535,277.2808127246975,277.2808127246975,79988.28003670053,79988.6320109887,-0.3519742881762795,0.0,8575.796259387458,8575.796259387458,0.9047723717629694,3646.9701705027605,277.2808127246975,4.130812724697535,1.0,0.002,0.2630143584690653,0.004561117966654038,0.000407366882705078,0.0015926331124861955,0.20368344135253902,0.20368344135253902,0.0,-4.8087263337937e-12,1.0,1.000062220967233,0.0303972554325469,0.09178235285246195,0.0,5.704080033390932e-06,7.300731689903236,0.0,1601653.5275777883,267.95359409857053,3.561259967455044e-05,1.0,1279913.9645947665,2616.813841412953,,,,,,,,,,,,,,,,,,,2.0,14750.418649538122,1450.0,0.375,6.1796691888313084,3.5
3260.0,-30.0001659426825,4.805157037744794,34.89844585512714,28.37206225320699,6.439233702631535,-26.35622597815128,-39.86629833290351,2.7952937381568903,-5.1964206790973435,-5.19645580386128,39.79688731980666,37569.00328529234,20603.322453708508,20603.322453708508,58172.32573900085,79998.41139342902,79988.65656376266,20603.322453708508,100591.97901747117,100591.97901747117,100591.97901747117,126531.75676005929,123836.14242068352,2695.6143393757648,0.0,93289.41978696545,50860.011679034964,47143.78678658942,25939.777742588118,73083.56452917754,19779.694728367595,1450.0,0.0,0.886654140699097,2.8638829103255836,0.0014957518510113484,1.0,1.0,-5.16650339742381,351948.4226192476,1545794.2235432188,4.392104422685603,1545794.2235432188,4.392104422685603,0.7625236779069678,0.09178238043896296,3.6288241201466045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288241201466045,1.2786907873548545,1.2789892854695186,2.8379215335189203,6013.215188277389,14750.416346876766,6484.55175842968,0.0004160240655140219,25707.892335988043,2621.4754616498035,19382.75915214999,1976.4913759693668,0.7539614254964182,0.7539614254964182,32740.034742580818,32395.05729023726,1.0133290182121404,0.8,4333.56028609733,4287.898129693729,1.0133290182121404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648344359128666,4.805157037744794,-1.0522196370834953,5.85737667482829,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999997167860606,0.00023342833376215354,198.922348022991,0.0,0.0,0.0,0.028173884916911182,8.00571675937246e-05,0.00015337110005827093,0.0005565567472248719,0.09178237731481048,0.09178237731481048,0.09178237731481048,0.09178797850848017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505748.34102772846,589.7387242011778,0.0,0.09178237731481048,0.09178238043896296,0.09178238043896296,0.375,0.375,0.5,6.00058760268852,0.031871865138612065,0.031871865138612065,-2.5295321393059567e-11,3.5124763940075354e-05,0.029952406437473655,-2.5295321393059567e-11,25939.777742588118,19779.694728367595,0.7625236779069678,0.7969025368148674,3.8782804866507727,0.795970012050745,0.5140554313041678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496259223459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36956125980134,261.36956125980134,-11.780438740198633,244.97180590332778,277.7673166162739,119603.5345132343,119604.46527981393,-0.930766579627674,0.0,nan,277.7673166162739,4.617316616273911,271.2082144736887,-1.9417855263112642,264.6491123310925,-8.500887668907467,258.0900101885074,-15.059989811492585,251.53090804591795,-21.619091954082023,244.97180590332778,-28.1781940966722,1.0,1.0,25762.5980482374,25762.5980482374,277.2808012979155,4.130801297915525,277.2808012979155,277.2808012979155,79988.32000263353,79988.65656376266,-0.336561129137408,0.0,8575.796259387458,8575.796259387458,0.9047724902512044,3646.9682407473374,277.2808012979155,4.130801297915525,1.0,0.002,0.2630087379861988,0.0045611405249631545,0.00040735816543263127,0.0015926418288696167,0.20367908271631563,0.20367908271631563,0.0,-5.69775216591184e-12,1.0,1.000061310457531,0.029952406462768977,0.09178238043896296,0.0,5.620604653271831e-06,7.193890661404501,0.0,1601653.5098166396,267.95357932090263,3.512478923539675e-05,1.0,1279914.013738155,2616.8136405060686,,,,,,,,,,,,,,,,,,,2.0,14750.416346876766,1450.0,0.375,6.1796691888313084,3.5
3261.0,-30.00016569127756,4.8051295820255335,34.89844568489998,28.372054045926802,6.439222081016599,-26.35622691404585,-39.866302244458325,2.795283303850759,-5.196435133569764,-5.196469779650558,39.7968868165953,37569.0210631888,20603.294685052744,20603.294685052744,58172.31574824154,79998.42846620276,79988.68195706153,20603.294685052744,100591.97664211428,100591.97664211428,100591.97664211428,126531.74934693806,123836.06035312609,2695.68899381197,0.0,93289.43331220193,50860.02590942806,47143.786003082074,25939.77270482377,73083.55870790585,19779.690789556407,1450.0,0.0,0.8866540712234688,2.86388144049193,0.0014957518510113484,1.0,1.0,-5.166953052074405,351948.2305832844,1545794.2019384836,4.392106757793998,1545794.2019384836,4.392106757793998,0.7625236741522476,0.09178240760682789,3.6288243339514623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288243339514623,1.2786908357059297,1.278989333831881,2.8379215934147908,6013.215315189551,14750.414197622953,6484.550757448512,0.00041602391661812056,25707.894548485394,2621.4756872617454,19382.75616015029,1976.4910708703064,0.7539612442237998,0.7539612442237998,32740.036285775677,32395.05729023726,1.0133290779159616,0.8,4333.560490358811,4287.898129693729,1.0133290779159616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648335398652202,4.8051295820255335,-1.0522391983732566,5.85736878039879,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999996906196418,0.00023342833987013897,198.92234781731514,0.0,0.0,0.0,0.028173884916911182,8.005713219690499e-05,0.00015337113545509058,0.0005565569084651986,0.09178240457599586,0.09178240457599586,0.09178240457599586,0.09178792420780477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505747.5338511342,589.7389903393592,0.0,0.09178240457599586,0.09178240760682789,0.09178240760682789,0.375,0.375,0.5,6.0007531898212685,0.03140576033297293,0.03140576033297293,6.366462912410498e-12,3.4646080791844724e-05,0.029516727576151425,6.366462912410498e-12,25939.77270482377,19779.690789556407,0.7625236741522476,0.7969029271584739,3.8782808275165643,0.7959699387483266,0.5140557155042418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962571746834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36955524799606,261.36955524799606,-11.780444752003916,244.97180550223834,277.7673049937527,119603.50814267158,119604.42780320022,-0.9196605286198422,0.0,nan,277.7673049937527,4.617304993752725,271.2082050954547,-1.9417949045453042,264.64910519714425,-8.500894802855726,258.0900052988443,-15.059994701155688,251.530905400542,-21.61909459945798,244.97180550223834,-28.178194497761638,1.0,1.0,25762.5980482374,25762.5980482374,277.2807902831689,4.130790283168949,277.2807902831689,277.2807902831689,79988.33281276654,79988.68195706153,-0.34914429498894606,0.0,8575.796259387458,8575.796259387458,0.9047724770578097,3646.9684556212196,277.2807902831689,4.130790283168949,1.0,0.002,0.26300319925529786,0.004561162776561671,0.0004073495750461746,0.0015926504197115703,0.20367478752308732,0.20367478752308732,0.0,-5.242254980802885e-12,1.0,1.0000604187152415,0.029516727569784962,0.09178240760682789,0.0,5.538850007081239e-06,7.0892520102717125,0.0,1601653.4924416265,267.9535648664302,3.464607442538181e-05,1.0,1279914.061801337,2616.8134440152744,,,,,,,,,,,,,,,,,,,2.0,14750.414197622953,1450.0,0.375,6.1796691888313084,3.5
3262.0,-30.000165379482922,4.805102352049959,34.898445505766325,28.372043778095417,6.43921167188618,-26.356227674347004,-39.866302349232114,2.795273966804293,-5.196449693932664,-5.196483859863472,39.796886218940905,37569.02853407155,20603.267596541664,20603.267596541664,58172.29613061321,79998.44171717319,79988.70508239439,20603.267596541664,100591.97267893606,100591.97267893606,100591.97267893606,126531.74027494148,123835.97772973945,2695.7625452020343,0.0,93289.44474634728,50860.0315634427,47143.79242544952,25939.76759600542,73083.56002145493,19779.686789262774,1450.0,0.0,0.8866540015575891,2.863879959641611,0.0014957518510113484,1.0,1.0,-5.167403237909298,351948.03711191734,1545794.1762790014,4.392109099297088,1545794.1762790014,4.392109099297088,0.7625236701160244,0.09178243438688329,3.6288249055436013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288249055436013,1.2786908789724643,1.2789893771085157,2.837921944402753,6013.2160588909255,14750.411902763677,6484.549387494333,0.00041602361604449706,25707.89365004439,2621.4755956462595,19382.752065265573,1976.4906533082728,0.7539611112881707,0.7539611112881707,32740.04041139772,32395.05729023726,1.0133292375298977,0.8,4333.561036437396,4287.898129693729,1.0133292375298977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648326657646947,4.805102352049959,-1.0522587272795834,5.857361079329542,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999999658167826,0.00023342834744531505,198.922347562234,0.0,0.0,0.0,0.028173884916911182,8.005713124877618e-05,0.00015337113640321936,0.0005565569995715273,0.09178243144286957,0.09178243144286957,0.09178243144286957,0.09178786953435551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505746.7381025683,589.739252704255,0.0,0.09178243144286957,0.09178243438688329,0.09178243438688329,0.375,0.375,0.5,6.000916330808634,0.030945692158354632,0.030945692158354632,-7.958078640513122e-12,3.416593079919039e-05,0.029080621954165053,-7.958078640513122e-12,25939.76759600542,19779.686789262774,0.7625236701160244,0.7969029770670454,3.878281057892244,0.7959696560147828,0.5140558084888383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962556739082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695494113069,261.3695494113069,-11.7804505886931,244.97180513330164,277.76729368931115,119603.50518726594,119604.39805931653,-0.8928720505805561,0.0,nan,277.76729368931115,4.617293689311168,271.2081959781137,-1.9418040218862984,264.64909826690484,-8.500901733095134,258.0900005557057,-15.059999444294249,251.53090284450414,-21.619097155495837,244.97180513330164,-28.178194866698334,1.0,1.0,25762.5980482374,25762.5980482374,277.28077889953744,4.130778899537461,277.28077889953744,277.28077889953744,79988.34597560005,79988.70508239439,-0.359106794334366,0.0,8575.796259387458,8575.796259387458,0.9047724417862025,3646.969030071319,277.28077889953744,4.130778899537461,1.0,0.002,0.26299774235527307,0.004561184646904133,0.00040734111131496525,0.0015926588835742954,0.20367055565748263,0.20367055565748263,0.0,-5.1107395225569174e-12,1.0,1.0000595260977663,0.029080621962123132,0.09178243438688329,0.0,5.457015229710513e-06,6.984510792212613,0.0,1601653.474942385,267.9535503060673,3.416593875726903e-05,1.0,1279914.110223792,2616.8132460557244,,,,,,,,,,,,,,,,,,,2.0,14750.411902763677,1450.0,0.375,6.1796691888313084,3.5
3263.0,-30.000165131857628,4.805075348367376,34.89844531903493,28.37206207858401,6.439202641980002,-26.356228354473433,-39.866302454005904,2.7952658647151307,-5.196463988188327,-5.1964976815482515,39.796885641188204,37569.003435339255,20603.24044162619,20603.24044162619,58172.24387696544,79998.4852096827,79988.72863768635,20603.24044162619,100591.96907931253,100591.96907931253,100591.96907931253,126531.73166358212,123835.89665123158,2695.835012350544,0.0,93289.47552422476,50859.99375031649,47143.868637675856,25939.76258426959,73083.63122194544,19779.682865564948,1450.0,0.0,0.8866539331384247,2.863878505998575,0.0014957518510113484,1.0,1.0,-5.167845434725507,351947.84719290846,1545794.1514734903,4.392111398897732,1545794.1514734903,4.392111398897732,0.7625236661788014,0.09178246076470055,3.628822358052887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628822358052887,1.2786909165163862,1.2789894146612018,2.8379198688132576,6013.211660965849,14750.409711480113,6484.550608731485,0.00041602451821668286,25707.9201788982,2621.478300836494,19382.755715625146,1976.4910255413567,0.7539604752443206,0.7539604752443206,32740.02202418821,32395.05729023726,1.0133285261572385,0.8,4333.5586026562,4287.898129693729,1.0133285261572385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648317895214115,4.805075348367376,-1.052278011014625,5.857353359382001,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999996323947992,0.00023342835346147232,198.92234735965027,0.0,0.0,0.0,0.028173884916911182,8.00571303006471e-05,0.00015337113735134847,0.0005565566123005736,0.09178245790372994,0.09178245790372994,0.09178245790372994,0.09178781586197388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.9541371898,589.7395111845341,0.0,0.09178245790372994,0.09178246076470055,0.09178246076470055,0.375,0.375,0.5,6.001077067194935,0.03049187150986654,0.03049187150986654,-2.751221472863108e-11,3.369335991010303e-05,0.028652246822730376,-2.751221472863108e-11,25939.76258426959,19779.682865564948,0.7625236661788014,0.7969011564170897,3.8782824370303164,0.7959681655705357,0.5140549642538573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962538126324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36954383744444,261.36954383744444,-11.780456162555538,244.9718047921258,277.7672828827629,119603.41087518267,119604.2635410611,-0.8526658784152372,0.0,nan,277.7672828827629,4.617282882762936,271.20818726463796,-1.9418127353620207,264.64909164650606,-8.500908353493912,258.08999602838054,-15.060003971619437,251.53090041025357,-21.619099589746412,244.9718047921258,-28.178195207874182,1.0,1.0,25762.5980482374,25762.5980482374,277.28076782457043,4.130767824570455,277.28076782457043,277.28076782457043,79988.40064958303,79988.72863768635,-0.3279881033231504,0.0,8575.796259387458,8575.796259387458,0.9047725989858509,3646.966469843151,277.28076782457043,4.130767824570455,1.0,0.002,0.26299236583567065,0.004561206202791659,0.00040733277229854456,0.00159266722245601,0.20366638614927227,0.20366638614927227,0.0,-5.2454455709560754e-12,1.0,1.0000586493013124,0.02865224685024259,0.09178246076470055,0.0,5.376631048296934e-06,6.881626199752035,0.0,1601653.4577612125,267.95353601181165,3.3693387422317755e-05,1.0,1279914.1577571728,2616.8130517309,,,,,,,,,,,,,,,,,,,2.0,14750.409711480113,1450.0,0.375,6.1796691888313084,3.5
3264.0,-30.00016461432691,4.805048563155145,34.898445120820824,28.37205132180827,6.439185567538527,-26.356229596136938,-39.86630262862889,2.7952505493110404,-5.196478523595829,-5.196511740484198,39.79688493623986,37569.00635207962,20603.214225497042,20603.214225497042,58172.22057757666,79998.50896901291,79988.74913745033,20603.214225497042,100591.96336294737,100591.96336294737,100591.96336294737,126531.72080628213,123835.8144169883,2695.906389293824,0.0,93289.49299133028,50859.99037426025,47143.89179674448,25939.757443334754,73083.64924007923,19779.678833094717,1450.0,0.0,0.8866538639705598,2.8638770273491896,0.0014957518510113484,1.0,1.0,-5.168290592410585,351947.6540144337,1545794.1212077197,4.392113723662796,1545794.1212077197,4.392113723662796,0.7625236618462338,0.09178248676382612,3.6288223918359197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288223918359197,1.2786909874857832,1.278989485647166,2.8379197377241745,6013.211383203812,14750.40741958921,6484.549745872133,0.0004160244556088934,25707.924753003022,2621.4787672653783,19382.7531364808,1976.4907625418261,0.7539602407703733,0.7539602407703733,32740.022268026492,32395.05729023726,1.0133285355909631,0.8,4333.5586349313,4287.898129693729,1.0133285355909631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648309435711783,4.805048563155145,-1.0522973431695295,5.8573459063246744,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999995785298214,0.00023342836603509068,198.92234693625528,0.0,0.0,0.0,0.028173884916911182,8.005712872043254e-05,0.000153371138931563,0.0005565566232162335,0.09178248399390643,0.09178248399390643,0.09178248399390643,0.09178776131063493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505745.18130106584,589.7397659884051,0.0,0.09178248399390643,0.09178248676382612,0.09178248676382612,0.375,0.375,0.5,6.001235386074013,0.03004267886285561,0.03004267886285561,-1.5006662579253316e-11,3.3216888368770014e-05,0.028221148073612312,-1.5006662579253316e-11,25939.757443334754,19779.678833094717,0.7625236618462338,0.7969008268145131,3.878283110945575,0.7959676505271563,0.5140548774277228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149625233442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36953777183635,261.36953777183635,-11.780462228163628,244.97180444715212,277.7672710965209,119603.31663460987,119604.24452537166,-0.9278907617803867,0.0,nan,277.7672710965209,4.617271096520938,271.20817776664893,-1.941822233351047,264.64908443677126,-8.500915563228716,258.08999110689876,-15.060008893101212,251.53089777702627,-21.61910222297371,244.97180444715212,-28.178195552847853,1.0,1.0,25762.5980482374,25762.5980482374,277.28075615605553,4.130756156055554,277.28075615605553,277.28075615605553,79988.40421838962,79988.74913745033,-0.34491906070616096,0.0,8575.796259387458,8575.796259387458,0.9047725969011798,3646.9665037950995,277.28075615605553,4.130756156055554,1.0,0.002,0.2629870702092093,0.004561227363367779,0.0004073245583730169,0.001592675437249786,0.20366227918650845,0.20366227918650845,0.0,-4.377196955590579e-12,1.0,1.0000577669283321,0.028221148088618975,0.09178248676382612,0.0,5.295735710138616e-06,6.7780873671911355,0.0,1601653.440296108,267.95352147640415,3.3216903375432594e-05,1.0,1279914.206106354,2616.812854070941,,,,,,,,,,,,,,,,,,,2.0,14750.40741958921,1450.0,0.375,6.1796691888313084,3.5
3265.0,-30.00016427798393,4.805021990518873,34.89844490853291,28.372049854975216,6.439177142613545,-26.356230135924775,-39.86630273340268,2.795243000517811,-5.196493191412458,-5.196525930371123,39.79688413363891,37569.004655853416,20603.188717033387,20603.188717033387,58172.1933728868,79998.52753741045,79988.76735220265,20603.188717033387,100591.95606923604,100591.95606923604,100591.95606923604,126531.70829019551,123835.73161530931,2695.9766748862075,0.0,93289.50722553398,50859.98434384374,47143.91431298915,25939.752220959475,73083.66653394862,19779.67473087385,1450.0,0.0,0.8866537944890096,2.8638755348850005,0.0014957518510113484,1.0,1.0,-5.168736348868265,351947.45903657476,1545794.086748656,4.3921160589712205,1545794.086748656,4.3921160589712205,0.7625236572187359,0.09178251238452104,3.6288220809739373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288220809739373,1.2786910224658168,1.2789895206353652,2.837919416980146,6013.210703585703,14750.405576318635,6484.549277819941,0.0004160245114672409,25707.930877805964,2621.4793918214646,19382.75173744148,1976.4906198795184,0.7539600067220849,0.7539600067220849,32740.020024295114,32395.05729023726,1.0133284487844778,0.8,4333.558337944895,4287.898129693729,1.0133284487844778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64830120456116,4.805021990518873,-1.052316663932694,5.857338654451567,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999995435229991,0.00023342837420667974,198.92234666109107,0.0,0.0,0.0,0.028173884916911182,8.005712777230319e-05,0.00015337113987969238,0.0005565565789795701,0.09178250970202709,0.09178250970202709,0.09178250970202709,0.09178770628406338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505744.41975263867,589.7400170651234,0.0,0.09178250970202709,0.09178251238452104,0.09178251238452104,0.375,0.375,0.5,6.00139128445751,0.02959705756643416,0.02959705756643416,-1.2050804798491299e-11,3.2738958680056385e-05,0.027789581502872807,-1.2050804798491299e-11,25939.752220959475,19779.67473087385,0.7625236572187359,0.796900410229669,3.8782836242035126,0.7959670899360916,0.5140547325769701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962492449919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369532073742,261.369532073742,-11.780467926257984,244.9718041464057,277.76726000107857,119603.30574214675,119604.1774125042,-0.8716703574337916,0.0,nan,277.76726000107857,4.617260001078591,271.2081688301452,-1.9418311698547654,264.64907765920765,-8.500922340792329,258.08998648827423,-15.060013511725742,251.53089531734042,-21.619104682659554,244.9718041464057,-28.178195853594275,1.0,1.0,25762.5980482374,25762.5980482374,277.28074409014073,4.130744090140752,277.28074409014073,277.28074409014073,79988.43403560937,79988.76735220265,-0.33331659327086527,0.0,8575.796259387458,8575.796259387458,0.9047726160837376,3646.966191378807,277.28074409014073,4.130744090140752,1.0,0.002,0.2629818555636488,0.004561248142738698,0.0004073164697639008,0.0015926835266379979,0.2036582348819504,0.2036582348819504,0.0,-3.598101417506827e-12,1.0,1.0000568835960735,0.02778958151492361,0.09178251238452104,0.0,5.214752531908809e-06,6.674436101396775,0.0,1601653.4226761428,267.9535068085875,3.273897073086118e-05,1.0,1279914.2549059107,2616.8126545698146,,,,,,,,,,,,,,,,,,,2.0,14750.405576318635,1450.0,0.375,6.1796691888313084,3.5
3266.0,-30.000163887200273,4.804995639576645,34.89844468883609,28.37205519843849,6.439166578990415,-26.35623084058015,-39.86630280325187,2.7952335324222344,-5.196507086869815,-5.196539366951551,39.79688349500598,37568.99376930816,20603.16211344808,20603.16211344808,58172.15588275624,79998.55847032105,79988.78948971385,20603.16211344808,100591.95160316193,100591.95160316193,100591.95160316193,126531.69892368815,123835.65301129715,2696.0459123909936,0.0,93289.52967055693,50859.96496973357,47143.96077869263,25939.747320526214,73083.70809921884,19779.67088930879,1450.0,0.0,0.8866537282555456,2.8638741217417265,0.0014957518510113484,1.0,1.0,-5.169163364306428,351947.2744097935,1545794.0593299288,4.392118285110136,1545794.0593299288,4.392118285110136,0.762523653175953,0.09178253757908239,3.628820854518787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628820854518787,1.2786910663396271,1.2789895645194176,2.8379183604579534,6013.208464941957,14750.403443051056,6484.54945516715,0.0004160249141695856,25707.94575168631,2621.4809085351585,19382.75226754415,1976.4906739349474,0.7539595911226294,0.7539595911226294,32740.011172019276,32395.05729023726,1.0133281063036763,0.8,4333.557166233524,4287.898129693729,1.0133281063036763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648292620033267,4.804995639576645,-1.0523354516665906,5.8573310912432355,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999995028499491,0.00023342838370092839,198.9223463413886,0.0,0.0,0.0,0.028173884916911182,8.005712714021774e-05,0.0001533711405117778,0.0005565563931704705,0.09178253497321319,0.09178253497321319,0.09178253497321319,0.09178765413599468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505743.6702972418,589.7402641623514,0.0,0.09178253497321319,0.09178253757908239,0.09178253757908239,0.375,0.375,0.5,6.001544858901452,0.0291575793343668,0.0291575793343668,-1.6484591469634324e-12,3.22800817116331e-05,0.02737600264509865,-1.6484591469634324e-12,25939.747320526214,19779.67088930879,0.762523653175953,0.796899393872905,3.878284523772621,0.7959661242664563,0.5140542912560524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962472371742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3695264868611,261.3695264868611,-11.780473513138872,244.97180387180703,277.7672491019159,119603.2378701274,119604.0925275024,-0.8546573750156164,0.0,nan,277.7672491019159,4.617249101915945,271.2081600558943,-1.9418399441056522,264.64907100987017,-8.500928990129808,258.08998196385016,-15.060018036149813,251.53089291782896,-21.619107082171013,244.97180387180703,-28.17819612819295,1.0,1.0,25762.5980482374,25762.5980482374,277.2807332349546,4.130733234954619,277.2807332349546,277.2807332349546,79988.46714249864,79988.78948971385,-0.32234721520217136,0.0,8575.796259387458,8575.796259387458,0.9047726917653787,3646.964958791381,277.2807332349546,4.130733234954619,1.0,0.002,0.2629767185218379,0.004561268699281981,0.00040730850198608724,0.0015926914939676285,0.20365425099304363,0.20365425099304363,0.0,-4.046284141079326e-12,1.0,1.0000560370795966,0.02737600264674711,0.09178253757908239,0.0,5.137144752137613e-06,6.575105035157723,0.0,1601653.4059750075,267.95349291313016,3.228008336009225e-05,1.0,1279914.3011147897,2616.812465659852,,,,,,,,,,,,,,,,,,,2.0,14750.403443051056,1450.0,0.375,6.1796691888313084,3.5
3267.0,-30.000163584376942,4.804969516954811,34.898444466581516,28.372056665271543,6.439157413803684,-26.356231484554485,-39.866306679882086,2.7952253140905117,-5.196520352583491,-5.196552189300127,39.796882981465295,37569.00232055439,20603.13471488517,20603.13471488517,58172.13703543956,79998.58229635071,79988.81452147498,20603.13471488517,100591.94923636015,100591.94923636015,100591.94923636015,126531.6919157799,123835.57777660599,2696.1141391739143,0.0,93289.54755209136,50859.96757669354,47143.97775044202,25939.742679419756,73083.72042986177,19779.667257230034,1450.0,0.0,0.8866536647017318,2.863872773274309,0.0014957518510113484,1.0,1.0,-5.169575050245328,351947.0982229439,1545794.0372817656,4.3921204211849165,1545794.0372817656,4.3921204211849165,0.7625236495858904,0.09178256236456413,3.628820174427056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628820174427056,1.2786911044222116,1.278989602610892,2.837917744072187,6013.207158894483,14750.401404946786,6484.549212259137,0.00041602510504358276,25707.955497359573,2621.4819023172618,19382.751541475845,1976.490599896585,0.7539592770598432,0.7539592770598432,32740.00626327075,32395.05729023726,1.0133279163918307,0.8,4333.556516498183,4287.898129693729,1.0133279163918307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648283778979519,4.804969516954811,-1.0523537850736666,5.857323302028478,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999999471331876,0.00023342839105814514,198.92234609364698,0.0,0.0,0.0,0.028173884916911182,8.005709205945717e-05,0.00015337117559253839,0.0005565564161657978,0.09178255983182354,0.09178255983182354,0.09178255983182354,0.09178760433820587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.93234121945,589.7405074738846,0.0,0.09178255983182354,0.09178256236456413,0.09178256236456413,0.375,0.375,0.5,6.001696192586362,0.028726007626914907,0.028726007626914907,4.376943252282217e-12,3.183671663009591e-05,0.026977139054793042,4.376943252282217e-12,25939.742679419756,19779.667257230034,0.7625236495858904,0.7968992883762793,3.8782850799461452,0.7959657320848518,0.5140543215312807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962449043698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36952111010714,261.36952111010714,-11.780478889892834,244.97180361612112,277.76723860409356,119603.20045036507,119604.02296337877,-0.8225130137060384,0.0,nan,277.76723860409356,4.617238604093586,271.20815160650005,-1.9418483934999244,264.64906460890217,-8.500935391097812,258.0899776113101,-15.060022388689902,251.5308906137159,-21.619109386284066,244.97180361612112,-28.178196383878856,1.0,1.0,25762.5980482374,25762.5980482374,277.2807233314908,4.130723331490799,277.2807233314908,277.2807233314908,79988.4933799862,79988.81452147498,-0.32114148877735715,0.0,8575.796259387458,8575.796259387458,0.904772733732224,3646.9642752991913,277.2807233314908,4.130723331490799,1.0,0.002,0.2629716563227747,0.0045612890260099655,0.00040730065064591554,0.0015926993449699085,0.20365032532295776,0.20365032532295776,0.0,-4.3841761818153024e-12,1.0,1.0000552206810278,0.0269771390504161,0.09178256236456413,0.0,5.062298290634503e-06,6.479308201921802,0.0,1601653.3900230238,267.9534796474165,3.1836712253152655e-05,1.0,1279914.3452113115,2616.812285385576,,,,,,,,,,,,,,,,,,,2.0,14750.401404946786,1450.0,0.375,6.1796691888313084,3.5
3268.0,-30.00016319343259,4.804943622099843,34.89844424209991,28.372060611750953,6.439147548525372,-26.356232119235862,-39.866306784655876,2.7952164744304593,-5.19653341719777,-5.196564816278894,39.796882472389136,37568.99373836555,20603.107383060196,20603.107383060196,58172.101121425745,79998.61061336922,79988.83952134094,20603.107383060196,100591.94690440113,100591.94690440113,100591.94690440113,126531.68501219165,123835.50364098835,2696.1813712032967,0.0,93289.56846477733,50859.9515901449,47144.01874959159,25939.738107790523,73083.7568573821,19779.663679303492,1450.0,0.0,0.8866536021284525,2.863871445368361,0.0014957518510113484,1.0,1.0,-5.169980689286888,351946.92472072225,1545794.0154252881,4.392122524303658,1545794.0154252881,4.392122524303658,0.7625236460410922,0.09178258677894856,3.6288191741934424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288191741934424,1.2786911453839462,1.2789896435821888,2.837916870929637,6013.205308810194,14750.399228337044,6484.549178283766,0.00041602541488001125,25707.968346345693,2621.4832125492085,19382.751439921187,1976.490589540892,0.7539588962764685,0.7539588962764685,32739.999043810072,32395.05729023726,1.0133276370821391,0.8,4333.555560910679,4287.898129693729,1.0133276370821391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648274959460978,4.804943622099843,-1.0523719096869923,5.857315531786836,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999994306421144,0.00023342840055629613,198.92234577381308,0.0,0.0,0.0,0.028173884916911182,8.005709111132856e-05,0.00015337117654066698,0.0005565562661993799,0.09178258431898112,0.09178258431898112,0.09178258431898112,0.09178755530092804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505742.2051270211,589.7407472434405,0.0,0.09178258431898112,0.09178258677894856,0.09178258677894856,0.375,0.375,0.5,6.00184532046275,0.028302079042191508,0.028302079042191508,1.4438228390645236e-11,3.1399081137806206e-05,0.026584126992020174,1.4438228390645236e-11,25939.738107790523,19779.663679303492,0.7625236460410922,0.7968984133048905,3.8782858014366592,0.7959648439385044,0.514053947878991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962430966492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369515849642,261.369515849642,-11.78048415035795,244.97180338476534,277.76722831451895,119603.14271429733,119603.94743799449,-0.8047236971536735,0.0,nan,277.76722831451895,4.617228314518968,271.2081433285694,-1.9418566714305712,264.64905834261504,-8.500941657384942,258.0899733566669,-15.06002664333306,251.53088837071667,-21.61911162928331,244.97180338476534,-28.17819661523464,1.0,1.0,25762.5980482374,25762.5980482374,277.28071361967756,4.130713619677579,277.28071361967756,277.28071361967756,79988.52185685196,79988.83952134094,-0.3176644889754243,0.0,8575.796259387458,8575.796259387458,0.9047727954542594,3646.9632700644097,277.28071361967756,4.130713619677579,1.0,0.002,0.2629666678694402,0.004561309059189846,0.0004072929136911079,0.0015927070819997345,0.20364645684555396,0.20364645684555396,0.0,-4.3091576314158164e-12,1.0,1.0000544162579978,0.026584126977581946,0.09178258677894856,0.0,4.988549838703941e-06,6.384916716984629,0.0,1601653.3743113992,267.9534665828022,3.1399066699577816e-05,1.0,1279914.3886359315,2616.812107858171,,,,,,,,,,,,,,,,,,,2.0,14750.399228337044,1450.0,0.375,6.1796691888313084,3.5
3269.0,-30.00016268185275,4.804917938469273,34.89844400572248,28.37205830672758,6.439133068486329,-26.356233106819847,-39.86630692435426,2.7952034934269094,-5.1965472514361295,-5.196578196009696,39.7968816801317,37568.98857562553,20603.08203702667,20603.08203702667,58172.0706126522,79998.63893610719,79988.85775864396,20603.08203702667,100591.93979567064,100591.93979567064,100591.93979567064,126531.67296617584,123835.42539162308,2696.2475745527645,0.0,93289.58864217656,50859.938281598166,47144.055956198215,25939.73317050521,73083.78912670343,19779.659798746925,1450.0,0.0,0.8866535367423498,2.8638700381678306,0.0014957518510113484,1.0,1.0,-5.170401470400236,351946.74087485985,1545793.9814107749,4.3921247219629915,1545793.9814107749,4.3921247219629915,0.7625236415784492,0.09178261087770671,3.628818443096893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628818443096893,1.278691205536085,1.2789897037483695,2.837916165674674,6013.203814459554,14750.397201820386,6484.549033674679,0.0004160256502347411,25707.97908604149,2621.484307693401,19382.75100767495,1976.4905454640423,0.75395856449094,0.75395856449094,32739.993766919783,32395.05729023726,1.0133274329274806,0.8,4333.554862447088,4287.898129693729,1.0133274329274806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648266780723818,4.804917938469273,-1.052390387622176,5.857308326091449,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999993773965148,0.00023342841298533903,198.92234535528652,0.0,0.0,0.0,0.028173884916911182,8.00570898471571e-05,0.00015337117780483847,0.0005565561586576907,0.09178260848614911,0.09178260848614911,0.09178260848614911,0.09178750343106477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505741.4876215088,589.7409837971717,0.0,0.09178260848614911,0.09178261087770671,0.09178261087770671,0.375,0.375,0.5,6.0019921667559935,0.027881721125424974,0.027881721125424974,-7.503331289626658e-12,3.09445735524605e-05,0.02617672560944584,-7.503331289626658e-12,25939.73317050521,19779.659798746925,0.7625236415784492,0.7968976748740302,3.8782866543717236,0.795964075039963,0.5140536502628944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962407628857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36951027576566,261.36951027576566,-11.780489724234315,244.97180315220177,277.76721739933015,119603.04543913588,119603.89810724152,-0.8526681056326295,0.0,nan,277.76721739933015,4.617217399330173,271.20813454990474,-1.9418654500952357,264.6490517004765,-8.500948299523486,258.08996885105284,-15.060031148947132,251.53088600162778,-21.6191139983722,244.97180315220177,-28.178196847798205,1.0,1.0,25762.5980482374,25762.5980482374,277.2807023665485,4.130702366548519,277.2807023665485,277.2807023665485,79988.53925584655,79988.85775864396,-0.31850279741047416,0.0,8575.796259387458,8575.796259387458,0.9047728405684834,3646.9625353123774,277.2807023665485,4.130702366548519,1.0,0.002,0.2629617558614755,0.004561328627805708,0.000407285294503581,0.0015927147010509684,0.2036426472517905,0.2036426472517905,0.0,-4.445450518114624e-12,1.0,1.0000535823811336,0.02617672561694917,0.09178261087770671,0.0,4.912101144764547e-06,6.287069159641997,0.0,1601653.3576873285,267.95345274856385,3.094458105579179e-05,1.0,1279914.4346494023,2616.8119197471115,,,,,,,,,,,,,,,,,,,2.0,14750.397201820386,1450.0,0.375,6.1796691888313084,3.5
