time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3270.0,-30.000162295629224,4.804892473966164,34.898443763897326,28.37205184567722,6.439126704462296,-26.356233395619984,-39.86630695927886,2.795197804545764,-5.1965603868392805,-5.196590895644931,39.79688104992115,37568.99468237127,20603.055741398854,20603.055741398854,58172.050423770124,79998.64823628991,79988.8797321409,20603.055741398854,100591.93547353975,100591.93547353975,100591.93547353975,126531.66400258557,123835.3512125024,2696.3127900831823,0.0,93289.59708597072,50859.94353239013,47144.05950397843,25939.728529045817,73083.78803302425,19779.656158473997,1450.0,0.0,0.8866534742381692,2.8638687025646794,0.0014957518510113484,1.0,1.0,-5.170804133108049,351946.5663748758,1545793.954353269,4.3921268227597,1545793.954353269,4.3921268227597,0.7625236376828646,0.09178263458560122,3.628818881620923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628818881620923,1.2786912318975598,1.2789897301159983,2.8379164501158005,6013.20441715617,14750.395380391954,6484.547940194127,0.0004160254087762226,25707.978306236124,2621.4842281753836,19382.747739188402,1976.49021217117,0.7539584602219236,0.7539584602219236,32739.99693208752,32395.05729023726,1.0133275553828849,0.8,4333.555281397323,4287.898129693729,1.0133275553828849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648258295568605,4.804892473966164,-1.0524083764670573,5.857300850433221,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999993371980965,0.00023342842236879824,198.92234503931468,0.0,0.0,0.0,0.028173884916911182,8.00570895311145e-05,0.00015337117812088105,0.0005565562270614989,0.09178263226861842,0.09178263226861842,0.09178263226861842,0.09178745415425581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.78155411314,589.7412165872936,0.0,0.09178263226861842,0.09178263458560122,0.09178263458560122,0.375,0.375,0.5,6.002136821934824,0.027467202583125072,0.027467202583125072,3.4788172342814505e-11,3.0508805650697468e-05,0.025786762536881724,3.4788172342814505e-11,25939.728529045817,19779.656158473997,0.7625236376828646,0.796897744438,3.8782866931333055,0.7959638107083888,0.5140537415137134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962377089817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36950517188404,261.36950517188404,-11.780494828115934,244.9718029707788,277.76720737299047,119603.07368547124,119603.85445560882,-0.780770137546639,0.0,nan,277.76720737299047,4.617207372990492,271.2081264925474,-1.9418735074525557,264.6490456121035,-8.500954387896456,258.0899647316629,-15.06003526833706,251.53088385122123,-21.619116148778744,244.9718029707788,-28.178197029221167,1.0,1.0,25762.5980482374,25762.5980482374,277.28069222918225,4.130692229182273,277.28069222918225,277.28069222918225,79988.5586603635,79988.8797321409,-0.3210717773908982,0.0,8575.796259387458,8575.796259387458,0.904772813508212,3646.9629760290272,277.28069222918225,4.130692229182273,1.0,0.002,0.26295691702740476,0.004561347986207571,0.00040727778922443705,0.001592722206744257,0.2036388946122185,0.2036388946122185,0.0,-4.031305671226004e-12,1.0,1.0000527841958224,0.025786762502093552,0.09178263458560122,0.0,4.838924746115835e-06,6.193409842072852,0.0,1601653.3418967368,267.9534396131607,3.0508770862525125e-05,1.0,1279914.4783237744,2616.811741198716,,,,,,,,,,,,,,,,,,,2.0,14750.395380391954,1450.0,0.375,6.1796691888313084,3.5
3271.0,-30.000161793901015,4.804867215737237,34.89844350909041,28.372065047174715,6.439112505411969,-26.356234363971065,-39.866307098977245,2.7951850754583836,-5.196574077790672,-5.196604138288452,39.796880191664975,37568.971579062396,20603.03098929291,20603.03098929291,58172.00256835531,79998.69393311032,79988.89633341409,20603.03098929291,100591.927322707,100591.927322707,100591.927322707,126531.65093774904,123835.27394387772,2696.3769938713226,0.0,93289.62841301833,50859.90605888428,47144.13594903784,25939.723615042043,73083.85956407987,19779.652291481616,1450.0,0.0,0.8866534097908,2.863867309758538,0.0014957518510113484,1.0,1.0,-5.171217769425425,351946.384412461,1545793.9175053062,4.392128988868158,1545793.9175053062,4.392128988868158,0.7625236330587464,0.09178265796103809,3.6288164221180454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288164221180454,1.2786912908823629,1.2789897891145707,2.8379143957522186,6013.200064206257,14750.393360832764,6484.549214107559,0.0004160263100113202,25708.00436318782,2621.4868852449945,19382.751547000902,1976.490600459984,0.7539578441473945,0.7539578441473945,32739.979179948386,32395.05729023726,1.0133268685803414,0.8,4333.552931675774,4287.898129693729,1.0133268685803414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648250308481851,4.804867215737237,-1.0524265978499452,5.857293813587182,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999992849778682,0.00023342843455849245,198.9223446288479,0.0,0.0,0.0,0.028173884916911182,8.005708826694307e-05,0.00015337117938505249,0.0005565558544320911,0.09178265570945981,0.09178265570945981,0.09178265570945981,0.09178740284292679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505740.0852777222,589.7414461372442,0.0,0.09178265570945981,0.09178265796103809,0.09178265796103809,0.375,0.375,0.5,6.00227923386037,0.027055700302412333,0.027055700302412333,-1.3528733688872308e-11,3.006049780651665e-05,0.02538636886305312,-1.3528733688872308e-11,25939.723615042043,19779.652291481616,0.7625236330587464,0.7968959621971635,3.8782882352711674,0.7959623768549079,0.5140529222614735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962354033991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36949975077084,261.36949975077084,-11.780500249229135,244.97180277992155,277.7671967216212,119602.92010557692,119603.74940464956,-0.8292990726359707,0.0,nan,277.7671967216212,4.617196721621212,271.20811793327977,-1.9418820667202112,264.64903914493857,-8.500960855061408,258.089960356602,-15.060039643398,251.53088156826203,-21.619118431737945,244.97180277992155,-28.17819722007843,1.0,1.0,25762.5980482374,25762.5980482374,277.2806809223675,4.130680922367503,277.2806809223675,277.2806809223675,79988.59873350576,79988.89633341409,-0.2975999083282659,0.0,8575.796259387458,8575.796259387458,0.9047729652782505,3646.9605042286357,277.2806809223675,4.130680922367503,1.0,0.002,0.2629521533238421,0.004561366919423357,0.0004072703998528471,0.0015927295958887567,0.20363519992642357,0.20363519992642357,0.0,-4.258396153061783e-12,1.0,1.0000519646595705,0.025386368876581855,0.09178265796103809,0.0,4.76379098522644e-06,6.097245270652667,0.0,1601653.325447071,267.9534259222093,3.006051133525034e-05,1.0,1279914.5238658795,2616.8115550147204,,,,,,,,,,,,,,,,,,,2.0,14750.393360832764,1450.0,0.375,6.1796691888313084,3.5
3272.0,-30.00016128713419,4.804842174957205,34.898443249786894,28.372063440643274,6.439104072359556,-26.356234751184935,-39.86630716882644,2.7951775364513565,-5.1965868763912795,-5.196616511808356,39.79687955201202,37568.97057278223,20603.004894737056,20603.004894737056,58171.97546751928,79998.71231420031,79988.918019776,20603.004894737056,100591.92291451305,100591.92291451305,100591.92291451305,126531.64199783318,123835.20176094415,2696.4402368890264,0.0,93289.64244829307,50859.90070702478,47144.1574902981,25939.719083320124,73083.87657361822,19779.64873562126,1450.0,0.0,0.8866533489844505,2.86386600845654,0.0014957518510113484,1.0,1.0,-5.17160917961661,351946.2143931637,1545793.890042417,4.392131032600313,1545793.890042417,4.392131032600313,0.7625236291914996,0.0917826809384274,3.628816125920344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628816125920344,1.2786913258170651,1.278989824057428,2.837914086577215,6013.199409101523,14750.391537833468,6484.548742764577,0.00041602636128705437,25708.01032930068,2621.4874936191954,19382.750138125186,1976.490456794643,0.7539576143718021,0.7539576143718021,32739.977042059767,32395.05729023726,1.0133267858687753,0.8,4333.552648699006,4287.898129693729,1.0133267858687753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648241888209165,4.804842174957205,-1.0524442201350634,5.8572863950922684,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999992322332221,0.0002334284468706021,198.92234421425883,0.0,0.0,0.0,0.028173884916911182,8.005708763485735e-05,0.0001533711800171382,0.0005565558112976232,0.09178267875977784,0.09178267875977784,0.09178267875977784,0.09178735484124886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505739.40042171115,589.7416719323005,0.0,0.09178267875977784,0.0917826809384274,0.0917826809384274,0.375,0.375,0.5,6.002419515013706,0.026650384945696715,0.026650384945696715,-5.286437954055145e-12,2.963541709277706e-05,0.025007332191762544,-5.286437954055145e-12,25939.719083320124,19779.64873562126,0.7625236291914996,0.7968955767321461,3.87828861545485,0.7959618207843967,0.5140527888519786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962324083056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694945947426,261.3694945947426,-11.780505405257372,244.9718026346343,277.76718655485223,119602.90127609091,119603.69002348672,-0.7887473957841057,0.0,nan,277.76718655485223,4.617186554852253,271.20810977080697,-1.9418902291930067,264.6490329867623,-8.500967013237698,258.0899562027219,-15.06004379727807,251.5308794186781,-21.61912058132188,244.9718026346343,-28.17819736536569,1.0,1.0,25762.5980482374,25762.5980482374,277.28067107763457,4.130671077634588,277.28067107763457,277.28067107763457,79988.62100376816,79988.918019776,-0.29701600784028415,0.0,8575.796259387458,8575.796259387458,0.9047729835558995,3646.9602065499457,277.28067107763457,4.130671077634588,1.0,0.002,0.26294746074427555,0.00456138568331478,0.0004072631213739872,0.0015927368748462883,0.2036315606869936,0.2036315606869936,0.0,-3.779724797037254e-12,1.0,1.000051188835993,0.02500733219704898,0.0917826809384274,0.0,4.692664878828987e-06,6.006210133735315,0.0,1601653.310060694,267.9534131236087,2.9635422379215015e-05,1.0,1279914.5664188387,2616.8113810508885,,,,,,,,,,,,,,,,,,,2.0,14750.391537833468,1450.0,0.375,6.1796691888313084,3.5
3273.0,-30.00016077889794,4.804817355538635,34.89844298897388,28.37206134516748,6.439095808842812,-26.356235120125064,-39.866307203751035,2.7951701501512205,-5.196599214779383,-5.196628436475133,39.79687898956357,37568.970279800094,20602.978331548355,20602.978331548355,58171.948611348445,79998.7297816179,79988.94144432453,20602.978331548355,100591.91977587288,100591.91977587288,100591.91977587288,126531.63451173823,123835.131964724,2696.5025470142245,0.0,93289.65588526514,50859.89638374369,47144.17722391272,25939.714735865342,73083.89195977806,19779.645327820894,1450.0,0.0,0.8866532901878562,2.863864754416027,0.0014957518510113484,1.0,1.0,-5.171989392100841,351946.0505413435,1545793.8658937104,4.3921330087837545,1545793.8658937104,4.3921330087837545,0.7625236256153859,0.09178270354601306,3.6288158990686985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288158990686985,1.2786913600441472,1.2789898582925001,2.8379138332047638,6013.198872235704,14750.389731324145,6484.548220071221,0.00041602638595174594,25708.015639263223,2621.4880350846847,19382.748575759768,1976.4902974777083,0.7539573978692066,0.7539573978692066,32739.97540469541,32395.05729023726,1.0133267225217109,0.8,4333.552431972994,4287.898129693729,1.0133267225217109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648233316716578,4.804817355538635,-1.0524614878297678,5.857278843368403,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999991793356484,0.00023342845921841068,198.92234379846772,0.0,0.0,0.0,0.028173884916911182,8.005708731881477e-05,0.00015337118033318078,0.0005565557776519789,0.09178270143314808,0.09178270143314808,0.09178270143314808,0.0917873085623666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.7259930778,589.7418942927676,0.0,0.09178270143314808,0.09178270354601306,0.09178270354601306,0.375,0.375,0.5,6.002557727972365,0.02625231696742958,0.02625231696742958,-3.353761712787673e-12,2.922169574048894e-05,0.024639044374282548,-3.353761712787673e-12,25939.714735865342,19779.645327820894,0.7625236256153859,0.796895236952914,3.8782889147994406,0.7959612857421927,0.514052676620948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962293831328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36948967114796,261.36948967114796,-11.780510328852017,244.9718025284262,277.76717681387083,119602.88278641469,119603.63597699525,-0.7531905805853302,0.0,nan,277.76717681387083,4.617176813870856,271.20810195678115,-1.9418980432188278,264.64902709969095,-8.500972900309023,258.0899522426034,-15.060047757396603,251.53087738551497,-21.619122614485008,244.9718025284262,-28.17819747157378,1.0,1.0,25762.5980482374,25762.5980482374,277.28066188443995,4.130661884439974,277.28066188443995,277.28066188443995,79988.64066106765,79988.94144432453,-0.300783256883733,0.0,8575.796259387458,8575.796259387458,0.9047729975543697,3646.959978564042,277.28066188443995,4.130661884439974,1.0,0.002,0.2629428372712722,0.0045614042144662345,0.00040725595030878243,0.001592744046169899,0.2036279751543912,0.2036279751543912,0.0,-3.5213186533322727e-12,1.0,1.000050435012281,0.02463904437763631,0.09178270354601306,0.0,4.62355578976749e-06,5.9177565935826175,0.0,1601653.2952218314,267.9534007852206,2.9221699094250653e-05,1.0,1279914.6074281954,2616.811213397583,,,,,,,,,,,,,,,,,,,2.0,14750.389731324145,1450.0,0.375,6.1796691888313084,3.5
3274.0,-30.000160255486296,4.804792755219996,34.89844272585626,28.372061030846112,6.439086761279303,-26.356235553809572,-39.86630727360023,2.7951620596869895,-5.196611462868304,-5.196640273828762,39.7968784011968,37568.967244691645,20602.95203984044,20602.95203984044,58171.91928453208,79998.75057638525,79988.96412142077,20602.95203984044,100591.91616126121,100591.91616126121,100591.91616126121,126531.62657045585,123835.06263684666,2696.5639336091886,0.0,93289.67135601547,50859.88802462976,47144.20370153968,25939.71040919463,73083.9141107343,19779.64193436995,1450.0,0.0,0.8866532319305466,2.863863509557079,0.0014957518510113484,1.0,1.0,-5.172366250727919,351945.88788912864,1545793.8406340063,4.392134966841744,1545793.8406340063,4.392134966841744,0.7625236219814862,0.09178272581731702,3.628815398585105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628815398585105,1.278691397534229,1.2789898957913335,2.837913358596726,6013.197866598223,14750.387935508023,6484.547934165475,0.000416026520342101,25708.023448200103,2621.488831374639,19382.74772116836,1976.4902103336372,0.7539571356087823,0.7539571356087823,32739.971792316894,32395.05729023726,1.013326582764442,0.8,4333.551953828722,4287.898129693729,1.013326582764442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648224832826251,4.804792755219996,-1.0524786136045776,5.857271368824573,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999991248585999,0.00023342847193491532,198.92234337026153,0.0,0.0,0.0,0.028173884916911182,8.005708668672905e-05,0.0001533711809652665,0.0005565557031859418,0.09178272376543656,0.09178272376543656,0.09178272376543656,0.09178726263358752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505738.06139127316,589.7421134114727,0.0,0.09178272376543656,0.09178272581731702,0.09178272581731702,0.375,0.375,0.5,6.00269389293016,0.02586082758404018,0.02586082758404018,-1.5006662579253316e-11,2.8810960429836996e-05,0.02427402310081561,-1.5006662579253316e-11,25939.71040919463,19779.64193436995,0.7625236219814862,0.796894725012922,3.87828934977494,0.7959606432188612,0.5140524792879648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962263491888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694848678297,261.3694848678297,-11.780515132170251,244.97180244968592,277.7671672859744,119602.84407601981,119603.57886727959,-0.7347912597689904,0.0,nan,277.7671672859744,4.6171672859744035,271.2080943187167,-1.9419056812832878,264.64902135145786,-8.500978648542116,258.08994838420034,-15.060051615799637,251.5308754169433,-21.619124583056674,244.97180244968592,-28.178197550314053,1.0,1.0,25762.5980482374,25762.5980482374,277.2806526914001,4.130652691400144,277.2806526914001,277.2806526914001,79988.66165628203,79988.96412142077,-0.3024651387386257,0.0,8575.796259387458,8575.796259387458,0.9047730284380089,3646.9594755780304,277.2806526914001,4.130652691400144,1.0,0.002,0.2629382822920896,0.004561422455549791,0.00040724888540337955,0.0015927511110846626,0.20362444270168978,0.20362444270168978,0.0,-3.511958085455902e-12,1.0,1.0000496878734315,0.024274023115822274,0.09178272581731702,0.0,4.5550596412707315e-06,5.830087558001548,0.0,1601653.280491524,267.9533885371317,2.8810975436499575e-05,1.0,1279914.6481373229,2616.8110469716794,,,,,,,,,,,,,,,,,,,2.0,14750.387935508023,1450.0,0.375,6.1796691888313084,3.5
3275.0,-30.000159805512855,4.804768357539406,34.898442450965845,28.37205488411712,6.439073240802785,-26.35623650088345,-39.86631118515504,2.795149936148666,-5.196624484411473,-5.196652867735731,39.79687753526291,37568.980945667936,20602.927724066776,20602.927724066776,58171.90866973471,79998.77197447886,79988.98014626927,20602.927724066776,100591.90787033604,100591.90787033604,100591.90787033604,126531.61358794683,123834.98922547253,2696.6243624743024,0.0,93289.68674128903,50859.89571238801,47144.21225433447,25939.705717610796,73083.91797194527,19779.63823924563,1450.0,0.0,0.8866531708207469,2.863862185003647,0.0014957518510113484,1.0,1.0,-5.17275823776157,351945.7148411927,1545793.8034566205,4.39213702077357,1545793.8034566205,4.39213702077357,0.76252361744478,0.09178274779949387,3.628815148052771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628815148052771,1.2786914537130172,1.2789899519832362,2.8379130379854742,6013.197187261453,14750.386172985027,6484.54750121854,0.0004160265806168731,25708.02946282575,2621.489444695768,19382.746427060996,1976.490078371411,0.7539569088750571,0.7539569088750571,32739.96998403056,32395.05729023726,1.0133265128046764,0.8,4333.551714479011,4287.898129693729,1.0133265128046764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648216986536557,4.804768357539406,-1.052496098485264,5.85726445602467,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999990780250619,0.00023342848286720658,198.92234300213556,0.0,0.0,0.0,0.028173884916911182,8.005705128994237e-05,0.00015337121636205318,0.0005565557932098975,0.09178274580791038,0.09178274580791038,0.09178274580791038,0.09178721385530089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505737.4057612448,589.742329557662,0.0,0.09178274580791038,0.09178274779949387,0.09178274779949387,0.375,0.375,0.5,6.002827933553326,0.02547202400819515,0.02547202400819515,-4.928324415232055e-11,2.83833242633591e-05,0.023894629974165582,-4.928324415232055e-11,25939.705717610796,19779.63823924563,0.76252361744478,0.796894871060526,3.8782899387422836,0.795960455924998,0.5140526395983525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962232246547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36947974961487,261.36947974961487,-11.78052025038511,244.9718023400707,277.76715715916015,119602.76587814918,119603.54884101935,-0.7829628701868855,0.0,nan,277.76715715916015,4.617157159160172,271.2080861953419,-1.9419138046580997,264.649015231523,-8.500984768476997,258.08994426770494,-15.06005573229504,251.5308733038883,-21.619126696111664,244.9718023400707,-28.178197659929282,1.0,1.0,25762.5980482374,25762.5980482374,277.2806419661066,4.130641966106623,277.2806419661066,277.2806419661066,79988.67260839893,79988.98014626927,-0.30753787033609115,0.0,8575.796259387458,8575.796259387458,0.9047730438977563,3646.9592237930347,277.2806419661066,4.130641966106623,1.0,0.002,0.26293379850404086,0.004561440255863041,0.00040724193012409035,0.0015927580665516348,0.20362096506204516,0.20362096506204516,0.0,-3.324274883143019e-12,1.0,1.0000489113163837,0.023894630023448826,0.09178274779949387,0.0,4.483866533523036e-06,5.7389666507496715,0.0,1601653.2648442953,267.9533755155885,2.8383373546603252e-05,1.0,1279914.6914483393,2616.8108699088334,,,,,,,,,,,,,,,,,,,2.0,14750.386172985027,1450.0,0.375,6.1796691888313084,3.5
3276.0,-30.00015936685664,4.80474416594079,34.898442167900825,28.372066688630753,6.439066121671663,-26.35623681800406,-39.866311255004234,2.795143572847783,-5.196637086617898,-5.1966650544652015,39.79687674946389,37568.96522776954,20602.90299403634,20602.90299403634,58171.86822180588,79998.80381153963,79988.99800287424,20602.90299403634,100591.90099691058,100591.90099691058,100591.90099691058,126531.60219384257,123834.91833427467,2696.683859567899,0.0,93289.70963353924,50859.871049873946,47144.26509296144,25939.701196931983,73083.96628989342,19779.634682023127,1450.0,0.0,0.8866531114980409,2.8638609033100835,0.0014957518510113484,1.0,1.0,-5.173138505332815,351945.54738952033,1545793.7697184978,4.392139014640439,1545793.7697184978,4.392139014640439,0.7625236132003926,0.09178276942788602,3.628813458549488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628813458549488,1.2786914831996692,1.2789899814767716,2.8379116512679894,6013.194248973504,14750.384298041963,6484.548137757343,0.00041602716054198733,25708.0477404394,2621.491308493665,19382.748329718077,1976.4902723884384,0.753956446845574,0.753956446845574,32739.957789573233,32395.05729023726,1.013326041020251,0.8,4333.550100387383,4287.898129693729,1.013326041020251,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648209006573192,4.80474416594079,-1.0525132595137485,5.857257425454539,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999999032369429,0.00023342849352454202,198.9223426432683,0.0,0.0,0.0,0.028173884916911182,8.005705065785725e-05,0.0001533712169941383,0.000556555536382443,0.09178276750002622,0.09178276750002622,0.09178276750002622,0.09178716663568688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.7605659356,589.742542267003,0.0,0.09178276750002622,0.09178276942788602,0.09178276942788602,0.375,0.375,0.5,6.00295990740331,0.025087221557384964,0.025087221557384964,1.5063505998114124e-11,2.7967847302079463e-05,0.02352654913238439,1.5063505998114124e-11,25939.701196931983,19779.634682023127,0.7625236132003926,0.7968936445119923,3.8782908886195897,0.7959593762476231,0.5140520846768117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962205385138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36947495466796,261.36947495466796,-11.780525045332013,244.97180226143433,277.76714764790256,119602.71011283057,119603.44362342039,-0.7335105898006413,0.0,nan,277.76714764790256,4.617147647902584,271.2080785706087,-1.9419214293913,264.6490094933136,-8.500990506686378,258.08994041602074,-15.060059583979239,251.53087133872793,-21.619128661272043,244.97180226143433,-28.178197738565643,1.0,1.0,25762.5980482374,25762.5980482374,277.2806318615867,4.130631861586721,277.2806318615867,277.2806318615867,79988.71687677619,79988.99800287424,-0.2811260980524821,0.0,8575.796259387458,8575.796259387458,0.9047731481529281,3646.957525842235,277.2806318615867,4.130631861586721,1.0,0.002,0.2629293837841825,0.004561457817808364,0.0004072350821639419,0.0015927649148614594,0.20361754108197097,0.20361754108197097,0.0,-2.9745988658347322e-12,1.0,1.0000481579123266,0.023526549117320883,0.09178276942788602,0.0,4.414796154204607e-06,5.650562642541879,0.0,1601653.249698451,267.9533629133821,2.7967832238573465e-05,1.0,1279914.733358717,2616.810698572046,,,,,,,,,,,,,,,,,,,2.0,14750.384298041963,1450.0,0.375,6.1796691888313084,3.5
3277.0,-30.00015873848039,4.8047201794811825,34.898441876790166,28.37204475598412,6.439052729843885,-26.356237591649936,-39.866311359778024,2.795131582982618,-5.196649534373421,-5.196677091085371,39.79687595105288,37568.98418385707,20602.878377367095,20602.878377367095,58171.86256122417,79998.8072279666,79989.01556043707,20602.878377367095,100591.89393780415,100591.89393780415,100591.89393780415,126531.59066152397,123834.84822505376,2696.7424364702056,0.0,93289.7136820096,50859.89063778771,47144.24782691322,25939.696723719808,73083.94455063302,19779.631160734432,1450.0,0.0,0.8866530529864617,2.8638596374072427,0.0014957518510113484,1.0,1.0,-5.173514129069304,351945.38199959625,1545793.7354403883,4.3921409812451,1545793.7354403883,4.3921409812451,0.7625236089459565,0.09178279071178493,3.628815027266315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628815027266315,1.2786915387590423,1.2789900370491145,2.837912754774341,6013.196587171046,14750.382411803277,6484.546156626654,0.00041602651145075236,25708.037742636687,2621.4902890015132,19382.74240798587,1976.4896685398041,0.7539565097121225,0.7539565097121225,32739.969112220933,32395.05729023726,1.0133264790757284,0.8,4333.551599083912,4287.898129693729,1.0133264790757284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648201063189572,4.8047201794811825,-1.0525302476309983,5.857250427112181,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999989669676107,0.00023342850879120572,198.9223421291899,0.0,0.0,0.0,0.028173884916911182,8.005704970972883e-05,0.00015337121794226674,0.0005565557804190345,0.09178278883923868,0.09178278883923868,0.09178278883923868,0.09178712000614189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505736.1252241176,589.7427517264764,0.0,0.09178278883923868,0.09178279071178493,0.09178279071178493,0.375,0.375,0.5,6.00308984109907,0.024706609258544177,0.024706609258544177,1.375610736431554e-11,2.7556711927445576e-05,0.02316296201604473,1.375610736431554e-11,25939.696723719808,19779.631160734432,0.7625236089459565,0.7968943384522529,3.8782907401280977,0.7959595355573936,0.5140524969588778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962179199318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946987121536,261.36946987121536,-11.78053012878462,244.9718021838886,277.7671375585437,119602.69373146138,119603.47137634283,-0.7776448814963651,0.0,nan,277.7671375585437,4.617137558543732,271.20807048361127,-1.9419295163887114,264.6490034086791,-8.50099659132087,258.0899363337497,-15.0600636662503,251.53086925881982,-21.619130741180157,244.9718021838886,-28.17819781611138,1.0,1.0,25762.5980482374,25762.5980482374,277.28062187230563,4.130621872305653,277.28062187230563,277.28062187230563,79988.70348830475,79989.01556043707,-0.312072132321191,0.0,8575.796259387458,8575.796259387458,0.9047730513511976,3646.9591024026463,277.28062187230563,4.130621872305653,1.0,0.002,0.262925037288418,0.004561475099908232,0.0004072283399987029,0.0015927716566448496,0.20361416999935145,0.20361416999935145,0.0,-3.356447498409354e-12,1.0,1.0000474137051394,0.023162962002288623,0.09178279071178493,0.0,4.346569012348559e-06,5.563237898388842,0.0,1601653.2347372244,267.95335046562656,2.7556698171338212e-05,1.0,1279914.7747530844,2616.8105293448084,,,,,,,,,,,,,,,,,,,2.0,14750.382411803277,1450.0,0.375,6.1796691888313084,3.5
3278.0,-30.000158350609695,4.8046963924634225,34.89844157511613,28.37205125195908,6.439047094119233,-26.35623780613716,-39.86631139470262,2.795126549676619,-5.196662116525886,-5.196689260392159,39.79687506400136,37568.97538478508,20602.854444882494,20602.854444882494,58171.82982966758,79998.82938440623,79989.03097566804,20602.854444882494,100591.88542055053,100591.88542055053,100591.88542055053,126531.57759232644,123834.77750059405,2696.800091732399,0.0,93289.7299862919,50859.875986779916,47144.28222167998,25939.69217177591,73083.9743934559,19779.627572406487,1450.0,0.0,0.8866529941196668,2.863858357509196,0.0014957518510113484,1.0,1.0,-5.173890798849527,351945.2147863735,1545793.6973553693,4.392142959788919,1545793.6973553693,4.392142959788919,0.7625236044214905,0.09178281167426065,3.62881402937343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62881402937343,1.278691562082686,1.278990060378203,2.837911922608569,6013.194823911633,14750.380845225123,6484.546345931118,0.0004160268349484387,25708.049305133387,2621.491468048048,19382.74297382958,1976.4897262398047,0.7539561926217105,0.7539561926217105,32739.961909653077,32395.05729023726,1.0133262004196724,0.8,4333.550645732387,4287.898129693729,1.0133262004196724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648193340580786,4.8046963924634225,-1.0525472308151826,5.857243623278605,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999989265977656,0.0002334285182146886,198.92234181187055,0.0,0.0,0.0,0.028173884916911182,8.005704939368583e-05,0.00015337121825830972,0.0005565556285178487,0.09178280985804999,0.09178280985804999,0.09178280985804999,0.09178707289128167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505735.4993834831,589.7429580484178,0.0,0.09178280985804999,0.09178281167426065,0.09178281167426065,0.375,0.375,0.5,6.003217730916682,0.024329266068775723,0.024329266068775723,-6.252776074688882e-13,2.7143866248025006e-05,0.022798461542606674,-6.252776074688882e-13,25939.69217177591,19779.627572406487,0.7625236044214905,0.7968935704255656,3.8782913522293057,0.7959587626761089,0.5140521666559652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962141688055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694652349499,261.3694652349499,-11.78053476505005,244.97180213620456,277.76712833369686,119602.67527495684,119603.38451117207,-0.7092362152368149,0.0,nan,277.76712833369686,4.617128333696883,271.20806309419686,-1.941936905803118,264.6489978546974,-8.50100214530255,258.0899326152006,-15.060067384799368,251.53086737570317,-21.61913262429681,244.97180213620456,-28.17819786379542,1.0,1.0,25762.5980482374,25762.5980482374,277.2806115005265,4.130611500526527,277.2806115005265,277.2806115005265,79988.74259403172,79989.03097566804,-0.2883816363173537,0.0,8575.796259387458,8575.796259387458,0.9047731129287615,3646.9580995202973,277.2806115005265,4.130611500526527,1.0,0.002,0.262920759188645,0.004561492058036736,0.00040722170365626215,0.0015927782931069682,0.20361085182813107,0.20361085182813107,0.0,-3.236769793163452e-12,1.0,1.0000466676272224,0.02279846154323195,0.09178281167426065,0.0,4.278170441954427e-06,5.475693736613932,0.0,1601653.2196184811,267.9533378834741,2.7143866873302613e-05,1.0,1279914.816603808,2616.810358251938,,,,,,,,,,,,,,,,,,,2.0,14750.380845225123,1450.0,0.375,6.1796691888313084,3.5
3279.0,-30.000159267464504,4.804672720984983,34.89844121121949,28.372064523305767,6.439046566897646,-26.356238684028256,-39.86631153440101,2.79512598330432,-5.196679587324297,-5.196706203701,39.79687266657502,37568.95944183882,20602.840584853122,20602.840584853122,58171.80002669194,79998.85189778642,79989.01109024427,20602.840584853122,100591.8516750974,100591.8516750974,100591.8516750974,126531.53708115974,123834.68049852761,2696.8565826321346,0.0,93289.74801543466,50859.855558914125,47144.32495168948,25939.68540606234,73084.01035775182,19779.622165732744,1450.0,0.0,0.8866529163783282,2.8638565748500775,0.0014957518510113484,1.0,1.0,-5.174372612532352,351944.9819758175,1545793.59442481,4.392145572716315,1545793.59442481,4.392145572716315,0.7625235948740561,0.0917828325349125,3.6288127660538643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288127660538643,1.2786915647071766,1.2789900630033062,2.8379109288054707,6013.19271816212,14750.378892753446,6484.546536383834,0.0004160272167491422,25708.063223356152,2621.4928873117888,19382.743543105495,1976.4897842897926,0.7539558065772916,0.7539558065772916,32739.95279129417,32395.05729023726,1.0133258476446871,0.8,4333.549438801535,4287.898129693729,1.0133258476446871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648188868183273,4.804672720984983,-1.0525669619867646,5.8572396829717475,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999990220246279,0.00023342849593931573,198.922342561955,0.0,0.0,0.0,0.028173884916911182,8.00570481295153e-05,0.00015337121952248024,0.0005565554393484259,0.09178283076651943,0.09178283076651943,0.09178283076651943,0.09178700770895559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.8787377463,589.7431625810169,0.0,0.09178283076651943,0.0917828325349125,0.0917828325349125,0.375,0.375,0.5,6.0033430376884,0.023936099372519948,0.023936099372519948,-1.4267698134062812e-11,2.661637671508288e-05,0.022333591168660405,-1.4267698134062812e-11,25939.68540606234,19779.622165732744,0.7625235948740561,0.7968925099752115,3.8782926973789746,0.7959579631979216,0.5140516955478482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149621185339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36946131036206,261.36946131036206,-11.780538689637922,244.97180193403167,277.7671206866935,119602.68935047048,119603.28971725513,-0.6003667846562545,0.0,nan,277.7671206866935,4.617120686693511,271.20805693616006,-1.9419430638399149,264.6489931856271,-8.501006814372886,258.0899294350958,-15.060070564904152,251.53086568456425,-21.61913431543573,244.97180193403167,-28.178198065968303,1.0,1.0,25762.5980482374,25762.5980482374,277.2805922384331,4.13059223843311,277.2805922384331,277.2805922384331,79988.8289886031,79989.01109024427,-0.1821016411704477,0.0,8575.796259387458,8575.796259387458,0.9047731908851575,3646.9568298841336,277.2805922384331,4.13059223843311,1.0,0.002,0.26291656831971916,0.004561507836287299,0.0004072151983964445,0.0015927847980952451,0.20360759919822224,0.20360759919822224,0.0,-3.5083103956667916e-12,1.0,1.0000457161048422,0.022333591182928103,0.0917828325349125,0.0,4.190937101123376e-06,5.364042735382784,0.0,1601653.1986926328,267.9533204126757,2.6616390982781013e-05,1.0,1279914.8748724859,2616.81012003969,,,,,,,,,,,,,,,,,,,2.0,14750.378892753446,1450.0,0.375,6.1796691888313084,3.5
3280.0,-30.000158236820507,4.804649300349844,34.89844087447429,28.372048667538934,6.4390156167137125,-26.356240851462637,-39.8663156205788,2.7950982314167665,-5.19668871418105,-5.196715007882021,39.796872720762416,37568.974768158085,20602.810474957638,20602.810474957638,58171.78524311572,79998.89902812023,79989.04913299452,20602.810474957638,100591.85960795215,100591.85960795215,100591.85960795215,126531.54197709852,123834.62964079311,2696.9123363054136,0.0,93289.78215217967,50859.85789243971,47144.36028859996,25939.682369146365,73084.04265774632,19779.619815544473,1450.0,0.0,0.8866528712638406,2.8638556492156955,0.0014957518510113484,1.0,1.0,-5.174665342570108,351944.86100184225,1545793.5967511884,4.39214708903818,1545793.5967511884,4.39214708903818,0.762523593545274,0.09178285260490004,3.628812403450721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628812403450721,1.2786916933055998,1.2789901916317494,2.8379103598223314,6013.191512555124,14750.374797519546,6484.545345810889,0.000416027269997154,25708.075199331957,2621.494108521458,19382.739984403288,1976.489421403159,0.7539553169234141,0.7539553169234141,32739.950174105423,32395.05729023726,1.0133257463897696,0.8,4333.549092383295,4287.898129693729,1.0133257463897696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648179152228273,4.804649300349844,-1.0525818225947585,5.857231122944603,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999989147545097,0.00023342852097924525,198.92234171877894,0.0,0.0,0.0,0.028173884916911182,8.005701115253175e-05,0.0001533712564994638,0.0005565555179180763,0.0917828509214184,0.0917828509214184,0.0917828509214184,0.09178697337195717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505734.2779785207,589.7433606798638,0.0,0.0917828509214184,0.09178285260490004,0.09178285260490004,0.375,0.375,0.5,6.003466710159726,0.023561913229855236,0.023561913229855236,4.661160346586257e-12,2.6293700955193344e-05,0.022049665311897115,4.661160346586257e-12,25939.682369146365,19779.619815544473,0.762523593545274,0.7968922377602542,3.8782938075886904,0.7959574091369722,0.5140516780673199,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496217326605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694553793772,261.3694553793772,-11.780544620622777,244.97180166527207,277.767109093483,119602.41896489877,119603.3262617261,-0.90729682732269,0.0,nan,277.767109093483,4.617109093483009,271.2080476078421,-1.941952392157873,264.64898612219736,-8.50101387780262,258.0899246365548,-15.06007536344515,251.53086315091386,-21.619136849086118,244.97180166527207,-28.17819833472791,1.0,1.0,25762.5980482374,25762.5980482374,277.2805878703125,4.1305878703125245,277.2805878703125,277.2805878703125,79988.78506857809,79989.04913299452,-0.2640644164348487,0.0,8575.796259387458,8575.796259387458,0.904773213260519,3646.956465467975,277.2805878703125,4.1305878703125245,1.0,0.002,0.26291243072745807,0.004561524730935063,0.0004072087825146843,0.0015927912146736997,0.20360439125734214,0.20360439125734214,0.0,-2.8116159574154143e-12,1.0,1.0000451349492483,0.022049665307235955,0.09178285260490004,0.0,4.137658529532547e-06,5.295850824371001,0.0,1601653.1876917032,267.9533112858189,2.6293696294032998e-05,1.0,1279914.905150305,2616.8099962588367,,,,,,,,,,,,,,,,,,,2.0,14750.374797519546,1450.0,0.375,6.1796691888313084,3.5
3281.0,-30.00015792241225,4.804626083706958,34.89844053227162,28.372053906228416,6.439015669109622,-26.356240563260037,-39.866315585654206,2.795098309984521,-5.196700440899633,-5.1967263437509486,39.796871889945514,37568.97111021093,20602.786000563283,20602.786000563283,58171.75711077421,79998.90807378333,79989.06627962887,20602.786000563283,100591.85228019215,100591.85228019215,100591.85228019215,126531.53040748819,123834.56318243578,2696.9672250524013,0.0,93289.78945838464,50859.85249491113,47144.37440385945,25939.67812729604,73084.0525311555,19779.61647137758,1450.0,0.0,0.886652816444988,2.863854457064494,0.0014957518510113484,1.0,1.0,-5.1750200974587415,351944.7052409074,1545793.5610811568,4.392148931529047,1545793.5610811568,4.392148931529047,0.7625235893179301,0.09178287246548601,3.6288119545894815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288119545894815,1.2786916929415277,1.2789901912675923,2.8379100095987098,6013.190770473296,14750.373895164032,6484.5453193911,0.0004160273926460392,25708.08039264693,2621.494638092206,19382.739905432773,1976.4894133504074,0.7539551615443313,0.7539551615443313,32739.94693432487,32395.05729023726,1.0133256210477568,0.8,4333.548663557106,4287.898129693729,1.0133256210477568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481712547543586,4.804626083706958,-1.0525980813430165,5.857224165049974,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999988820306966,0.00023342852861792508,198.92234146155965,0.0,0.0,0.0,0.028173884916911182,8.0057011468574e-05,0.00015337125618342156,0.000556555447928806,0.09178287082151547,0.09178287082151547,0.09178287082151547,0.09178692948845815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.6822056188,589.7435570897289,0.0,0.09178287082151547,0.09178287246548601,0.09178287246548601,0.375,0.375,0.5,6.003588469425742,0.023194772546276,0.023194772546276,5.7980287238024175e-12,2.5902851291448314e-05,0.021706246292183096,5.7980287238024175e-12,25939.67812729604,19779.61647137758,0.7625235893179301,0.7968919215764451,3.87829384700362,0.7959569166744794,0.5140515585694347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962111741194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694505601,261.3694505601,-11.780549439899971,244.9718015001615,277.76709962003883,119602.48834285364,119603.22557554157,-0.7372326879380416,0.0,nan,277.76709962003883,4.617099620038857,271.20803999606596,-1.941960003934014,264.64898037208644,-8.501019627913536,258.0899207481108,-15.060079251889192,251.5308611241364,-21.61913887586357,244.9718015001615,-28.178198499838487,1.0,1.0,25762.5980482374,25762.5980482374,277.2805785338654,4.130578533865446,277.2805785338654,277.2805785338654,79988.8257163084,79989.06627962887,-0.24056332046166062,0.0,8575.796259387458,8575.796259387458,0.9047732409586575,3646.956014362429,277.2805785338654,4.130578533865446,1.0,0.002,0.26290835757604125,0.004561540917869218,0.00040720246430759325,0.00159279753289545,0.2036012321537966,0.2036012321537966,0.0,-2.7969566766816722e-12,1.0,1.0000444320184685,0.021706246286385067,0.09178287246548601,0.0,4.073215854677085e-06,5.213369843087779,0.0,1601653.1735919188,267.95329955910034,2.590284549341959e-05,1.0,1279914.9441347453,2616.8098368838628,,,,,,,,,,,,,,,,,,,2.0,14750.373895164032,1450.0,0.375,6.1796691888313084,3.5
3282.0,-30.000157394604823,4.804603088848838,34.89844019772365,28.37205537306147,6.439006555242929,-26.356240999620468,-39.8663156555034,2.79509016032331,-5.196710871885159,-5.196736418325583,39.79687142591872,37568.96636536182,20602.759384779303,20602.759384779303,58171.72575014112,79998.93193660855,79989.09175859072,20602.759384779303,100591.85114337002,100591.85114337002,100591.85114337002,126531.52560183001,123834.50428096697,2697.0213208630385,0.0,93289.8073602349,50859.84178922421,47144.40619001188,25939.674458459987,73084.08064847186,19779.613596232793,1450.0,0.0,0.8866527667300728,2.8638533976907405,0.0014957518510113484,1.0,1.0,-5.175342918755405,351944.56681147707,1545793.5411584752,4.392150602473986,1545793.5411584752,4.392150602473986,0.7625235863275013,0.09178289198995129,3.628811287271614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628811287271614,1.27869173070594,1.2789902290408204,2.837909403909432,6013.189487090396,14750.371829877273,6484.545053391401,0.00041602757673019433,25708.090053472166,2621.4956232222185,19382.73911034187,1976.4893322736991,0.7539548472883933,0.7539548472883933,32739.942117772847,32395.05729023726,1.0133254347029417,0.8,4333.548026025144,4287.898129693729,1.0133254347029417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648162666290158,4.804603088848838,-1.052613509524809,5.857216598373647,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999988270961557,0.00023342854144122916,198.9223410297573,0.0,0.0,0.0,0.028173884916911182,8.00570108364892e-05,0.00015337125681550635,0.0005565553478751429,0.09178289039675039,0.09178289039675039,0.09178289039675039,0.0917868903888621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505733.0967759823,589.7437501074064,0.0,0.09178289039675039,0.09178289198995129,0.09178289198995129,0.375,0.375,0.5,6.003708468093742,0.022838066327722117,0.022838066327722117,5.0533799367258325e-11,2.554644044039378e-05,0.021393499570194763,5.0533799367258325e-11,25939.674458459987,19779.613596232793,0.7625235863275013,0.7968912836433448,3.8782942894095394,0.795956181346005,0.5140512958774882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496209297242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36944583650296,261.36944583650296,-11.780554163497015,244.97180137338435,277.76709029962205,119602.44202057495,119603.16461629179,-0.7225957168471141,0.0,nan,277.76709029962205,4.6170902996220775,271.20803251437604,-1.941967485623934,264.6489747291268,-8.501025270873185,258.08991694387765,-15.060083056122323,251.530859158631,-21.61914084136899,244.97180137338435,-28.178198626615625,1.0,1.0,25762.5980482374,25762.5980482374,277.28057143032237,4.130571430322391,277.28057143032237,277.28057143032237,79988.84292670952,79989.09175859072,-0.24883188119565602,0.0,8575.796259387458,8575.796259387458,0.9047732821372225,3646.955343707972,277.28057143032237,4.130571430322391,1.0,0.002,0.26290434310948946,0.004561557053607698,0.0004071962380573235,0.0015928037591315268,0.20359811902866173,0.20359811902866173,0.0,-2.8111497504812455e-12,1.0,1.000043791868658,0.021393499519660963,0.09178289198995129,0.0,4.014528893764437e-06,5.13825566387982,0.0,1601653.1610371815,267.9532891281148,2.5546389906594413e-05,1.0,1279914.9787813982,2616.8096952424985,,,,,,,,,,,,,,,,,,,2.0,14750.371829877273,1450.0,0.375,6.1796691888313084,3.5
