time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3283.0,-30.00015686105919,4.804580303857528,34.89843986345808,28.372069831844442,6.438997884090047,-26.356241386543267,-39.866315690427996,2.795082409604388,-5.196721800316595,-5.196746978452666,39.796870764788096,37568.946249802626,20602.734201559,20602.734201559,58171.68045136162,79998.96885974063,79989.11236383168,20602.734201559,100591.84656539068,100591.84656539068,100591.84656539068,126531.51711380549,123834.44251215641,2697.0746016490734,0.0,93289.83304647457,50859.81043664697,47144.469566475105,25939.670548414804,73084.14011488992,19779.610520755683,1450.0,0.0,0.8866527152529482,2.8638522871763796,0.0014957518510113484,1.0,1.0,-5.175676140088285,351944.4217092455,1545793.512772666,4.392152332647864,1545793.512772666,4.392152332647864,0.7625235827046551,0.09178291125194069,3.628809135877837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628809135877837,1.2786917666217101,1.2789902649649747,2.8379076417025124,6013.185753185393,14750.370121226108,6484.546156474081,0.0004160283511117106,25708.11237331914,2621.4978992132014,19382.74240752982,1976.4896684932999,0.7539543209576899,0.7539543209576899,32739.926589489598,32395.05729023726,1.0133248339381564,0.8,4333.5459706592255,4287.898129693729,1.0133248339381564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648154540090073,4.804580303857528,-1.0526291351073613,5.857209438964889,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999987715643788,0.00023342855440394678,198.9223405932604,0.0,0.0,0.0,0.028173884916911182,8.005701052044664e-05,0.00015337125713154893,0.0005565550190600336,0.09178290970165714,0.09178290970165714,0.09178290970165714,0.09178684946778154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505732.5191690956,589.7439405355489,0.0,0.09178290970165714,0.09178291125194069,0.09178291125194069,0.375,0.375,0.5,6.003826659512395,0.022488340181382682,0.022488340181382682,1.546140993013978e-11,2.5178136070280743e-05,0.021070838364380506,1.546140993013978e-11,25939.670548414804,19779.610520755683,0.7625235827046551,0.7968897857007234,3.878295326593787,0.795954913883018,0.5140506023706839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962061464671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694412319602,261.3694412319602,-11.780558768039782,244.97180128298675,277.7670811809346,119602.35000623365,119603.05438970691,-0.7043834732739945,0.0,nan,277.7670811809346,4.617081180934633,271.2080252013451,-1.9419747986548828,264.6489692217553,-8.501030778244683,258.0899132421643,-15.060086757835677,251.53085726257518,-21.619142737424795,244.97180128298675,-28.17819871701323,1.0,1.0,25762.5980482374,25762.5980482374,277.28056327291574,4.130563272915765,277.28056327291574,277.28056327291574,79988.88186677956,79989.11236383168,-0.23049705212179106,0.0,8575.796259387458,8575.796259387458,0.9047734148944898,3646.9531815572263,277.28056327291574,4.130563272915765,1.0,0.002,0.2629003891881671,0.004561572839790016,0.0004071901051727335,0.001592809891849158,0.20359505258636676,0.20359505258636676,0.0,-2.9781086451075023e-12,1.0,1.0000431314244196,0.021070838348919096,0.09178291125194069,0.0,3.953981434532804e-06,5.060760207477884,0.0,1601653.1478913226,267.9532781996834,2.5178120608870813e-05,1.0,1279915.0150981564,2616.8095467734784,,,,,,,,,,,,,,,,,,,2.0,14750.370121226108,1450.0,0.375,6.1796691888313084,3.5
3284.0,-30.00015619118281,4.8045577249498495,34.898439528120136,28.372056770045333,6.438987088189932,-26.356241863245767,-39.86631576027719,2.795072760228089,-5.196732741238634,-5.196757552425784,39.796870065107676,37568.95691706272,20602.709471393802,20602.709471393802,58171.66638845652,79998.97754767795,79989.13183075206,20602.709471393802,100591.84130214585,100591.84130214585,100591.84130214585,126531.50792151509,123834.38085043633,2697.127071078758,0.0,93289.84036970409,50859.819738998376,47144.467367450794,25939.666619369244,73084.13398682003,19779.607427934996,1450.0,0.0,0.8866526638446035,2.8638511751739175,0.0014957518510113484,1.0,1.0,-5.176007684644787,351944.27641603677,1545793.4827340012,4.392154060510147,1545793.4827340012,4.392154060510147,0.7625235789717317,0.0917829302361385,3.6288099050421825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288099050421825,1.2786918113356016,1.2789903096893043,2.8379081439896514,6013.186817471567,14750.368430642995,6484.544891546349,0.0004160280094565901,25708.108942295134,2621.4975493461206,19382.73862657618,1976.4892829433275,0.7539542745086001,0.7539542745086001,32739.93214114751,32395.05729023726,1.0133250487230359,0.8,4333.546705491807,4287.898129693729,1.0133250487230359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648146560083226,4.8045577249498495,-1.052644683406598,5.857202408356447,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999987018432114,0.00023342857067887925,198.92234004523053,0.0,0.0,0.0,0.028173884916911182,8.005700988836153e-05,0.00015337125776363402,0.0005565551393214528,0.0917829287305451,0.0917829287305451,0.0917829287305451,0.09178680850613138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.95012308744,589.7441281387779,0.0,0.0917829287305451,0.0917829302361385,0.0917829302361385,0.375,0.375,0.5,6.003943050744922,0.02214437001936176,0.02214437001936176,-7.605649443576112e-11,2.4811187131490442e-05,0.020749867780978093,-7.605649443576112e-11,25939.666619369244,19779.607427934996,0.7625235789717317,0.7968900491386368,3.878295295589963,0.7959547882026923,0.5140507914322129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514962029614376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694365440588,261.3694365440588,-11.780563455941206,244.97180122658685,277.7670718615317,119602.33134777746,119603.048482984,-0.717135206533376,0.0,nan,277.7670718615317,4.617071861531713,271.2080177345425,-1.9419822654574546,264.64896360755426,-8.501036392445712,258.0899094805628,-15.060090519437153,251.5308553535745,-21.619144646425468,244.97180122658685,-28.17819877341313,1.0,1.0,25762.5980482374,25762.5980482374,277.28055496892665,4.130554968926674,277.28055496892665,277.28055496892665,79988.87892596312,79989.13183075206,-0.2529047889402136,0.0,8575.796259387458,8575.796259387458,0.9047733674312357,3646.9539545673933,277.28055496892665,4.130554968926674,1.0,0.002,0.2628964954950047,0.004561588356606942,0.0004071840655603527,0.0015928159313312173,0.20359203278017635,0.20359203278017635,0.0,-3.108430179921129e-12,1.0,1.0000424744398038,0.020749867857034587,0.0917829302361385,0.0,3.893751206998579e-06,4.983670776488628,0.0,1601653.1347331253,267.95326725876134,2.4811263187984878e-05,1.0,1279915.0514627234,2616.8093981090265,,,,,,,,,,,,,,,,,,,2.0,14750.368430642995,1450.0,0.375,6.1796691888313084,3.5
3285.0,-30.000155680577734,4.804535347940581,34.89843919019857,28.37207765495407,6.438981913997427,-26.356241921121182,-39.866315795201785,2.7950681545640625,-5.196743723246925,-5.1967681685315625,39.79686931973772,37568.931870755485,20602.68524393261,20602.68524393261,58171.617114688095,79999.01522253385,79989.14999569391,20602.68524393261,100591.83523962653,100591.83523962653,100591.83523962653,126531.49789854008,123834.31916647457,2697.17873206552,0.0,93289.86644014598,50859.78308845198,47144.53705743778,25939.66265891355,73084.19971635133,19779.604307667134,1450.0,0.0,0.8866526123880534,2.8638500587256974,0.0014957518510113484,1.0,1.0,-5.176338051832317,351944.13054621336,1545793.450732526,4.39215578999278,1545793.450732526,4.39215578999278,0.7625235751040248,0.09178294893893103,3.6288073028555248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288073028555248,1.2786918326776207,1.2789903310363053,2.8379060615853695,6013.182405106776,14750.366973328653,6484.546440282439,0.00041602895574343566,25708.134561660456,2621.5001617943394,19382.743255851994,1976.4897549980876,0.7539537032281695,0.7539537032281695,32739.91335913954,32395.05729023726,1.0133243220768375,0.8,4333.54421945401,4287.898129693729,1.0133243220768375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648138742290474,4.804535347940581,-1.0526601727225637,5.8571955206631445,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999986486991181,0.00023342858308424572,198.92233962750146,0.0,0.0,0.0,0.028173884916911182,8.005700957231868e-05,0.00015337125807967687,0.0005565547413676708,0.09178294748804483,0.09178294748804483,0.09178294748804483,0.09178676739700799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505731.38956978056,589.7443129392138,0.0,0.09178294748804483,0.09178294893893103,0.09178294893893103,0.375,0.375,0.5,6.004057648660171,0.021805258603990296,0.021805258603990296,-2.3874235921539366e-12,2.444528462319795e-05,0.020430116699230894,-2.3874235921539366e-12,25939.66265891355,19779.604307667134,0.7625235751040248,0.7968883398936336,3.878296406136842,0.7959533981415848,0.514049986406981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496198962574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36943228454084,261.36943228454084,-11.780567715459142,244.97180122159827,277.76706334748445,119602.25968893073,119602.91129189897,-0.651602968266923,0.0,nan,277.76706334748445,4.617063347484475,271.2080109223069,-1.9419890776930515,264.6489584971302,-8.501041502869782,258.0899060719506,-15.060093928049355,251.53085364677432,-21.61914635322566,244.97180122159827,-28.178198778401708,1.0,1.0,25762.5980482374,25762.5980482374,277.28054647098475,4.130546470984768,277.28054647098475,277.28054647098475,79988.93271623763,79989.14999569391,-0.21727945627935696,0.0,8575.796259387458,8575.796259387458,0.904773528005808,3646.9513393698026,277.28054647098475,4.130546470984768,1.0,0.002,0.26289266180311527,0.004561603604158752,0.00040717811884511014,0.0015928218792617427,0.20358905942255506,0.20358905942255506,0.0,-1.893147097420389e-12,1.0,1.0000418199500432,0.020430116701618317,0.09178294893893103,0.0,3.833749762542084e-06,4.906874164585214,0.0,1601653.1215288262,267.95325627675305,2.444528701062154e-05,1.0,1279915.087971616,2616.8092488545467,,,,,,,,,,,,,,,,,,,2.0,14750.366973328653,1450.0,0.375,6.1796691888313084,3.5
3286.0,-30.000154984732244,4.804513188734698,34.89843886029429,28.372074930835538,6.438973642948964,-26.356242121963852,-39.866315795201785,2.7950607802436975,-5.196753531731019,-5.196777639799661,39.79686887479175,37568.93275781501,20602.65910678078,20602.65910678078,58171.591864595786,79999.03169954492,79989.17508124185,20602.65910678078,100591.83418802262,100591.83418802262,100591.83418802262,126531.493394589,123834.26374827875,2697.229646310235,0.0,93289.8790234779,50859.78008197833,47144.554379443965,25939.659206566364,73084.21358601033,19779.60160161147,1450.0,0.0,0.8866525656816473,2.8638490628197384,0.0014957518510113484,1.0,1.0,-5.17664176607002,351944.00040632335,1545793.4316293385,4.392157359820604,1545793.4316293385,4.392157359820604,0.7625235722682302,0.09178296730344619,3.628807132773093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628807132773093,1.2786918668492167,1.2789903652158783,2.8379058527326992,6013.1819625730295,14750.365264604228,6484.54591356064,0.00041602896387490565,25708.139234224564,2621.500638263277,19382.741681445288,1976.4895944532832,0.7539535049522977,0.7539535049522977,32739.91213152205,32395.05729023726,1.0133242745822613,0.8,4333.544056963212,4287.898129693729,1.0133242745822613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648130308272787,4.804513188734698,-1.0526749013238037,5.857188090058502,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999985762750816,0.00023342859999011002,198.92233905822607,0.0,0.0,0.0,0.028173884916911182,8.005700957231868e-05,0.00015337125807967687,0.0005565547152819143,0.0917829658938123,0.0917829658938123,0.0917829658938123,0.09178673064302105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.83852796326,589.7444946183977,0.0,0.0917829658938123,0.09178296730344619,0.09178296730344619,0.375,0.375,0.5,6.004170590595004,0.02147471753175978,0.02147471753175978,1.4438228390645236e-11,2.4108068657824333e-05,0.020135873729657305,1.4438228390645236e-11,25939.659206566364,19779.60160161147,0.7625235722682302,0.7968880659140533,3.8782965498968234,0.795952901595303,0.5140499009899232,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961959144894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694281108256,261.3694281108256,-11.780571889174382,244.97180126251712,277.7670549591355,119602.23121439914,119602.8696915845,-0.6384771853521707,0.0,nan,277.7670549591355,4.617054959135544,271.20800421981,-1.941995780189984,264.6489534804892,-8.501046519510794,258.08990274116246,-15.060097258837516,251.53085200183963,-21.619147998160344,244.97180126251712,-28.17819873748286,1.0,1.0,25762.5980482374,25762.5980482374,277.2805399248733,4.1305399248733465,277.2805399248733,277.2805399248733,79988.94250631818,79989.17508124185,-0.2325749236624688,0.0,8575.796259387458,8575.796259387458,0.9047735385011775,3646.9511684369586,277.2805399248733,4.1305399248733465,1.0,0.002,0.26288888332347665,0.004561618792007351,0.0004071722586098272,0.001592827739082927,0.2035861293049136,0.2035861293049136,0.0,-2.3072459741368956e-12,1.0,1.0000412176715185,0.020135873715219077,0.09178296730344619,0.0,3.7785349812171166e-06,4.836204055962585,0.0,1601653.1097203211,267.95324646826896,2.4108054219595942e-05,1.0,1279915.1205435656,2616.809115694971,,,,,,,,,,,,,,,,,,,2.0,14750.365264604228,1450.0,0.375,6.1796691888313084,3.5
3287.0,-30.000154330868114,4.8044912381680644,34.89843853293901,28.372066479083173,6.4389670011240305,-26.356242197667523,-39.866315795201785,2.795054867977809,-5.196763673742225,-5.196787436925421,39.79686828831975,37568.94115391124,20602.634070692577,20602.634070692577,58171.57522460382,79999.03780277852,79989.19655704807,20602.634070692577,100591.83062774065,100591.83062774065,100591.83062774065,126531.4862167002,123834.20641549148,2697.2798012087214,0.0,93289.88457764748,50859.78792897852,47144.5518318544,25939.65558895954,73084.20742081394,19779.598757861568,1450.0,0.0,0.8866525178262235,2.8638480325922377,0.0014957518510113484,1.0,1.0,-5.1769520867594,351943.86578868906,1545793.4064505796,4.392158968267658,1545793.4064505796,4.392158968267658,0.7625235689821641,0.091782985416081,3.628807709396625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628807709396625,1.2786918942458534,1.2789903926189106,2.837906242877079,6013.182789242154,14750.363869336219,6484.544895197163,0.0004160286939378707,25708.136679735813,2621.5003777779175,19382.738637488706,1976.4892840560954,0.7539534614644772,0.7539534614644772,32739.91629346349,32395.05729023726,1.013324435601186,0.8,4333.544607849131,4287.898129693729,1.013324435601186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64812222954975,4.8044912381680644,-1.0526897343102801,5.857180972478345,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999985082204996,0.00023342861587601952,198.92233852329593,0.0,0.0,0.0,0.028173884916911182,8.005700957231868e-05,0.00015337125807967687,0.0005565548037193909,0.09178298404530817,0.09178298404530817,0.09178298404530817,0.09178669267008084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.2949800832,589.7446738192931,0.0,0.09178298404530817,0.091782985416081,0.091782985416081,0.375,0.375,0.5,6.004281848651394,0.02115029478068209,0.02115029478068209,7.389644451905042e-12,2.376318320784776e-05,0.01983535016603355,7.389644451905042e-12,25939.65558895954,19779.598757861568,0.7625235689821641,0.7968882870687689,3.8782963608926737,0.7959527410573917,0.5140500592363519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961917606017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36942415160746,261.36942415160746,-11.780575848392516,244.97180134855603,277.7670469546603,119602.24267956322,119602.84834386504,-0.6056643018195795,0.0,nan,277.7670469546603,4.6170469546603385,271.20799783343693,-1.942002166563043,264.6489487122194,-8.50105128778057,258.08989959099614,-15.060100409003837,251.53085046977597,-21.619149530224007,244.97180134855603,-28.17819865144395,1.0,1.0,25762.5980482374,25762.5980482374,277.2805326319822,4.130532631982248,277.2805326319822,277.2805326319822,79988.94824711567,79989.19655704807,-0.24830993240175303,0.0,8575.796259387458,8575.796259387458,0.904773502919154,3646.951747943608,277.2805326319822,4.130532631982248,1.0,0.002,0.26288516123566547,0.004561633676769203,0.00040716648544190725,0.0015928335122247462,0.20358324272095363,0.20358324272095363,0.0,-2.3333466235564426e-12,1.0,1.000040602536591,0.019835350158643905,0.091782985416081,0.0,3.7221416051564787e-06,4.764025446652949,0.0,1601653.0975158836,267.95323632625775,2.3763175818203308e-05,1.0,1279915.1542362315,2616.8089779537236,,,,,,,,,,,,,,,,,,,2.0,14750.363869336219,1450.0,0.375,6.1796691888313084,3.5
3288.0,-30.00015371025707,4.804469490196598,34.89843820520089,28.37207541977989,6.4389599998835125,-26.35624233924446,-39.86631583012638,2.7950486289205463,-5.196773967280137,-5.1967973833162375,39.79686762238753,37568.92883727673,20602.609759436436,20602.609759436436,58171.53859671317,79999.06475992767,79989.21591674433,20602.609759436436,100591.82567618077,100591.82567618077,100591.82567618077,126531.47756642975,123834.1483735974,2697.329192832343,0.0,93289.90356930967,50859.76764683971,47144.59546941106,25939.651890248973,73084.24735966003,19779.595845857042,1450.0,0.0,0.8866524694978118,2.8638469866278626,0.0014957518510113484,1.0,1.0,-5.177264135152768,351943.7291201993,1545793.3778587251,4.392160592612209,1545793.3778587251,4.392160592612209,0.7625235654489423,0.09178300327694228,3.6288062935986214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288062935986214,1.2786919231567977,1.278990421536604,2.8379050714889393,6013.180307211249,14750.362416277583,6484.545489956848,0.00041602919107064536,25708.15194348546,2621.501934247216,19382.740415265205,1976.4894653388471,0.7539530829705113,0.7539530829705113,32739.90607454562,32395.05729023726,1.0133240402474424,0.8,4333.543255245293,4287.898129693729,1.0133240402474424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481143847177835,4.804469490196598,-1.0527045707661413,5.857174060962739,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999998443626919,0.0002334286309540331,198.9223380155704,0.0,0.0,0.0,0.028173884916911182,8.005700925627672e-05,0.00015337125839571885,0.0005565545877235249,0.09178300194286886,0.09178300194286886,0.09178300194286886,0.09178665414381151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.75927547435,589.7448504298458,0.0,0.09178300194286886,0.09178300327694228,0.09178300327694228,0.375,0.375,0.5,6.004391413165316,0.020830388782485443,0.020830388782485443,6.195932655828074e-12,2.3416036128764972e-05,0.019533248163497774,6.195932655828074e-12,25939.651890248973,19779.595845857042,0.7625235654489423,0.7968872882078852,3.878297015897175,0.7959518049141441,0.5140496097933887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961878573243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36942033219003,261.36942033219003,-11.780579667809945,244.97180146250025,277.7670392018813,119602.18169220326,119602.76597040264,-0.5842781993883651,0.0,nan,277.7670392018813,4.617039201881312,271.20799165400217,-1.942008345997806,264.64894410612925,-8.501055893870728,258.08989655825155,-15.060103441748424,251.5308490103758,-21.61915098962419,244.97180146250025,-28.178198537499725,1.0,1.0,25762.5980482374,25762.5980482374,277.2805249430723,4.1305249430723165,277.2805249430723,277.2805249430723,79988.9796349088,79989.21591674433,-0.23628183553228155,0.0,8575.796259387458,8575.796259387458,0.9047735902845715,3646.9503250666144,277.2805249430723,4.1305249430723165,1.0,0.002,0.26288149583537807,0.004561648284510056,0.0004071607999482027,0.0015928391974106431,0.20358039997410132,0.20358039997410132,0.0,-2.6411542224102913e-12,1.0,1.000039984169914,0.01953324815730184,0.09178300327694228,0.0,3.6654520030483283e-06,4.691467691207448,0.0,1601653.0851333358,267.95322603271984,2.3416029932832316e-05,1.0,1279915.188442202,2616.8088381140105,,,,,,,,,,,,,,,,,,,2.0,14750.362416277583,1450.0,0.375,6.1796691888313084,3.5
3289.0,-30.000152982343426,4.804447942366594,34.898437876586996,28.372058236878388,6.43895044903169,-26.356242639203256,-39.86631586505098,2.7950401059241883,-5.196784200398781,-5.196807272377074,39.796866941460905,37568.94531057113,20602.585742371954,20602.585742371954,58171.531052943086,79999.06598791628,79989.23469469801,20602.585742371954,100591.82043706997,100591.82043706997,100591.82043706997,126531.46864299919,123834.09081470352,2697.377828295668,0.0,93289.90587875525,50859.78520152943,47144.57853025091,25939.64820592922,73084.22673618014,19779.592943988388,1450.0,0.0,0.8866524215161738,2.8638459466765447,0.0014957518510113484,1.0,1.0,-5.177573039808351,351943.59323939227,1545793.348624109,4.39216220530163,1545793.348624109,4.39216220530163,0.7625235618834344,0.09178302086940325,3.6288076124646746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288076124646746,1.2786919626512074,1.2789904610402332,2.8379060152538984,6013.182306935948,14750.360919119865,6484.543846263906,0.0004160286423824205,25708.14323644814,2621.501046376504,19382.735502157007,1976.4889643412387,0.7539531472143355,0.7539531472143355,32739.915593830072,32395.05729023726,1.0133244085334763,0.8,4333.544515243743,4287.898129693729,1.0133244085334763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481066348164966,4.804447942366594,-1.0527192907171168,5.857167233083711,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999983678652333,0.00023342864863900854,198.92233742005988,0.0,0.0,0.0,0.028173884916911182,8.005700894023388e-05,0.00015337125871176167,0.0005565547911465298,0.09178301957808323,0.09178301957808323,0.09178301957808323,0.0917866158461632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505729.23164964706,589.7450243756571,0.0,0.09178301957808323,0.09178302086940325,0.09178302086940325,0.375,0.375,0.5,6.004499300301525,0.02051464067130837,0.02051464067130837,-2.1032064978498966e-12,2.3071978318967012e-05,0.01923423256874912,-2.1032064978498966e-12,25939.64820592922,19779.592943988388,0.7625235618834344,0.796887923952158,3.8782966882061634,0.795951926301841,0.5140499802534373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961841525533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694164051281,261.3694164051281,-11.780583594871871,244.97180159463284,277.7670312156245,119602.18318978332,119602.78393521586,-0.6007454325469395,0.0,nan,277.7670312156245,4.617031215624536,271.20798529142405,-1.9420147085759254,264.6489393672289,-8.5010606327711,258.089893443028,-15.06010655697196,251.5308475188303,-21.619152481169664,244.97180159463284,-28.17819840536714,1.0,1.0,25762.5980482374,25762.5980482374,277.28051724365696,4.130517243656982,277.28051724365696,277.28051724365696,79988.97021907775,79989.23469469801,-0.2644756202644203,0.0,8575.796259387458,8575.796259387458,0.904773508900587,3646.951650526998,277.28051724365696,4.130517243656982,1.0,0.002,0.26287788654415484,0.004561662654679002,0.0004071552014068826,0.001592844796276731,0.20357760070344127,0.20357760070344127,0.0,-2.3163866658126864e-12,1.0,1.000039372119921,0.019234232570852328,0.09178302086940325,0.0,3.60934155090127e-06,4.619651194023569,0.0,1601653.072825021,267.9532157996012,2.307198042217351e-05,1.0,1279915.2224510368,2616.808699080231,,,,,,,,,,,,,,,,,,,2.0,14750.360919119865,1450.0,0.375,6.1796691888313084,3.5
3290.0,-30.000153256841557,4.804426528273038,34.89843750616418,28.372067037876718,6.438950106390751,-26.356242920518305,-39.86631593490017,2.7950397699109466,-5.19679826066988,-5.196820897436473,39.79686507873001,37568.93586698507,20602.56969696159,20602.56969696159,58171.50556394666,79999.08101973479,79989.22568337175,20602.56969696159,100591.79538033335,100591.79538033335,100591.79538033335,126531.4381695766,123834.01265194955,2697.425517627058,0.0,93289.91784527368,50859.772691952974,47144.6057259119,25939.64278924325,73084.24851515515,19779.588619194856,1450.0,0.0,0.8866523587631988,2.863844513301114,0.0014957518510113484,1.0,1.0,-5.177964354575067,351943.40602427756,1545793.2686507623,4.392164314464045,1545793.2686507623,4.392164314464045,0.7625235543874618,0.091783038373964,3.628806782143769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628806782143769,1.2786919642082477,1.278990462597637,2.837905362446449,6013.1809237152975,14750.359608838182,6484.543959254318,0.0004160288916364453,25708.152416470446,2621.501982478262,19382.73583989291,1976.4889987807162,0.7539528911255003,0.7539528911255003,32739.909600756884,32395.05729023726,1.0133241766709664,0.8,4333.543721984232,4287.898129693729,1.0133241766709664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6481014572334285,4.804426528273038,-1.0527361432156868,5.857162671488725,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999983964351622,0.00023342864196995795,198.92233764462844,0.0,0.0,0.0,0.028173884916911182,8.005700830814909e-05,0.00015337125934384647,0.000556554666092881,0.09178303711750817,0.09178303711750817,0.09178303711750817,0.09178656341009384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.70846799633,589.7451967962983,0.0,0.09178303711750817,0.091783038373964,0.091783038373964,0.375,0.375,0.5,6.004605088241221,0.020187820421881497,0.020187820421881497,-1.2505552149377763e-12,2.2636766573214118e-05,0.018856542861385606,-1.2505552149377763e-12,25939.64278924325,19779.588619194856,0.7625235543874618,0.7968872639513074,3.8782974589925443,0.7959513403477617,0.514049697852398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961798072332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694131359728,261.3694131359728,-11.780586864027157,244.97180165221235,277.7670246197346,119602.20592141511,119602.7060228858,-0.5001014707077942,0.0,nan,277.7670246197346,4.61702461973465,271.20798002622746,-1.942019973772517,264.6489354327265,-8.501064567273488,258.08989083922,-15.060109160779973,251.53084624571608,-21.6191537542839,244.97180165221235,-28.178198347787628,1.0,1.0,25762.5980482374,25762.5980482374,277.28050256781165,4.130502567811675,277.28050256781165,277.28050256781165,79989.03391196838,79989.22568337175,-0.19177140337706078,0.0,8575.796259387458,8575.796259387458,0.9047735601376518,3646.950816054488,277.28050256781165,4.130502567811675,1.0,0.002,0.26287434812542937,0.0045616760897491775,0.00040714970948710415,0.0015928502881555702,0.20357485474355208,0.20357485474355208,0.0,-2.35732570616487e-12,1.0,1.0000385990316623,0.01885654286263616,0.091783038373964,0.0,3.538467621000678e-06,4.528938738070923,0.0,1601653.0559684464,267.9532017393301,2.2636767823769333e-05,1.0,1279915.2693080571,2616.8085075209497,,,,,,,,,,,,,,,,,,,2.0,14750.359608838182,1450.0,0.375,6.1796691888313084,3.5
3291.0,-30.000152300669747,4.804405332724201,34.8984371506078,28.37207185747104,6.438928060990141,-26.356244264507446,-39.866316109523154,2.7950200248502433,-5.196807025614703,-5.196829359973622,39.79686476601664,37568.91862617322,20602.54346695751,20602.54346695751,58171.46209313073,79999.13332513782,79989.25322752555,20602.54346695751,100591.79669448306,100591.79669448306,100591.79669448306,126531.43643028746,123833.96389770503,2697.4725325824224,0.0,93289.95416715158,50859.73946826888,47144.682998758544,25939.639735804412,73084.32273456296,19779.586231296933,1450.0,0.0,0.8866523167232332,2.8638436234781675,0.0014957518510113484,1.0,1.0,-5.178234889194584,351943.28974479676,1545793.2552233832,4.3921657274508,1545793.2552233832,4.3921657274508,0.7625235520906339,0.09178305531630218,3.6288047089543527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288047089543527,1.2786920557041928,1.278990554114941,2.837903538046087,6013.1770580298535,14750.356659305022,6484.544585945431,0.0004160296277834753,25708.17711323828,2621.5045008477186,19382.737713114584,1976.4891897961675,0.7539522396993894,0.7539522396993894,32739.894636931687,32395.05729023726,1.0133235977443151,0.8,4333.54174133152,4287.898129693729,1.0133235977443151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648092993253891,4.804405332724201,-1.0527498817626535,5.857155214486855,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999982969162294,0.00023342866520056685,198.92233686237856,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565543538594937,0.09178305411395142,0.09178305411395142,0.09178305411395142,0.09178653053917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505728.20010863146,589.7453644076065,0.0,0.09178305411395142,0.09178305531630218,0.09178305531630218,0.375,0.375,0.5,6.004709380089619,0.019872131000227,0.019872131000227,-2.9558577807620168e-12,2.2334358902753593e-05,0.01859447077902132,-2.9558577807620168e-12,25939.639735804412,19779.586231296933,0.7625235520906339,0.796885592107227,3.878298920753133,0.7959499372307974,0.5140489399158948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961814458647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694085440065,261.3694085440065,-11.780591455993488,244.9718016640661,277.7670154239489,119601.96091483544,119602.66337426518,-0.7024594297502479,0.0,nan,277.7670154239489,4.617015423948942,271.20797267196673,-1.942027328033248,264.6489299199961,-8.501070080003899,258.0898871680188,-15.0601128319812,251.53084441604238,-21.619155583957593,244.9718016640661,-28.17819833593387,1.0,1.0,25762.5980482374,25762.5980482374,277.28049731712247,4.13049731712249,277.28049731712247,277.28049731712247,79989.03275175655,79989.25322752555,-0.22047576900513377,0.0,8575.796259387458,8575.796259387458,0.9047736880690631,3646.9487324991246,277.28049731712247,4.13049731712249,1.0,0.002,0.26287085888267775,0.0045616901637664025,0.00040714429808414587,0.0015928556997961,0.20357214904207294,0.20357214904207294,0.0,-2.1197540250872393e-12,1.0,1.0000380625991998,0.01859447078197718,0.09178305531630218,0.0,3.4892896820331455e-06,4.465995244621894,0.0,1601653.0454147179,267.9531929743853,2.2334361858611373e-05,1.0,1279915.298411005,2616.808388543275,,,,,,,,,,,,,,,,,,,2.0,14750.356659305022,1450.0,0.375,6.1796691888313084,3.5
3292.0,-30.00015164031098,4.804384329835761,34.89843679208459,28.37207014616581,6.438924228241792,-26.356244053455406,-39.86631607459856,2.795016641369707,-5.19681714529537,-5.1968391410080255,39.79686396930673,37568.92088649121,20602.520349938197,20602.520349938197,58171.441236429404,79999.14095765808,79989.26929042801,20602.520349938197,100591.78964036622,100591.78964036622,100591.78964036622,126531.42568673161,123833.90687906557,2697.5188076660456,0.0,93289.96014940095,50859.74007817393,47144.68896803003,25939.636046365402,73084.32501439544,19779.58331760159,1450.0,0.0,0.8866522697128647,2.8638425948657127,0.0014957518510113484,1.0,1.0,-5.178537793889916,351943.1553485443,1545793.221018749,4.392167307495678,1545793.221018749,4.392167307495678,0.7625235482196774,0.09178307203222474,3.628804705785095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628804705785095,1.278692071382786,1.2789905697971942,2.837903500770816,6013.176979048027,14750.355732403357,6484.544220466879,0.00041602959469561876,25708.178784236225,2621.5046712420885,19382.736620674736,1976.4890783983049,0.7539521481996176,0.7539521481996176,32739.894614056677,32395.05729023726,1.0133235968593175,0.8,4333.541738303722,4287.898129693729,1.0133235968593175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480855337819875,4.804384329835761,-1.0527643126484456,5.857148642484207,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999998228185702,0.00023342868124427054,198.92233632213512,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.0005565543522265629,0.09178307086256324,0.09178307086256324,0.09178307086256324,0.09178649270549127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.6973478733,589.7455301483225,0.0,0.09178307086256324,0.09178307203222474,0.09178307203222474,0.375,0.375,0.5,6.004812034734523,0.019561419275021308,0.019561419275021308,-5.6843418860808015e-12,2.19957126432746e-05,0.018301347118097055,-5.6843418860808015e-12,25939.636046365402,19779.58331760159,0.7625235482196774,0.7968855391530446,3.8782988754266787,0.795949627022913,0.5140489548079051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961757379452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694044985446,261.3694044985446,-11.780595501455366,244.9718017529843,277.76700724410665,119601.98786377598,119602.60672137611,-0.618857600129895,0.0,nan,277.76700724410665,4.617007244106674,271.207966145878,-1.9420338541219735,264.64892504765743,-8.501074952342549,258.0898839494327,-15.060116050567274,251.53084285120855,-21.61915714879143,244.9718017529843,-28.178198247015672,1.0,1.0,25762.5980482374,25762.5980482374,277.2804894091389,4.1304894091389315,277.2804894091389,277.2804894091389,79989.05314613867,79989.26929042801,-0.21614428934117313,0.0,8575.796259387458,8575.796259387458,0.9047736882646302,3646.9487293140205,277.2804894091389,4.1304894091389315,1.0,0.002,0.2628674246436737,0.004561703774649645,0.000407138970762054,0.0015928610271979387,0.20356948538102698,0.20356948538102698,0.0,-2.0400074858539785e-12,1.0,1.0000374626067623,0.018301347123781397,0.09178307203222474,0.0,3.4342847952605434e-06,4.395593764074344,0.0,1601653.033245175,267.9531828547046,2.1995718327616487e-05,1.0,1279915.332048305,2616.8082510284294,,,,,,,,,,,,,,,,,,,2.0,14750.355732403357,1450.0,0.375,6.1796691888313084,3.5
3293.0,-30.000150909429205,4.804363524240718,34.898436434970016,28.372080344148003,6.438916545705068,-26.356244163915584,-39.86631607459856,2.7950098002064028,-5.196826782323228,-5.1968484535510955,39.796863292677095,37568.906782526516,20602.49667425113,20602.49667425113,58171.40345677765,79999.17033248214,79989.28793184459,20602.49667425113,100591.78460609572,100591.78460609572,100591.78460609572,126531.41716991167,123833.85279714699,2697.5643727646757,0.0,93289.9805013387,50859.71695143759,47144.73727766789,25939.632563815947,73084.36984148383,19779.580572410847,1450.0,0.0,0.8866522246573155,2.8638416155585493,0.0014957518510113484,1.0,1.0,-5.178827680261634,351943.0273905367,1545793.1919680259,4.392168821838095,1545793.1919680259,4.392168821838095,0.7625235447630063,0.09178308848289259,3.6288030801438342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288030801438342,1.278692103083817,1.2789906015056254,2.8379021590829123,6013.174136172357,14750.354333858946,6484.545017695391,0.0004160301788609862,25708.195909501097,2621.5064175331127,19382.739003644107,1976.4893213935552,0.7539517386547042,0.7539517386547042,32739.88288053443,32395.05729023726,1.0133231429080076,0.8,4333.540185222718,4287.898129693729,1.0133231429080076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648077894037432,4.804363524240718,-1.0527783874156098,5.857141911656328,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999981521151049,0.00023342869900136253,198.92233572419644,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.0005565541028999134,0.09178308735074496,0.09178308735074496,0.09178308735074496,0.09178645665441972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505727.20283082797,589.7456931767434,0.0,0.09178308735074496,0.09178308848289259,0.09178308848289259,0.375,0.375,0.5,6.00491311346835,0.01925657012100146,0.01925657012100146,5.786660040030256e-11,2.167122784157982e-05,0.018020773289435965,5.786660040030256e-11,25939.632563815947,19779.580572410847,0.7625235447630063,0.7968844234141618,3.8782996158189946,0.7959486218865727,0.5140484465284644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961717958976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3694005566526,261.3694005566526,-11.780599443347398,244.97180188213784,277.7669992311686,119601.91459091056,119602.51760482676,-0.6030139161824234,0.0,nan,277.7669992311686,4.61699923116862,271.20795976136,-1.9420402386400042,264.64892029155504,-8.501079708444934,258.08988082175,-15.060119178249977,251.53084135194393,-21.619158648056043,244.97180188213784,-28.178198117862138,1.0,1.0,25762.5980482374,25762.5980482374,277.28048227032014,4.130482270320158,277.28048227032014,277.28048227032014,79989.0833865857,79989.28793184459,-0.2045452588936314,0.0,8575.796259387458,8575.796259387458,0.9047737885789295,3646.9470955445536,277.28048227032014,4.130482270320158,1.0,0.002,0.26286404305329963,0.004561717230029482,0.00040713372537924306,0.001592866272771777,0.2035668626896215,0.2035668626896215,0.0,-1.8489801703602815e-12,1.0,1.0000368883016164,0.018020773231569365,0.09178308848289259,0.0,3.3816348893292063e-06,4.328206450541877,0.0,1601653.0216530357,267.95317321767675,2.167116997497942e-05,1.0,1279915.3640742204,2616.808120101198,,,,,,,,,,,,,,,,,,,2.0,14750.354333858946,1450.0,0.375,6.1796691888313084,3.5
3294.0,-30.00015011492004,4.8043429168602065,34.898436080321034,28.372073254454904,6.438908987487354,-26.35624420468006,-39.866316109523154,2.7950030772664682,-5.19683616118914,-5.196857514439931,39.79686264936804,37568.91302437985,20602.47288847828,20602.47288847828,58171.38591285813,79999.17916876062,79989.30718086881,20602.47288847828,100591.78006934709,100591.78006934709,100591.78006934709,126531.4092502074,123833.80000707132,2697.6092431360885,0.0,93289.98746612514,50859.72132181404,47144.74016034567,25939.629180860313,73084.36934120598,19779.577906674953,1450.0,0.0,0.8866521807639656,2.863840662729478,0.0014957518510113484,1.0,1.0,-5.179111230649653,351942.9028883624,1545793.1643479036,4.392170297118436,1545793.1643479036,4.392170297118436,0.7625235414417341,0.09178310466895223,3.6288034009842045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288034009842045,1.278692134237018,1.278990632666099,2.837902340855074,6013.174521325755,14750.353062257494,6484.544271935403,0.00041603001857770325,25708.195555819588,2621.5063814676355,19382.736774517598,1976.489094085911,0.7539516623184357,0.7539516623184357,32739.885196289968,32395.05729023726,1.0133232325009023,0.8,4333.540491742437,4287.898129693729,1.0133232325009023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6480702187700516,4.8043429168602065,-1.052792232671643,5.8571351495318495,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999980694221386,0.0002334287183043113,198.92233507420377,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565541532544628,0.09178310356493012,0.09178310356493012,0.09178310356493012,0.09178642157228832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.71596300363,589.7458536845219,0.0,0.09178310356493012,0.09178310466895223,0.09178310466895223,0.375,0.375,0.5,6.005012651644424,0.018957704189915603,0.018957704189915603,-2.745537130977027e-11,2.135325081553674e-05,0.017746283790302186,-2.745537130977027e-11,25939.629180860313,19779.577906674953,0.7625235414417341,0.7968845070861112,3.8782995452945155,0.7959483872847801,0.5140485354533665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961674328597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36939671658536,261.36939671658536,-11.78060328341462,244.97180205633117,277.766991376841,119601.90553815724,119602.49297530294,-0.5874371456645033,0.0,nan,277.766991376841,4.616991376841042,271.2079535127367,-1.9420464872632692,264.64891564863586,-8.501084351364113,258.0898777845346,-15.060122215465356,251.53083992043287,-21.61916007956711,244.97180205633117,-28.178197943668806,1.0,1.0,25762.5980482374,25762.5980482374,277.280475454007,4.130475454007012,277.280475454007,277.280475454007,79989.0878064317,79989.30718086881,-0.21937443711794913,0.0,8575.796259387458,8575.796259387458,0.9047737687806655,3646.9474179891254,277.280475454007,4.130475454007012,1.0,0.002,0.26286071296863195,0.004561730496186625,0.0004071285599825668,0.0015928714374973557,0.2035642799912834,0.2035642799912834,0.0,-2.520077462681014e-12,1.0,1.0000363264500736,0.017746283817757558,0.09178310466895223,0.0,3.3301267344905433e-06,4.26228047555877,0.0,1601653.0103684445,267.95316383881084,2.135327827090805e-05,1.0,1279915.3952352,2616.8079927099657,,,,,,,,,,,,,,,,,,,2.0,14750.353062257494,1450.0,0.375,6.1796691888313084,3.5
3295.0,-30.00014937379742,4.804322500485323,34.89843572464273,28.372062916774325,6.438902523046842,-26.35624418411439,-39.866316109523154,2.794997333381421,-5.196845772981646,-5.196866804407736,39.796861910249824,37568.92370160407,20602.449968079698,20602.449968079698,58171.37366968377,79999.18200837304,79989.32389381435,20602.449968079698,100591.77386189405,100591.77386189405,100591.77386189405,126531.39954502136,123833.74613283998,2697.653412181379,0.0,93289.9905025487,50859.73219584398,47144.73145189413,25939.62568312731,73084.35713502143,19779.575145474413,1450.0,0.0,0.8866521360500319,2.863839685764612,0.0014957518510113484,1.0,1.0,-5.179398085477601,351942.77523991995,1545793.1326151823,4.392171799979166,1545793.1326151823,4.392171799979166,0.7625235378142036,0.09178312062161993,3.6288041722889735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288041722889735,1.2786921608534116,1.278990659288706,2.837902884981381,6013.175674264107,14750.351907392082,6484.543196950869,0.00041602968603342446,25708.190928281292,2621.505909590053,19382.733561316887,1976.488766430625,0.7539516730441799,0.7539516730441799,32739.89076339874,32395.05729023726,1.0133234478834832,0.8,4333.541228620136,4287.898129693729,1.0133234478834832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64806282274434,4.804322500485323,-1.0528061329417406,5.857128633427064,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999997992285679,0.0002334287363102124,198.92233446788694,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565542715504478,0.09178311955957749,0.09178311955957749,0.09178311955957749,0.09178638563165806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505726.2361885901,589.7460118484157,0.0,0.09178311955957749,0.09178312062161993,0.09178312062161993,0.375,0.375,0.5,6.005110634180222,0.01866317923452243,0.01866317923452243,-1.5006662579253316e-11,2.103142611531439e-05,0.017468718930160776,-1.5006662579253316e-11,25939.62568312731,19779.575145474413,0.7625235378142036,0.7968848807621041,3.8782992941139502,0.7959483526989733,0.5140487674017091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961626899943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693930544105,261.3693930544105,-11.780606945589454,244.97180226809698,277.7669838407262,119601.92091582083,119602.48113973824,-0.5602239174134198,0.0,nan,277.7669838407262,4.6169838407262205,271.2079475261965,-1.9420524738034715,264.64891121167284,-8.501088788327138,258.089874897148,-15.060125102851998,251.5308385826226,-21.61916141737737,244.97180226809698,-28.178197731902998,1.0,1.0,25762.5980482374,25762.5980482374,277.28046811288976,4.130468112889787,277.28046811288976,277.28046811288976,79989.09071272184,79989.32389381435,-0.23318109250976704,0.0,8575.796259387458,8575.796259387458,0.9047737211853574,3646.9481931504183,277.28046811288976,4.130468112889787,1.0,0.002,0.2628574349694286,0.004561743498350812,0.00040712347506503734,0.0015928765234999567,0.20356173753251866,0.20356173753251866,0.0,-1.4350057600531763e-12,1.0,1.0000357583026436,0.01746871894516744,0.09178312062161993,0.0,3.278041438384488e-06,4.195615807935593,0.0,1601652.9988093877,267.95315422701833,2.1031441121976968e-05,1.0,1279915.4271836514,2616.8078620994406,,,,,,,,,,,,,,,,,,,2.0,14750.351907392082,1450.0,0.375,6.1796691888313084,3.5
