time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3296.0,-30.000148674049917,4.804302269773477,34.89843536536109,28.372070425562583,6.43889555278147,-26.35624425136694,-39.866316109523154,2.79499113011797,-5.196855512504101,-5.196876219910862,39.79686109484918,37568.91300932314,20602.427688749736,20602.427688749736,58171.340698072876,79999.20652249736,79989.33866309121,20602.427688749736,100591.76635184095,100591.76635184095,100591.76635184095,126531.38846553979,123833.69158952917,2697.696876010613,0.0,93290.00752054785,50859.71400744476,47144.770570114546,25939.62211369884,73084.39268381338,19779.572323527147,1450.0,0.0,0.8866520909723059,2.8638386955635675,0.0014957518510113484,1.0,1.0,-5.179686589349615,351942.6458660661,1545793.0976071034,4.3921733150672635,1545793.0976071034,4.3921733150672635,0.7625235339523878,0.0917831363378101,3.6288028894366984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288028894366984,1.2786921895985044,1.2789906880405089,2.8379018179317286,6013.173413313935,14750.350677560506,6484.543779674258,0.00041603014409353605,25708.204706326535,2621.507314559665,19382.735303116093,1976.488944044714,0.7539513367242713,0.7539513367242713,32739.88150405206,32395.05729023726,1.0133230896540972,0.8,4333.540003027757,4287.898129693729,1.0133230896540972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648055633580648,4.804302269773477,-1.0528200298000083,5.8571222995734855,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999979194555736,0.0002334287533108872,198.92233389541934,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565540747977768,0.0917831353087936,0.0917831353087936,0.0917831353087936,0.09178634922915013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.7636454022,589.7461676239698,0.0,0.0917831353087936,0.0917831363378101,0.0917831363378101,0.375,0.375,0.5,6.005207052291014,0.018371785808426466,0.018371785808426466,-4.177991286269389e-11,2.070740674753324e-05,0.01718963056123357,-4.177991286269389e-11,25939.62211369884,19779.572323527147,0.7625235339523878,0.7968839927527059,3.8782999139420347,0.7959475143994263,0.514048371064098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961582658226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36938948803976,261.36938948803976,-11.78061051196022,244.97180249885963,277.76697647722153,119601.86078695861,119602.40635539622,-0.5455684376000687,0.0,nan,277.76697647722153,4.616976477221556,271.2079416815467,-1.9420583184532916,264.6489068858746,-8.501093114125354,258.08987209020387,-15.060127909796108,251.53083729453186,-21.619162705468113,244.97180249885963,-28.178197501140346,1.0,1.0,25762.5980482374,25762.5980482374,277.2804604195914,4.130460419591429,277.2804604195914,277.2804604195914,79989.11959528987,79989.33866309121,-0.21906780134304427,0.0,8575.796259387458,8575.796259387458,0.904773800346994,3646.946903883882,277.2804604195914,4.130460419591429,1.0,0.002,0.26285420934033843,0.004561756244543783,0.0004071184711546756,0.0015928815275043503,0.2035592355773378,0.2035592355773378,0.0,-1.3409742066761154e-12,1.0,1.0000351870360926,0.017189630603013484,0.0917831363378101,0.0,3.2256702381365385e-06,4.128585205246302,0.0,1601652.987099833,267.9531444874959,2.0707448527446104e-05,1.0,1279915.4595639557,2616.807729723451,,,,,,,,,,,,,,,,,,,2.0,14750.350677560506,1450.0,0.375,6.1796691888313084,3.5
3297.0,-30.00014792402045,4.804282231470568,34.898435007679964,28.37207775972786,6.4388887928045335,-26.35624425233882,-39.866316109523154,2.794985121160306,-5.196864650480222,-5.19688504975431,39.7968604222537,37568.90295340871,20602.404599323247,20602.404599323247,58171.30755273196,79999.23068794725,79989.35663192425,20602.404599323247,100591.7612312475,100591.7612312475,100591.7612312475,126531.38003146686,123833.64036334082,2697.73966812605,0.0,93290.02442124618,50859.696686844174,47144.80859378001,25939.618800219363,73084.42739399937,19779.56970965185,1450.0,0.0,0.886652048364422,2.863837767018851,0.0014957518510113484,1.0,1.0,-5.1799605452389414,351942.52454001695,1545793.0687302968,4.392174747142656,1545793.0687302968,4.392174747142656,0.7625235305880663,0.09178315177895373,3.62880165383967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62880165383967,1.2786922174432112,1.2789907158917158,2.83790078983634,6013.171234903176,14750.349391676018,6484.5442970588765,0.00041603057982485004,25708.21811727712,2621.508682096039,19382.736849613342,1976.4891017435457,0.7539510035737265,0.7539510035737265,32739.872585782785,32395.05729023726,1.013322744620477,0.8,4333.538822581315,4287.898129693729,1.013322744620477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648048183012483,4.804282231470568,-1.0528335039447123,5.85711573541528,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999978413921006,0.00023342877153318574,198.92233328181584,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565538852927026,0.09178315078126908,0.09178315078126908,0.09178315078126908,0.09178631505841582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505725.2990380132,589.7463207899198,0.0,0.09178315078126908,0.09178315177895373,0.09178315177895373,0.375,0.375,0.5,6.005301980627792,0.01808543955684172,0.01808543955684172,-2.9331204132176936e-11,2.039927409214215e-05,0.016924504515372973,-2.9331204132176936e-11,25939.618800219363,19779.56970965185,0.7625235305880663,0.7968831367440383,3.8783004508308245,0.7959466828566565,0.5140479893325856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961540886422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693860237401,261.3693860237401,-11.780613976259872,244.97180275576156,277.76696929172056,119601.80322034901,119602.33317418191,-0.5299538328889375,0.0,nan,277.76696929172056,4.616969291720579,271.2079359845264,-1.9420640154735906,264.6489026773352,-8.501097322664805,258.0898693701441,-15.060130629855905,251.53083606295291,-21.619163937047063,244.97180275576156,-28.17819724423842,1.0,1.0,25762.5980482374,25762.5980482374,277.2804536850441,4.130453685044131,277.2804536850441,277.2804536850441,79989.14552191779,79989.35663192425,-0.2111100064648781,0.0,8575.796259387458,8575.796259387458,0.9047738765926169,3646.9456621088684,277.2804536850441,4.130453685044131,1.0,0.002,0.2628510334608245,0.004561768866524714,0.0004071135447921024,0.001592886453722959,0.2035567723960512,0.2035567723960512,0.0,-1.4849389079474307e-12,1.0,1.000034644348344,0.016924504544704178,0.09178315177895373,0.0,3.1759190854756937e-06,4.064908032264728,0.0,1601652.9761073948,267.95313534951975,2.0399303423346282e-05,1.0,1279915.4899300213,2616.8076055819874,,,,,,,,,,,,,,,,,,,2.0,14750.349391676018,1450.0,0.375,6.1796691888313084,3.5
3298.0,-30.00014709762392,4.804262381639336,34.89843464973421,28.372072206717007,6.438880382607759,-26.3562443496002,-39.86631614444775,2.794977634598338,-5.196873829898379,-5.196893920716274,39.79685969911929,37568.90664686618,20602.381982852552,20602.381982852552,58171.28862971873,79999.24243441972,79989.3732204343,20602.381982852552,100591.75520328686,100591.75520328686,100591.75520328686,126531.37065714174,123833.58886732651,2697.781789815227,0.0,93290.03302032358,50859.697232822284,47144.817541668104,25939.615453854884,73084.43299552299,19779.56706685795,1450.0,0.0,0.8866520057303984,2.86383683413865,0.0014957518510113484,1.0,1.0,-5.180234545221708,351942.40264945035,1545793.037682923,4.392176180096715,1545793.037682923,4.392176180096715,0.7625235270755917,0.09178316698132032,3.6288017143093807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288017143093807,1.2786922521349409,1.2789907505915439,2.837900760132573,6013.171171964457,14750.34820003723,6484.5438080803215,0.00041603052829955185,25708.220058554005,2621.5088800511903,19382.735388023717,1976.488952702882,0.7539508897884363,0.7539508897884363,32739.873022239946,32395.05729023726,1.0133227615063083,0.8,4333.5388803519745,4287.898129693729,1.0133227615063083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648040885059172,4.804262381639336,-1.0528469240756753,5.857109305715011,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999977553803023,0.0002334287916108592,198.9223326057359,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.000556553895713872,0.09178316601274149,0.09178316601274149,0.09178316601274149,0.09178628074602564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.8414091859,589.7464716521491,0.0,0.09178316601274149,0.09178316698132032,0.09178316698132032,0.375,0.375,0.5,6.005395422336452,0.01780335126142063,0.01780335126142063,1.4779288903810084e-11,2.0090817884010903e-05,0.016659375494555206,1.4779288903810084e-11,25939.615453854884,19779.56706685795,0.7625235270755917,0.7968830638417801,3.8783005321045296,0.7959463629317913,0.5140480004704637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496149611301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693824998772,261.3693824998772,-11.780617500122787,244.9718030322393,277.76696196751567,119601.7703406482,119602.30940630024,-0.5390656520267333,0.0,nan,277.76696196751567,4.616961967515692,271.20793018046044,-1.9420698195395403,264.6488983934032,-8.501101606596762,258.0898666063496,-15.060133393650403,251.53083481929474,-21.619165180705238,244.9718030322393,-28.17819696776067,1.0,1.0,25762.5980482374,25762.5980482374,277.28044674842266,4.130446748422685,277.28044674842266,277.28044674842266,79989.1510904006,79989.3732204343,-0.22213003369688522,0.0,8575.796259387458,8575.796259387458,0.9047738728611815,3646.9457228809274,277.28044674842266,4.130446748422685,1.0,0.002,0.2628479073316736,0.004561781261158149,0.0004071086954503126,0.0015928913029733412,0.2035543477251563,0.2035543477251563,0.0,-1.5763462583862076e-12,1.0,1.000034101653788,0.016659375479775917,0.09178316698132032,0.0,3.1261673497895603e-06,4.001230110480261,0.0,1601652.9650666313,267.9531261701016,2.0090803104722e-05,1.0,1279915.5204373836,2616.80748086289,,,,,,,,,,,,,,,,,,,2.0,14750.34820003723,1450.0,0.375,6.1796691888313084,3.5
3299.0,-30.000146327531983,4.804242713934936,34.8984342884267,28.372061275318288,6.438873896919747,-26.356244305085273,-39.866316109523154,2.7949718744915275,-5.196883200345155,-5.196902979181358,39.79685888616351,37568.9179077332,20602.360127819564,20602.360127819564,58171.278035552765,79999.24432092665,79989.38751009271,20602.360127819564,100591.74763791228,100591.74763791228,100591.74763791228,126531.35964721201,123833.53641229446,2697.823234917546,0.0,93290.03525904009,50859.70884591403,47144.80712569562,25939.612009299726,73084.41913499535,19779.564341862464,1450.0,0.0,0.8866519624653352,2.8638358814913727,0.0014957518510113484,1.0,1.0,-5.180511401697913,351942.27818168845,1545793.0027802887,4.39217763426047,1545793.0027802887,4.39217763426047,0.7625235232805797,0.09178318195884687,3.628802533048007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628802533048007,1.2786922788265087,1.2789907772893425,2.837901341187623,6013.172403150384,14750.347146431357,6484.5427385506555,0.0004160301831621073,25708.214875137135,2621.5083514897683,19382.732191127972,1976.48862671024,0.7539509174506454,0.7539509174506454,32739.87893171645,32395.05729023726,1.0133229901345309,0.8,4333.5396625464,4287.898129693729,1.0133229901345309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648033832808952,4.804242713934936,-1.0528603785510802,5.857103092486017,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999976752287343,0.0002334288103205864,198.92233197571915,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565540201379938,0.0917831810188053,0.0917831810188053,0.0917831810188053,0.09178624573477617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505724.3906365099,589.7466202490405,0.0,0.0917831810188053,0.09178318195884687,0.09178318195884687,0.375,0.375,0.5,6.005487363224452,0.017524187055926177,0.017524187055926177,-3.069544618483633e-12,1.977883619019849e-05,0.01639157748343223,-3.069544618483633e-12,25939.612009299726,19779.564341862464,0.7625235232805797,0.7968834787587197,3.8783002773009514,0.7959463689258268,0.514048252040412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496144678082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369379097117,261.369379097117,-11.780620902882958,244.97180333250367,277.76695486173094,119601.78277312571,119602.30331300524,-0.5205398794976988,0.0,nan,277.76695486173094,4.61695486173096,271.20792455588577,-1.9420754441142094,264.64889425003827,-8.50110574996171,258.08986394419446,-15.060136055805515,251.53083363834926,-21.619166361650713,244.97180333250367,-28.17819666749631,1.0,1.0,25762.5980482374,25762.5980482374,277.2804393562353,4.1304393562353425,277.2804393562353,277.2804393562353,79989.15299296395,79989.38751009271,-0.23451712875976227,0.0,8575.796259387458,8575.796259387458,0.9047738223388556,3646.946545713247,277.2804393562353,4.1304393562353425,1.0,0.002,0.26284483145363385,0.004561793401753787,0.00040710392378144356,0.001592896074543016,0.20355196189072178,0.20355196189072178,0.0,-1.6755403488277754e-12,1.0,1.0000335534955032,0.016391577486501774,0.09178318195884687,0.0,3.075914762406319e-06,3.9369111397684584,0.0,1601652.953800439,267.9531167996548,1.977883925974311e-05,1.0,1279915.5515897889,2616.8073535067747,,,,,,,,,,,,,,,,,,,2.0,14750.347146431357,1450.0,0.375,6.1796691888313084,3.5
3300.0,-30.000145602253106,4.804223223358884,34.89843392172883,28.372068155463808,6.438866943821244,-26.35624434764685,-39.86631614444775,2.794965689227589,-5.196892686042986,-5.196912151652117,39.796858007988384,37568.907903046565,20602.338872522658,20602.338872522658,58171.24677556922,79999.26775820002,79989.40010738496,20602.338872522658,100591.73897990762,100591.73897990762,100591.73897990762,126531.34748103682,123833.48347975487,2697.864001281955,0.0,93290.0514122442,50859.691557136546,47144.84428345294,25939.608501129205,73084.45278458214,19779.561563133695,1450.0,0.0,0.8866519188554999,2.8638349168184214,0.0014957518510113484,1.0,1.0,-5.180789139487217,351942.1521475902,1545792.9650759997,4.3921791000123145,1545792.9650759997,4.3921791000123145,0.7625235192841345,0.0917831967050045,3.628801308921323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628801308921323,1.2786923074881995,1.2789908059577242,2.8379003202494917,6013.170239904993,14750.34601357338,6484.5433152213855,0.0004160306238611535,25708.227998841598,2621.50968973519,19382.733914835375,1976.4888024794784,0.7539505996177082,0.7539505996177082,32739.87009623743,32395.05729023726,1.0133226483039406,0.8,4333.538493058302,4287.898129693729,1.0133226483039406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648026974083442,4.804223223358884,-1.0528738263988018,5.8570970497576855,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999975997413328,0.00023342882794156298,198.92233138236423,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565538335389942,0.09178319579753559,0.09178319579753559,0.09178319579753559,0.09178621030241477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.9468628123,589.7467665347394,0.0,0.09178319579753559,0.0917831967050045,0.0917831967050045,0.375,0.375,0.5,6.005577798564213,0.017247182792971216,0.017247182792971216,-1.2050804798491299e-11,1.9465609113922255e-05,0.016123012164882766,-1.2050804798491299e-11,25939.608501129205,19779.561563133695,0.7625235192841345,0.7968826384740575,3.8783008859344688,0.7959455747316069,0.51404787846988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496140080977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693757468748,261.3693757468748,-11.780624253125154,244.97180364023956,277.76694785351015,119601.72124167401,119602.2337475242,-0.5125058501636234,0.0,nan,277.76694785351015,4.616947853510169,271.2079190108579,-1.9420809891420845,264.64889016820075,-8.501109831799226,258.089861325547,-15.060138674452958,251.5308324828936,-21.619167517106376,244.97180364023956,-28.17819635976042,1.0,1.0,25762.5980482374,25762.5980482374,277.28043165270014,4.130431652700167,277.28043165270014,277.28043165270014,79989.18080906056,79989.40010738496,-0.21929832440218888,0.0,8575.796259387458,8575.796259387458,0.9047738978766696,3646.9453154659295,277.28043165270014,4.130431652700167,1.0,0.002,0.2628418059714744,0.00456180530126065,0.00040709923007171506,0.0015929007686305582,0.20354961503585753,0.20354961503585753,0.0,-1.2977266830582757e-12,1.0,1.0000330037659109,0.01612301217693357,0.0917831967050045,0.0,3.025518166987769e-06,3.8724078489833476,0.0,1601652.9423994655,267.953107313957,1.9465621164727054e-05,1.0,1279915.583134227,2616.8072245479516,,,,,,,,,,,,,,,,,,,2.0,14750.34601357338,1450.0,0.375,6.1796691888313084,3.5
3301.0,-30.000144773532615,4.804203906991525,34.8984335487374,28.372066129837208,6.438857048022909,-26.356244591376782,-39.86631614444775,2.7949568658598607,-5.196902166345694,-5.196921319933401,39.79685709298109,37568.90618161278,20602.317967465344,20602.317967465344,58171.22414907812,79999.28604632214,79989.4117557436,20602.317967465344,100591.72972320893,100591.72972320893,100591.72972320893,126531.3347040782,123833.43061218104,2697.9040918971623,0.0,93290.06406327478,50859.68419853919,47144.86651637288,25939.60498086926,73084.47149724214,19779.558772534532,1450.0,0.0,0.8866518754007937,2.8638339525751806,0.0014957518510113484,1.0,1.0,-5.181065558117552,351942.0261715147,1545792.925791202,4.392180560550273,1545792.925791202,4.392180560550273,0.7625235151854538,0.09178321121097827,3.6288008378048113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288008378048113,1.2786923483745143,1.2789908468535836,2.837899861071177,6013.169266961244,14750.344819472557,6484.543275767424,0.0004160307840517093,25708.234822749106,2621.510385580102,19382.733796904846,1976.488790453911,0.7539503949043265,0.7539503949043265,32739.8666958212,32395.05729023726,1.0133225167472666,0.8,4333.538042969936,4287.898129693729,1.0133225167472666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648020228374339,4.804203906991525,-1.0528871996084304,5.857091106599955,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999975134876854,0.00023342884807570088,198.92233070438309,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565537612832606,0.09178321033085579,0.09178321033085579,0.09178321033085579,0.09178617489988762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.5101928952,589.7469104761284,0.0,0.09178321033085579,0.09178321121097827,0.09178321121097827,0.375,0.375,0.5,6.005666735247251,0.01697212784694102,0.01697212784694102,9.890754881780595e-12,1.915358768656006e-05,0.015855761815828373,9.890754881780595e-12,25939.60498086926,19779.558772534532,0.7625235151854538,0.7968822261606261,3.8783013113724083,0.7959450613427947,0.5140477232982448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961357513858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36937218148773,261.36937218148773,-11.780627818512244,244.97180394520424,277.7669404177709,119601.65405757552,119602.19947537089,-0.5454177953531887,0.0,nan,277.7669404177709,4.616940417770934,271.2079131232596,-1.9420868767404045,264.6488858287436,-8.501114171256404,258.08985853423064,-15.060141465769334,251.5308312397174,-21.619168760282577,244.97180394520424,-28.178196054795734,1.0,1.0,25762.5980482374,25762.5980482374,277.2804238427019,4.13042384270193,277.2804238427019,277.2804238427019,79989.19208090974,79989.4117557436,-0.21967483386106323,0.0,8575.796259387458,8575.796259387458,0.9047739269480958,3646.9448419938353,277.2804238427019,4.13042384270193,1.0,0.002,0.26283883063769364,0.004561816977347235,0.0004070946140374067,0.001592905384458758,0.20354730701870333,0.20354730701870333,0.0,-1.503835250771246e-12,1.0,1.0000324567272165,0.015855761805937618,0.09178321121097827,0.0,2.9753683062352002e-06,3.8082203545272653,0.0,1601652.9310064372,267.9530978336543,1.9153577795805177e-05,1.0,1279915.6146641527,2616.807095648475,,,,,,,,,,,,,,,,,,,2.0,14750.344819472557,1450.0,0.375,6.1796691888313084,3.5
3302.0,-30.000144022689067,4.804184767170804,34.89843317206256,28.37206843486058,6.438851703021838,-26.35624445011706,-39.86631614444775,2.794952130463899,-5.196911324588996,-5.196930175428803,39.796856240644686,37568.9027901533,20602.296781755187,20602.296781755187,58171.19957190848,79999.30118064123,79989.42475921825,20602.296781755187,100591.72154097343,100591.72154097343,100591.72154097343,126531.32313323955,123833.37960628624,2697.9435269533064,0.0,93290.07483281304,50859.67644237641,47144.887100485146,25939.601592266117,73084.48869275127,19779.5560882332,1450.0,0.0,0.8866518333139117,2.863833021237154,0.0014957518510113484,1.0,1.0,-5.181333353751029,351941.9044920924,1545792.8891977984,4.3921819751149584,1545792.8891977984,4.3921819751149584,0.7625235113144708,0.09178322546110597,3.628800253161169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800253161169,1.2786923703177118,1.2789908688019034,2.8378993551510243,6013.168194977148,14750.343807596773,6484.543364894379,0.00041603097741909115,25708.24193245273,2621.5111105681076,19382.734063311276,1976.4888176198067,0.753950196759411,0.753950196759411,32739.862475990776,32395.05729023726,1.0133223534887705,0.8,4333.537484421673,4287.898129693729,1.0133223534887705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648013392103297,4.804184767170804,-1.052900316483834,5.8570850836546375,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999974353395122,0.0002334288663177857,198.92233009011355,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565536716157279,0.09178322461360076,0.09178322461360076,0.09178322461360076,0.09178614069357607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505723.0808931437,589.7470519903941,0.0,0.09178322461360076,0.09178322546110597,0.09178322546110597,0.375,0.375,0.5,6.005754218209744,0.016700185631577824,0.016700185631577824,-5.650235834764317e-11,1.885083980823765e-05,0.015596821677775097,-5.650235834764317e-11,25939.601592266117,19779.5560882332,0.7625235113144708,0.7968818062938302,3.878301584724059,0.7959445377864164,0.5140475559471143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496130804294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693688467022,261.3693688467022,-11.780631153297804,244.97180427582123,277.7669334175824,119601.63241839567,119602.14255975114,-0.5101413554391852,0.0,nan,277.7669334175824,4.616933417582402,271.20790758923334,-1.9420924107666337,264.64888176087794,-8.501118239122036,258.0898559325251,-15.06014406747488,251.5308301041731,-21.61916989582687,244.97180427582123,-28.17819572417875,1.0,1.0,25762.5980482374,25762.5980482374,277.2804165035059,4.130416503505899,277.2804165035059,277.2804165035059,79989.2142058155,79989.42475921825,-0.21055340275052004,0.0,8575.796259387458,8575.796259387458,0.9047739630249965,3646.9442544269746,277.2804165035059,4.130416503505899,1.0,0.002,0.26283590389362427,0.004561828491663311,0.0004070900735243384,0.0015929099254275983,0.2035450367621692,0.2035450367621692,0.0,-1.0480635456722176e-12,1.0,1.000031926698382,0.015596821734277455,0.09178322546110597,0.0,2.9267778821976023e-06,3.7460288012120877,0.0,1601652.9199986279,267.953088675411,1.8850896310596e-05,1.0,1279915.6451187003,2616.8069711453527,,,,,,,,,,,,,,,,,,,2.0,14750.343807596773,1450.0,0.375,6.1796691888313084,3.5
3303.0,-30.000143232850764,4.80416580998191,34.898432796283174,28.37205781778323,6.438845283102548,-26.356244381254903,-39.86631614444775,2.794946431535949,-5.1969199312976,-5.196938493781286,39.79685551296538,37568.91395883662,20602.27486575218,20602.27486575218,58171.188824588804,79999.30352955661,79989.44057562963,20602.27486575218,100591.71544138182,100591.71544138182,100591.71544138182,126531.31387750691,123833.33154024146,2697.982337265453,0.0,93290.07749729787,50859.68792668477,47144.87730068122,25939.59843612509,73084.47573680631,19779.55359256777,1450.0,0.0,0.8866517935160705,2.8638321464684156,0.0014957518510113484,1.0,1.0,-5.181588195081531,351941.79019586736,1545792.8579554453,4.392183312743735,1545792.8579554453,4.392183312743735,0.7625235078821243,0.09178323944992432,3.6288010573255023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288010573255023,1.27869239672579,1.2789908952161462,2.83789992543741,6013.169403345567,14750.342680973667,6484.542274792236,0.00041603063353837466,25708.236969610698,2621.5106044990594,19382.730804923023,1976.4884853566737,0.7539502155606798,0.7539502155606798,32739.868280273684,32395.05729023726,1.0133225780472024,0.8,4333.538252692388,4287.898129693729,1.0133225780472024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.648006320179083,4.80416580998191,-1.0529130431103946,5.857078853092305,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999973531327548,0.00023342888550726668,198.9223294439422,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565537949514259,0.09178323863040982,0.09178323863040982,0.09178323863040982,0.09178610853728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.6589321722,589.7471910910153,0.0,0.09178323863040982,0.09178323944992432,0.09178323944992432,0.375,0.375,0.5,6.005840316048166,0.016433138125591995,0.016433138125591995,6.59383658785373e-11,1.8562483660389262e-05,0.015350298699729592,6.59383658785373e-11,25939.59843612509,19779.55359256777,0.7625235078821243,0.7968822088395545,3.8783013022747803,0.7959445318329488,0.5140477998929726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961263220931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693656064161,261.3693656064161,-11.780634393583853,244.97180462438973,277.7669265884415,119601.64248670328,119602.13817200142,-0.49568529813650797,0.0,nan,277.7669265884415,4.616926588441515,271.2079021956343,-1.9420978043656874,264.648877802821,-8.501122197178972,258.0898534100101,-15.06014658998987,251.53082901719986,-21.619170982800114,244.97180462438973,-28.178195375610244,1.0,1.0,25762.5980482374,25762.5980482374,277.2804100294616,4.130410029461643,277.2804100294616,277.2804100294616,79989.21387424429,79989.44057562963,-0.22670138534158468,0.0,8575.796259387458,8575.796259387458,0.904773913402021,3646.9450626121297,277.2804100294616,4.130410029461643,1.0,0.002,0.2628330234090145,0.0045618398888428715,0.0004070856051126058,0.0015929143939223008,0.20354280255630292,0.20354280255630292,0.0,-9.650934565397229e-13,1.0,1.000031422085517,0.015350298633791226,0.09178323944992432,0.0,2.8805175264117898e-06,3.6868195304950127,0.0,1601652.9096478354,267.9530800687024,1.8562417722023383e-05,1.0,1279915.6737253459,2616.8068541967305,,,,,,,,,,,,,,,,,,,2.0,14750.342680973667,1450.0,0.375,6.1796691888313084,3.5
3304.0,-30.000142506467867,4.804147028515263,34.89843241752818,28.37206207858401,6.438839227703323,-26.35624433305085,-39.86631614444775,2.7949410543100535,-5.196928770639545,-5.196947039143382,39.796854675500825,37568.907682516554,20602.253779376806,20602.253779376806,58171.16146189336,79999.32217642211,79989.45367328788,20602.253779376806,100591.70745266468,100591.70745266468,100591.70745266468,126531.30261334157,123833.28209971279,2698.0205136287855,0.0,93290.09052226061,50859.67602844161,47144.90499313222,25939.59516067689,73084.50015380912,19779.55099697964,1450.0,0.0,0.8866517529575004,2.863831247773469,0.0014957518510113484,1.0,1.0,-5.181847643877916,351941.6727779234,1545792.8220002837,4.392184675941133,1545792.8220002837,4.392184675941133,0.7625235041048148,0.09178325322543349,3.6288001977317563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6288001977317563,1.2786924216431441,1.2789909201393173,2.837899197892077,6013.16786176431,14750.34163083853,6484.542579745859,0.0004160309341051345,25708.246648733424,2621.5115914948965,19382.73171644981,1976.4885783065379,0.7539499671559571,0.7539499671559571,32739.86207591335,32395.05729023726,1.0133223380104144,0.8,4333.537431466333,4287.898129693729,1.0133223380104144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479995159617005,4.804147028515263,-1.0529258298718887,5.857072858387152,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999972775304827,0.00023342890315506884,198.92232884968408,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565536631144489,0.09178325242405623,0.09178325242405623,0.09178325242405623,0.09178607553539855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505722.24326787004,589.7473281097882,0.0,0.09178325242405623,0.09178325322543349,0.09178325322543349,0.375,0.375,0.5,6.005925008173396,0.016169399331374734,0.016169399331374734,3.069544618483633e-12,1.8268503822582716e-05,0.015099395265451676,3.069544618483633e-12,25939.59516067689,19779.55099697964,0.7625235041048148,0.7968816076305458,3.8783016979503904,0.7959438915155735,0.5140475422757405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961216071112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693624708163,261.3693624708163,-11.78063752918365,244.97180497999918,277.76691996163316,119601.59990308348,119602.07957380322,-0.4796707197389501,0.0,nan,277.76691996163316,4.616919961633187,271.20789696530807,-1.942103034691911,264.6488739689794,-8.50112603102059,258.0898509726523,-15.060149027347677,251.53082797632567,-21.61917202367431,244.97180497999918,-28.1781950200008,1.0,1.0,25762.5980482374,25762.5980482374,277.2804030113814,4.130403011381418,277.2804030113814,277.2804030113814,79989.23683225611,79989.45367328788,-0.2168410317681264,0.0,8575.796259387458,8575.796259387458,0.9047739664454071,3646.944198720415,277.2804030113814,4.130403011381418,1.0,0.002,0.26283019000447294,0.004561851037038066,0.0004070812094289474,0.0015929187888291886,0.2035406047144737,0.2035406047144737,0.0,-1.7418640314847966e-12,1.0,1.0000309085060017,0.015099395262382131,0.09178325322543349,0.0,2.833435183346693e-06,3.626558184919197,0.0,1601652.899020726,267.95307122936043,1.8268500753038097e-05,1.0,1279915.7031133187,2616.806734053939,,,,,,,,,,,,,,,,,,,2.0,14750.34163083853,1450.0,0.375,6.1796691888313084,3.5
3305.0,-30.000141728500157,4.804128424921797,34.89843203839001,28.372069273050897,6.438832150738969,-26.35624434057705,-39.86631614444775,2.7949347628412546,-5.196937296973715,-5.196955281056867,39.796853906803875,37568.89736560046,20602.232434316044,20602.232434316044,58171.1297999165,79999.3462446818,79989.46817903534,20602.232434316044,100591.70061335138,100591.70061335138,100591.70061335138,126531.29262927451,123833.23455314591,2698.0580761286014,0.0,93290.10707037998,50859.65819139121,47144.94319887641,25939.592015923125,73084.53521479954,19779.548507356794,1450.0,0.0,0.886651713697796,2.8638303810095285,0.0014957518510113484,1.0,1.0,-5.182098414816835,351941.5595301969,1545792.7889969675,4.392185995482972,1545792.7889969675,4.392185995482972,0.7625235005706735,0.0917832667653094,3.6287989267362533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287989267362533,1.2786924507969808,1.2789909492999596,2.837898139208144,6013.165618540094,14750.340489075936,6484.5431921298605,0.0004160313929284184,25708.26021332773,2621.51297469857,19382.73354690657,1976.4887649611815,0.7539496405461982,0.7539496405461982,32739.85290214424,32395.05729023726,1.0133219830919662,0.8,4333.5362172012365,4287.898129693729,1.0133219830919662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64799262827091,4.804128424921797,-1.0529383652178037,5.8570667901396005,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999971965592356,0.00023342892205615123,198.92232821322415,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565534681802656,0.09178326599274207,0.09178326599274207,0.09178326599274207,0.09178604369136996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.83455601067,589.7474628394907,0.0,0.09178326599274207,0.0917832667653094,0.0917832667653094,0.375,0.375,0.5,6.0060083386414,0.01590979561774475,0.01590979561774475,-1.0629719326971099e-11,1.7984083171995735e-05,0.014856866240052113,-1.0629719326971099e-11,25939.592015923125,19779.548507356794,0.7625235005706735,0.7968807430124516,3.8783022731137464,0.7959430764517869,0.5140471545065364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961172709293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935933268944,261.36935933268944,-11.780640667310536,244.9718053409925,277.76691332438685,119601.5320371435,119602.01209443156,-0.48005728809197734,0.0,nan,277.76691332438685,4.616913324386871,271.2078917277076,-1.942108272292387,264.6488701310286,-8.501129868971361,258.08984853434987,-15.060151465650108,251.53082693767115,-21.619173062328827,244.9718053409925,-28.178194659007488,1.0,1.0,25762.5980482374,25762.5980482374,277.28039646094317,4.130396460943189,277.28039646094317,277.28039646094317,79989.2611031797,79989.46817903534,-0.20707585563650355,0.0,8575.796259387458,8575.796259387458,0.9047740448753614,3646.9429213699345,277.28039646094317,4.130396460943189,1.0,0.002,0.2628274021102754,0.004561862036967046,0.00040707688448930507,0.001592923114132334,0.20353844224465253,0.20353844224465253,0.0,-1.3783609670303676e-12,1.0,1.0000304120676016,0.014856866250681833,0.0917832667653094,0.0,2.787924299692712e-06,3.568308169289486,0.0,1601652.8887686136,267.95306270302626,1.7984093801715062e-05,1.0,1279915.7314575538,2616.8066181781187,,,,,,,,,,,,,,,,,,,2.0,14750.340489075936,1450.0,0.375,6.1796691888313084,3.5
3306.0,-30.00014088342322,4.804109995427854,34.898431657178676,28.372062218282394,6.438824008881763,-26.356244394192117,-39.86631614444775,2.794927519663443,-5.196945869608953,-5.196963568883576,39.79685308863648,37568.902910803976,20602.211542481546,20602.211542481546,58171.114453285525,79999.35530023975,79989.48136885074,20602.211542481546,100591.69291133228,100591.69291133228,100591.69291133228,126531.28174837741,123833.18672329391,2698.095025083495,0.0,93290.11370900435,50859.66131961522,47144.94709932125,25939.58883704513,73084.53593636639,19779.545987926984,1450.0,0.0,0.8866516743837387,2.863829509410143,0.0014957518510113484,1.0,1.0,-5.182349378730066,351941.44565272523,1545792.753870361,4.392187316851727,1545792.753870361,4.392187316851727,0.7625234968905599,0.09178328008835447,3.628799161792558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628799161792558,1.2786924843609129,1.2789909828717267,2.8378982485427073,6013.165850206914,14750.33944413986,6484.54262130908,0.0004160312809643157,25708.26037749656,2621.512991439132,19382.731840685057,1976.4885909750076,0.7539495693629864,0.7539495693629864,32739.854598729577,32395.05729023726,1.0133220487301362,0.8,4333.5364417658975,4287.898129693729,1.0133220487301362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647985886828583,4.804109995427854,-1.052950855313168,5.857060850741022,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999971086032323,0.00023342894258768563,198.92232752186172,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565535042311475,0.09178327934034275,0.09178327934034275,0.09178327934034275,0.09178601168674076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.43221523194,589.7475954658559,0.0,0.09178327934034275,0.09178328008835447,0.09178328008835447,0.375,0.375,0.5,6.006090308547936,0.015653593645083674,0.015653593645083674,5.502442945726216e-11,1.7699274621918448e-05,0.014614190153508844,5.502442945726216e-11,25939.58883704513,19779.545987926984,0.7625234968905599,0.7968807947043991,3.8783022920952814,0.795942858608752,0.5140472253051542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961126268096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935610178796,261.36935610178796,-11.78064389821202,244.97180570830156,277.76690649527427,119601.50319083904,119601.9974404936,-0.49424965451404757,0.0,nan,277.76690649527427,4.616906495274293,271.2078863378811,-1.9421136621188566,264.6488661804856,-8.501133819514394,258.08984602308976,-15.060153976910215,251.53082586569565,-21.61917413430433,244.97180570830156,-28.178194291698418,1.0,1.0,25762.5980482374,25762.5980482374,277.28038971114455,4.1303897111445735,277.28038971114455,277.28038971114455,79989.26399587149,79989.48136885074,-0.2173729792557424,0.0,8575.796259387458,8575.796259387458,0.9047740303706253,3646.943157601521,277.28038971114455,4.1303897111445735,1.0,0.002,0.26282465975356695,0.004561872826356497,0.0004070726300413494,0.0015929273686145437,0.2035363150206747,0.2035363150206747,0.0,-1.3441071172737296e-12,1.0,1.000029915327469,0.014614190098484414,0.09178328008835447,0.0,2.742385789918897e-06,3.5100227924059384,0.0,1601652.8784624073,267.953054130391,1.769921959748899e-05,1.0,1279915.7599594123,2616.806501657924,,,,,,,,,,,,,,,,,,,2.0,14750.33944413986,1450.0,0.375,6.1796691888313084,3.5
3307.0,-30.00014010421746,4.804091734079057,34.8984312710148,28.37204971527683,6.438817840204605,-26.356244309775633,-39.86631614444775,2.794922045769998,-5.196954624574175,-5.196972035437509,39.796852183307045,37568.91608500657,20602.191365204122,20602.191365204122,58171.10745021069,79999.35443543959,79989.49237233601,20602.191365204122,100591.68373754014,100591.68373754014,100591.68373754014,126531.26930150787,123833.13794740371,2698.1313541041586,0.0,93290.11398158394,50859.67563117736,47144.93150045176,25939.58556396773,73084.51706441949,19779.543389570095,1450.0,0.0,0.8866516344735949,2.863828618965128,0.0014957518510113484,1.0,1.0,-5.182603234284727,351941.32931786374,1545792.7150012434,4.392188658255382,1545792.7150012434,4.392188658255382,0.7625234929368165,0.0917832932051299,3.628800164238685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628800164238685,1.2786925097262152,1.2789910082429503,2.837898976209424,6013.1673920453695,14750.33852244363,6484.541455535078,0.00041603087083071923,25708.253350775525,2621.5122749129955,19382.728356108553,1976.4882356470919,0.7539496398935187,0.7539496398935187,32739.861834167652,32395.05729023726,1.0133223286576598,0.8,4333.537399468214,4287.898129693729,1.0133223286576598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647979375961765,4.804091734079057,-1.0529633804068341,5.857055114485891,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999970275031437,0.00023342896151884985,198.92232688438892,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565536579775743,0.0917832924776252,0.0917832924776252,0.0917832924776252,0.09178597901640306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505721.0361323876,589.7477260242897,0.0,0.0917832924776252,0.0917832932051299,0.0917832932051299,0.375,0.375,0.5,6.006170903389052,0.015399617177195069,0.015399617177195069,2.2737367544323206e-12,1.7410863335953763e-05,0.014368801152784272,2.2737367544323206e-12,25939.58556396773,19779.543389570095,0.7625234929368165,0.7968813378092736,3.878301970266932,0.7959429683162093,0.5140475383027008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961075820776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36935296837083,261.36935296837083,-11.780647031629144,244.97180608733825,277.76689984940316,119601.52088222098,119602.00021906922,-0.4793368482415335,0.0,nan,277.76689984940316,4.6168998494031825,271.20788109699083,-1.9421189030091455,264.6488623445779,-8.501137655422099,258.089843592164,-15.060156407835962,251.53082483975075,-21.619175160249227,244.97180608733825,-28.178193912661726,1.0,1.0,25762.5980482374,25762.5980482374,277.28038252767675,4.1303825276767725,277.28038252767675,277.28038252767675,79989.26307124333,79989.49237233601,-0.22930109268054366,0.0,8575.796259387458,8575.796259387458,0.904773968512181,3646.9441650598783,277.28038252767675,4.1303825276767725,1.0,0.002,0.2628219634430029,0.004561883380771723,0.00040706844676082285,0.001592931551559826,0.2035342233804114,0.2035342233804114,0.0,-1.6793511026236274e-12,1.0,1.0000294130338765,0.014368801150510535,0.0917832932051299,0.0,2.696338200765506e-06,3.451085835849415,0.0,1601652.8679407747,267.9530453754258,1.741086106221701e-05,1.0,1279915.7890763227,2616.8063826232938,,,,,,,,,,,,,,,,,,,2.0,14750.33852244363,1450.0,0.375,6.1796691888313084,3.5
3308.0,-30.00013937906592,4.804073636111118,34.89843087818952,28.372055128589295,6.438811218638985,-26.356244319296437,-39.86631614444775,2.794916158877176,-5.196963494618274,-5.196980616101329,39.796851218796,37568.90792847696,20602.171759557637,20602.171759557637,58171.0796880346,79999.37521823193,79989.50183165952,20602.171759557637,100591.67359121716,100591.67359121716,100591.67359121716,126531.25582069064,123833.08875920746,2698.1670614831824,0.0,93290.12826165611,50859.66097192923,47144.96365525208,25939.58222947348,73084.54588472556,19779.540739593533,1450.0,0.0,0.8866515941961308,2.8638277164793378,0.0014957518510113484,1.0,1.0,-5.182857776797789,351941.21141520754,1545792.6735908045,4.3921900120049715,1545792.6735908045,4.3921900120049715,0.762523488798494,0.09178330610832629,3.6287991204182264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287991204182264,1.2786925370053035,1.2789910355284067,2.8378980993483154,6013.165534081901,14750.337506042531,6484.541931873241,0.0004160312469258241,25708.264680935063,2621.513430267733,19382.7297799152,1976.4883808349641,0.7539493629956749,0.7539493629956749,32739.85430009864,32395.05729023726,1.0133220371765834,0.8,4333.536402238293,4287.898129693729,1.0133220371765834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647973049550601,4.804073636111118,-1.0529759046302143,5.8570495407413325,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999969520290511,0.0002334289791367426,198.92232629113818,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565534978855141,0.09178330541271466,0.09178330541271466,0.09178330541271466,0.09178594592213507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.6464619128,589.7478544652841,0.0,0.09178330541271466,0.09178330610832629,0.09178330610832629,0.375,0.375,0.5,6.00625011943476,0.01514728383176589,0.01514728383176589,-4.331468517193571e-11,1.712148304022776e-05,0.01412283930352487,-4.331468517193571e-11,25939.58222947348,19779.540739593533,0.762523488798494,0.7968806212939286,3.878302514197106,0.7959422745786284,0.5140472239881392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496102930567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36934986862775,261.36934986862775,-11.780650131372226,244.97180646251653,277.7668932747389,119601.46494085416,119601.93912629367,-0.47418543950210545,0.0,nan,277.7668932747389,4.6168932747389135,271.20787591229424,-1.9421240877057357,264.64885854985135,-8.501141450148623,258.08984118740494,-15.060158812595034,251.5308238249604,-21.61917617503957,244.97180646251653,-28.178193537483452,1.0,1.0,25762.5980482374,25762.5980482374,277.28037505003863,4.130375050038651,277.28037505003863,277.28037505003863,79989.28829265971,79989.50183165952,-0.21353899981477298,0.0,8575.796259387458,8575.796259387458,0.9047740329237318,3646.9431160203176,277.28037505003863,4.130375050038651,1.0,0.002,0.2628193132881056,0.004561893715170121,0.00040706433487191254,0.0015929356643865531,0.20353216743595626,0.20353216743595626,0.0,-7.415344380201638e-13,1.0,1.0000289095671167,0.014122839346839555,0.09178330610832629,0.0,2.6501830984490502e-06,3.3920112698532345,0.0,1601652.8572849685,267.9530365053817,1.712152635491293e-05,1.0,1279915.8185856366,2616.806261984463,,,,,,,,,,,,,,,,,,,2.0,14750.337506042531,1450.0,0.375,6.1796691888313084,3.5
