time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3309.0,-30.000138615503122,4.804055708869928,34.898430484169104,28.372060472052567,6.438804805202969,-26.356244273432218,-39.866316109523154,2.7949104631517114,-5.196971749902389,-5.196988597966794,39.79685039855136,37568.90024649932,20602.151272083644,20602.151272083644,58171.05151858296,79999.39587162077,79989.51462108766,20602.151272083644,100591.6658931713,100591.6658931713,100591.6658931713,126531.24504921785,123833.04286891353,2698.2021803043162,0.0,93290.14260323318,50859.64697818347,47144.99513894413,25939.57915604654,73084.57429499067,19779.538301755554,1450.0,0.0,0.8866515564503998,2.8638268770410247,0.0014957518510113484,1.0,1.0,-5.1830979788060745,351941.1017413563,1545792.6383748143,4.392191280661577,1545792.6383748143,4.392191280661577,0.7625234851639806,0.09178331876264048,3.6287981118295147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287981118295147,1.2786925633985486,1.278991061927813,2.837897252006208,6013.163738665653,14750.336413325684,6484.542343927989,0.00041603160422115534,25708.275778450377,2621.514561899362,19382.731011574415,1976.4885064292512,0.7539490854467079,0.7539490854467079,32739.8470203243,32395.05729023726,1.013321755533777,0.8,4333.535438667508,4287.898129693729,1.013321755533777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479664385885835,4.804055708869928,-1.0529880074296152,5.857043716299543,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999968725571039,0.00023342899768785612,198.922325666463,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565533420501389,0.09178331808939187,0.09178331808939187,0.09178331808939187,0.09178591511063146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505720.2638367489,589.7479805904088,0.0,0.09178331808939187,0.09178331876264048,0.09178331876264048,0.375,0.375,0.5,6.006328030397788,0.014898762216773775,0.014898762216773775,-1.4267698134062812e-11,1.684806437651787e-05,0.013890619160690676,-1.4267698134062812e-11,25939.57915604654,19779.538301755554,0.7625234851639806,0.7968799261889312,3.878302980110381,0.7959415797345636,0.5140469190510746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496098601736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693468188496,261.3693468188496,-11.780653181150399,244.97180684306468,277.7668867946346,119601.41196375924,119601.87850579705,-0.46654203778618814,0.0,nan,277.7668867946346,4.616886794634638,271.2078708043204,-1.9421291956795699,264.64885481400773,-8.501145185992243,258.08983882369193,-15.060161176308043,251.53082283337804,-21.619177166621938,244.97180684306468,-28.178193156935293,1.0,1.0,25762.5980482374,25762.5980482374,277.2803685595132,4.130368559513215,277.2803685595132,277.2803685595132,79989.31061084647,79989.51462108766,-0.20401024118473288,0.0,8575.796259387458,8575.796259387458,0.9047740951612134,3646.942102388662,277.2803685595132,4.130368559513215,1.0,0.002,0.26281670670838203,0.00456190395252096,0.0004070602909786163,0.0015929397081364545,0.20353014548930815,0.20353014548930815,0.0,-8.849292826296207e-13,1.0,1.0000284342280465,0.013890619174958374,0.09178331876264048,0.0,2.6066066438651593e-06,3.336237147864182,0.0,1601652.8473615772,267.9530282500976,1.6848078644216002e-05,1.0,1279915.8460354046,2616.80614976539,,,,,,,,,,,,,,,,,,,2.0,14750.336413325684,1450.0,0.375,6.1796691888313084,3.5
3310.0,-30.000137789685137,4.804037949337221,34.89843008770399,28.37205264894294,6.43879690749456,-26.356244319967573,-39.86631614444775,2.794903437784685,-5.196980013116786,-5.196996588112751,39.79684953991769,37568.90676258437,20602.13114714694,20602.13114714694,58171.03790973131,79999.40357604338,79989.52637665626,20602.13114714694,100591.6575238032,100591.6575238032,100591.6575238032,126531.23358940484,123832.99687628428,2698.2367131205724,0.0,93290.14835647712,50859.651543046115,47144.99645936778,25939.576065601654,73084.57252496944,19779.535848121955,1450.0,0.0,0.8866515188017807,2.863826036723072,0.0014957518510113484,1.0,1.0,-5.183337661805581,351940.99195373926,1545792.60151016,4.392192546054272,1545792.60151016,4.392192546054272,0.7625234814207894,0.09178333120266159,3.6287984478228643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287984478228643,1.2786925959531796,1.2789910944900438,2.8378974425184955,6013.16414233833,14750.335395716274,6484.541699864473,0.000416031453730637,25708.274983541047,2621.5144808411687,19382.729086425465,1976.4883101186915,0.7539490338746834,0.7539490338746834,32739.8494454514,32395.05729023726,1.0133218493580574,0.8,4333.535759663945,4287.898129693729,1.0133218493580574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647959944611229,4.804037949337221,-1.0530000455872823,5.857037994924504,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999967866056194,0.00023342901775148946,198.92232499085648,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565533947287151,0.091783330549713,0.091783330549713,0.091783330549713,0.09178588428099056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.88733812544,589.7481046933962,0.0,0.091783330549713,0.09178333120266159,0.09178333120266159,0.375,0.375,0.5,6.00640464222411,0.014653609276308543,0.014653609276308543,1.3585577107733116e-11,1.6574995981955e-05,0.013658926307186903,1.3585577107733116e-11,25939.576065601654,19779.535848121955,0.7625234814207894,0.7968800420838588,3.8783029633470965,0.7959414128044205,0.5140470206588251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960940436072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693436806777,261.3693436806777,-11.780656319322304,244.9718072252661,277.7668801360896,119601.38764391842,119601.86770810667,-0.4800641882629886,0.0,nan,277.7668801360896,4.6168801360896055,271.2078655539241,-1.9421344460758974,264.64885097176057,-8.50114902823941,258.08983638959546,-15.060163610404516,251.53082180743056,-21.61917819256942,244.9718072252661,-28.178192774733873,1.0,1.0,25762.5980482374,25762.5980482374,277.2803619401517,4.130361940151715,277.2803619401517,277.2803619401517,79989.31221217189,79989.52637665626,-0.21416448436502833,0.0,8575.796259387458,8575.796259387458,0.9047740744279066,3646.9424400619787,277.2803619401517,4.130361940151715,1.0,0.002,0.2628141436049724,0.00456191399559989,0.0004070563144162072,0.0015929436845388012,0.2035281572081036,0.2035281572081036,0.0,-1.0449917840771317e-12,1.0,1.0000279599678084,0.013658926293601326,0.09178333120266159,0.0,2.5631291240036637e-06,3.280589651677439,0.0,1601652.8374295535,267.9530199868832,1.657498239637789e-05,1.0,1279915.8735136553,2616.8060374298957,,,,,,,,,,,,,,,,,,,2.0,14750.335395716274,1450.0,0.375,6.1796691888313084,3.5
3311.0,-30.00013703327318,4.804020351699466,34.89842968605211,28.372055827081226,6.438790926389877,-26.356244237306182,-39.866316109523154,2.7948981304316107,-5.196988456552731,-5.197004755032018,39.79684859733803,37568.901676419555,20602.111719866854,20602.111719866854,58171.013396286406,79999.42037388541,79989.53602155956,20602.111719866854,100591.64774142641,100591.64774142641,100591.64774142641,126531.22062426637,123832.94997028896,2698.2706539774013,0.0,93290.15993751526,50859.64124008121,47145.02077492672,25939.572882839966,73084.59365776669,19779.533317238453,1450.0,0.0,0.8866514805554369,2.863825177767091,0.0014957518510113484,1.0,1.0,-5.183580138353136,351940.8797359627,1545792.5610419738,4.3921938315369236,1545792.5610419738,4.3921938315369236,0.7625234774132839,0.09178334344477738,3.628797694428968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628797694428968,1.2786926205467604,1.2789911190893655,2.837896798745361,6013.162778260309,14750.334493116163,6484.541981322133,0.00041603172116683906,25708.283512397764,2621.515350542516,19382.729927721248,1976.4883959069864,0.7539488164728683,0.7539488164728683,32739.844007617663,32395.05729023726,1.0133216389769883,0.8,4333.5350398974415,4287.898129693729,1.0133216389769883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647953675755891,4.804020351699466,-1.0530121201887654,5.857032471888232,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999967078779464,0.00023342903612887336,198.92232437203143,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565532780328908,0.09178334281136984,0.09178334281136984,0.09178334281136984,0.09178585279212526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.51681118604,589.7482268230116,0.0,0.09178334281136984,0.09178334344477738,0.09178334344477738,0.375,0.375,0.5,6.0064799411083465,0.014410687231475094,0.014410687231475094,-4.945377440890297e-11,1.6298479295073776e-05,0.013424616678889834,-4.945377440890297e-11,25939.572882839966,19779.533317238453,0.7625234774132839,0.7968795232008878,3.878303337843472,0.7959408472418124,0.514046802426562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960891138426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369340638111,261.369340638111,-11.78065936188898,244.97180761425597,277.76687366196643,119601.34801118552,119601.81345020111,-0.4654390155788208,0.0,nan,277.76687366196643,4.616873661966451,271.2078604524237,-1.9421395475762893,264.6488472428821,-8.501152757117893,258.08983403334014,-15.060165966659838,251.5308208237977,-21.619179176202266,244.97180761425597,-28.178192385744012,1.0,1.0,25762.5980482374,25762.5980482374,277.28035489789806,4.130354897898087,277.28035489789806,277.28035489789806,79989.3334390669,79989.53602155956,-0.20258249265316408,0.0,8575.796259387458,8575.796259387458,0.9047741209179534,3646.941682901113,277.28035489789806,4.130354897898087,1.0,0.002,0.26281162446894646,0.004561923814309757,0.0004070524058032209,0.0015929475929906689,0.20352620290161044,0.20352620290161044,0.0,-1.2061102984406435e-12,1.0,1.0000274803508724,0.013424616728343608,0.09178334344477738,0.0,2.519160562109795e-06,3.2243136621282824,0.0,1601652.827284721,267.95301154344725,1.6298528748848184e-05,1.0,1279915.9016001434,2616.805922607832,,,,,,,,,,,,,,,,,,,2.0,14750.334493116163,1450.0,0.375,6.1796691888313084,3.5
3312.0,-30.0001361969662,4.804002912824605,34.89842927837788,28.372050274070375,6.438782028128681,-26.356244374456473,-39.86631614444775,2.7948902056102223,-5.196996922567905,-5.197012945556974,39.79684762028233,37568.90466451255,20602.09266826605,20602.09266826605,58170.9973327786,79999.43232036983,79989.54473553425,20602.09266826605,100591.6374038003,100591.6374038003,100591.6374038003,126531.20708302144,123832.90307798516,2698.304005036281,0.0,93290.16828490481,50859.64062901561,47145.03072876578,25939.56967922114,73084.60040798692,19779.530767848584,1450.0,0.0,0.8866514423143325,2.863824316315739,0.0014957518510113484,1.0,1.0,-5.18382162619173,351940.7671953117,1545792.519093422,4.392195116843554,1545792.519093422,4.392195116843554,0.7625234733054556,0.09178335547883114,3.6287976811680105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287976811680105,1.2786926572693489,1.2789911558205267,2.8378967068735004,6013.16258359486,14750.333489674318,6484.541639716063,0.00041603171075858185,25708.285906663514,2621.5155946896766,19382.728906637843,1976.4882917854563,0.753948706537992,0.753948706537992,32739.84391190295,32395.05729023726,1.0133216352739396,0.8,4333.535027228381,4287.898129693729,1.0133216352739396,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647947528125913,4.804002912824605,-1.053024142830278,5.857027055654883,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999966208347758,0.00023342905644734542,198.9223236878438,0.0,0.0,0.0,0.028173884916911182,8.005700641189412e-05,0.00015337126124010143,0.0005565532771458933,0.09178335486958684,0.09178335486958684,0.09178335486958684,0.09178582122382782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505719.15247342194,589.7483469100395,0.0,0.09178335486958684,0.09178335547883114,0.09178335547883114,0.375,0.375,0.5,6.006553931888916,0.014169698494185923,0.014169698494185923,-6.480149750132114e-12,1.602298908665034e-05,0.013191319365262189,-6.480149750132114e-12,25939.56967922114,19779.530767848584,0.7625234733054556,0.796879418334745,3.8783035429158494,0.7959405539340062,0.5140467958337075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496084598401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933741583204,261.36933741583204,-11.780662584167942,244.9718079960796,277.76686683558535,119601.30187716636,119601.7948075602,-0.4929303938296539,0.0,nan,277.76686683558535,4.61686683558537,271.2078550676826,-1.942144932317376,264.64884329978287,-8.50115670021711,258.08983153188154,-15.060168468118434,251.53081976398028,-21.6191802360197,244.9718079960796,-28.178192003920373,1.0,1.0,25762.5980482374,25762.5980482374,277.2803477234857,4.130347723485727,277.2803477234857,277.2803477234857,79989.3385691722,79989.54473553425,-0.20616636204067618,0.0,8575.796259387458,8575.796259387458,0.9047741217362537,3646.9416695738505,277.2803477234857,4.130347723485727,1.0,0.002,0.2628091491111573,0.004561933436347813,0.00040704856497592463,0.001592951434151215,0.2035242824879623,0.2035242824879623,0.0,-8.72860377726381e-13,1.0,1.0000270028053537,0.013191319371742338,0.09178335547883114,0.0,2.4753819315169567e-06,3.1682807664070656,0.0,1601652.8171151942,267.9530030774321,1.602299556680009e-05,1.0,1279915.9297674475,2616.8058074553774,,,,,,,,,,,,,,,,,,,2.0,14750.333489674318,1450.0,0.375,6.1796691888313084,3.5
3313.0,-30.0001354533142,4.803985634022921,34.898428866405894,28.37205030899497,6.438777271310097,-26.356244180852272,-39.866316109523154,2.794885998856643,-5.19700514528779,-5.19702089967834,39.796846680907336,37568.90422842922,20602.073459424595,20602.073459424595,58170.97768785382,79999.44330450994,79989.5542650087,20602.073459424595,100591.62772443329,100591.62772443329,100591.62772443329,126531.19429598738,123832.85751496928,2698.3367810181007,0.0,93290.17618637269,50859.63711032307,47145.04341783291,25939.566571554093,73084.609989387,19779.528295386368,1450.0,0.0,0.8866514051424179,2.8638234797407214,0.0014957518510113484,1.0,1.0,-5.184056799773373,351940.6579026361,1545792.4787629708,4.392196366214137,1545792.4787629708,4.392196366214137,0.762523469342662,0.09178336729157013,3.6287973872859873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287973872859873,1.2786926767628968,1.2789911753186252,2.837896433779969,6013.162004942437,14750.332630180706,6484.54155107764,0.00041603179773832654,25708.29016611074,2621.5160290324156,19382.728641691665,1976.488264768465,0.7539485713150392,0.7539485713150392,32739.84179072619,32395.05729023726,1.0133215532090138,0.8,4333.534746463641,4287.898129693729,1.0133215532090138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647941329757034,4.803985634022921,-1.0530359606962243,5.8570215947191455,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999996543435177,0.0002334290745147232,198.92232307945775,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565532309259845,0.09178336670157021,0.09178336670157021,0.09178336670157021,0.09178579056350354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.79451653763,589.7484648949109,0.0,0.09178336670157021,0.09178336729157013,0.09178336729157013,0.375,0.375,0.5,6.00662664745415,0.013931380321764664,0.013931380321764664,1.1368683772161603e-11,1.575439057432959e-05,0.012964099904991144,1.1368683772161603e-11,25939.566571554093,19779.528295386368,0.762523469342662,0.7968791946051862,3.878303690480951,0.7959401807891037,0.5140467224752899,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496079606022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933441458984,261.36933441458984,-11.780665585410134,244.97180839368636,277.76686043549387,119601.29104372494,119601.75016107662,-0.45911735168453566,0.0,nan,277.76686043549387,4.616860435493891,271.20785002713126,-1.9421499728687195,264.64883961877035,-8.501160381229624,258.0898292104095,-15.060170789590472,251.53081880204755,-21.61918119795243,244.97180839368636,-28.178191606313618,1.0,1.0,25762.5980482374,25762.5980482374,277.2803408805701,4.130340880570145,277.2803408805701,277.2803408805701,79989.3563889286,79989.5542650087,-0.19787608009937685,0.0,8575.796259387458,8575.796259387458,0.904774139870975,3646.9413742224174,277.2803408805701,4.130340880570145,1.0,0.002,0.2628067163904426,0.0045619429070525306,0.0004070447903858093,0.0015929552085802354,0.20352239519290463,0.20352239519290463,0.0,-1.0339554733229672e-12,1.0,1.0000265377004127,0.01296409989362246,0.09178336729157013,0.0,2.4327438221786528e-06,3.113707637596029,0.0,1601652.8072364468,267.9529948547122,1.575437920564582e-05,1.0,1279915.9571218381,2616.8056956262685,,,,,,,,,,,,,,,,,,,2.0,14750.332630180706,1450.0,0.375,6.1796691888313084,3.5
3314.0,-30.00013466380286,4.803968517356883,34.8984284523021,28.372040250711166,6.438770280763441,-26.35624416934547,-39.86631607459856,2.7948797863114176,-5.1970130776671795,-5.197028571488291,39.79684579538979,37568.91402387823,20602.054003021054,20602.054003021054,58170.96802689928,79999.44683510023,79989.56495143662,20602.054003021054,100591.61895445768,100591.61895445768,100591.61895445768,126531.18253616567,123832.81353660858,2698.368999557092,0.0,93290.17932810006,50859.64651689766,47145.036456891554,25939.563581707996,73084.60003859954,19779.525917900406,1450.0,0.0,0.8866513692150777,2.8638226728708878,0.0014957518510113484,1.0,1.0,-5.18428463321726,351940.55248812225,1545792.440743933,4.3921975737538865,1545792.440743933,4.3921975737538865,0.7625234655778284,0.09178337888328458,3.628798055892761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628798055892761,1.2786927055510233,1.278991204113472,2.8378968927714445,6013.162977490297,14750.3316317218,6484.540633688408,0.0004160315158744419,25708.286295129394,2621.515634302172,19382.725899553858,1976.487985148227,0.7539485781759807,0.7539485781759807,32739.84661658495,32395.05729023726,1.0133217399137486,0.8,4333.535385227467,4287.898129693729,1.0133217399137486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647935051504048,4.803968517356883,-1.0530475460464022,5.857016063403285,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999964612625336,0.00023342909369627516,198.92232243355392,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.0005565533323241927,0.09178337831268796,0.09178337831268796,0.09178337831268796,0.09178576098407298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.442828378,589.7485808154256,0.0,0.09178337831268796,0.09178337888328458,0.09178337888328458,0.375,0.375,0.5,6.006698127098421,0.013696593978920646,0.013696593978920646,-3.8767211663071066e-11,1.549382113807951e-05,0.012743938271057687,-3.8767211663071066e-11,25939.563581707996,19779.525917900406,0.7625234655778284,0.7968795200366525,3.8783035235435968,0.7959401569711863,0.5140469264939023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960751667516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36933139529646,261.36933139529646,-11.780668604703521,244.9718087918206,277.76685399877283,119601.28616366065,119601.7480422007,-0.46187854005845025,0.0,nan,277.76685399877283,4.616853998772854,271.2078449573818,-1.9421550426181966,264.64883591599175,-8.501164084008224,258.0898268746012,-15.060173125398762,251.53081783321076,-21.619182166789216,244.9718087918206,-28.178191208179385,1.0,1.0,25762.5980482374,25762.5980482374,277.2803344548751,4.13033445487514,277.2803344548751,277.2803344548751,79989.35549313737,79989.56495143662,-0.20945829925767612,0.0,8575.796259387458,8575.796259387458,0.9047740986129302,3646.9420461722248,277.2803344548751,4.13033445487514,1.0,0.002,0.2628043249825056,0.004561952241628335,0.0004070410800203908,0.0015929589188915644,0.20352054001019537,0.20352054001019537,0.0,-1.088045018665662e-12,1.0,1.0000260870421271,0.012743938309824898,0.09178337888328458,0.0,2.391430137560429e-06,3.0608296565005486,0.0,1601652.7977044783,267.9529869223328,1.5493859905291174e-05,1.0,1279915.9835055834,2616.805587765305,,,,,,,,,,,,,,,,,,,2.0,14750.3316317218,1450.0,0.375,6.1796691888313084,3.5
3315.0,-30.00013392265786,4.803951552745604,34.89842803057817,28.372046152967982,6.438763171346649,-26.356244213257447,-39.866316109523154,2.794873461939554,-5.197021455394406,-5.197036678676288,39.79684474739033,37568.9047295495,20602.035756729092,20602.035756729092,58170.94048627859,79999.46866802235,79989.5716946311,20602.035756729092,100591.60745136019,100591.60745136019,100591.60745136019,126531.16783225445,123832.76719083509,2698.4006414193605,0.0,93290.19404477226,50859.63010627514,47145.07104277458,25939.560380894258,73084.63142366883,19779.52336586976,1450.0,0.0,0.8866513316566036,2.8638218201546985,0.0014957518510113484,1.0,1.0,-5.184521184375967,351940.441092568,1545792.39574932,4.392198836117112,1545792.39574932,4.392198836117112,0.7625234612857332,0.09178339029469537,3.6287968947204945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287968947204945,1.278692734857341,1.278991233426631,2.8378959196365074,6013.1609155341375,14750.330720940543,6484.5412571366305,0.0004160319453251439,25708.298577002028,2621.5168867046373,19382.727763082316,1976.488175175245,0.7539482904723067,0.7539482904723067,32739.838235495117,32395.05729023726,1.0133214156628305,0.8,4333.5342758835595,4287.898129693729,1.0133214156628305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64792916373364,4.803951552745604,-1.0530593233678553,5.857010876113459,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999996384123881,0.00023342911170274604,198.9223218272189,0.0,0.0,0.0,0.028173884916911182,8.005700672793608e-05,0.00015337126092405948,0.0005565531553805938,0.09178338974578795,0.09178338974578795,0.09178338974578795,0.09178572976641076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505718.0965631686,589.74869493955,0.0,0.09178338974578795,0.09178339029469537,0.09178339029469537,0.375,0.375,0.5,6.006768327980233,0.013463229521448739,0.013463229521448739,-1.1937117960769683e-12,1.5223281877752015e-05,0.012515494300316732,-1.1937117960769683e-12,25939.560380894258,19779.52336586976,0.7625234612857332,0.7968787382982909,3.8783041403758456,0.7959394383350428,0.5140465785722306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960704537216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932834603215,261.36932834603215,-11.78067165396783,244.97180918095165,277.76684751111287,119601.21983266088,119601.68629610869,-0.4664634478174403,0.0,nan,277.76684751111287,4.616847511112894,271.2078398450798,-1.9421601549202023,264.64883217904907,-8.501167820950911,258.08982451301614,-15.060175486983837,251.53081684698358,-21.619183153016394,244.97180918095165,-28.178190819048325,1.0,1.0,25762.5980482374,25762.5980482374,277.2803271339925,4.130327133992523,277.2803271339925,277.2803271339925,79989.37986403581,79989.5716946311,-0.19183059528586455,0.0,8575.796259387458,8575.796259387458,0.9047741702659527,3646.940879194097,277.2803271339925,4.130327133992523,1.0,0.002,0.26280197644207637,0.004561961314995113,0.00040703743568311335,0.0015929625635745445,0.20351871784155667,0.20351871784155667,0.0,-7.42341951798231e-13,1.0,1.0000256194296906,0.012515494301510444,0.09178339029469537,0.0,2.3485622181307965e-06,3.005962386722541,0.0,1601652.7876440557,267.95297854460557,1.5223283071463811e-05,1.0,1279916.0113863044,2616.8054737844795,,,,,,,,,,,,,,,,,,,2.0,14750.330720940543,1450.0,0.375,6.1796691888313084,3.5
3316.0,-30.000133153838217,4.8039347481260375,34.89842760728843,28.37204982005062,6.4387571682911515,-26.35624412162591,-39.86631607459856,2.7948681360850887,-5.197029193456331,-5.197044163213254,39.7968438586785,37568.8991948902,20602.016557358937,20602.016557358937,58170.91575224913,79999.48633390397,79989.58210773082,20602.016557358937,100591.59866508975,100591.59866508975,100591.59866508975,126531.15612000649,123832.72437872551,2698.431741280983,0.0,93290.20630833662,50859.61916934565,47145.096821101084,25939.55745491673,73084.65427601781,19779.521037669896,1450.0,0.0,0.8866512966964655,2.863821032976982,0.0014957518510113484,1.0,1.0,-5.184742511814193,351940.33825192356,1545792.3575937934,4.392200011148749,1545792.3575937934,4.392200011148749,0.762523457543443,0.09178340147557532,3.628796094109479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796094109479,1.2786927595366602,1.278991258111711,2.8378952387471004,6013.159472811189,14750.329743380631,6484.541544815715,0.0004160322269069062,25708.307628464423,2621.5178096969325,19382.728622974348,1976.4882628598298,0.7539480584678259,0.7539480584678259,32739.832456857956,32395.05729023726,1.0133211920966427,0.8,4333.533511007386,4287.898129693729,1.0133211920966427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647922968420987,4.8039347481260375,-1.053070669744307,5.857005417870345,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999963041048424,0.00023342913038158818,198.92232119824303,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.0005565530314430177,0.09178340094374227,0.09178340094374227,0.09178340094374227,0.09178570091824277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.7569160436,589.748806889447,0.0,0.09178340094374227,0.09178340147557532,0.09178340147557532,0.375,0.375,0.5,6.0068373267440585,0.013233550014831508,0.013233550014831508,-6.423306331271306e-12,1.4969756932714517e-05,0.012301651399070579,-6.423306331271306e-12,25939.55745491673,19779.521037669896,0.762523457543443,0.796878185179062,3.8783045187301117,0.7959388510282313,0.5140463421090322,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960660294172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36932537533994,261.36932537533994,-11.780674624660037,244.97180957755444,277.7668411731262,119601.17722818705,119601.63167201268,-0.45444382560090746,0.0,nan,277.7668411731262,4.616841173126204,271.20783485400995,-1.9421651459900318,264.64882853489803,-8.501171465101947,258.08982221578253,-15.060177784217444,251.5308158966684,-21.619184103331577,244.97180957755444,-28.17819042244554,1.0,1.0,25762.5980482374,25762.5980482374,277.2803208636984,4.130320863698444,277.2803208636984,277.2803208636984,79989.39937383331,79989.58210773082,-0.18273389751266222,0.0,8575.796259387458,8575.796259387458,0.9047742196696419,3646.9400745800262,277.2803208636984,4.130320863698444,1.0,0.002,0.2627996680284285,0.004561970311863783,0.0004070338540203861,0.0015929661449604119,0.20351692701019305,0.20351692701019305,0.0,-1.0192020838406535e-12,1.0,1.0000251817045267,0.012301651405493885,0.09178340147557532,0.0,2.3084342329773886e-06,2.9546019954380873,0.0,1601652.7783464945,267.95297080654365,1.4969763356020849e-05,1.0,1279916.0371258573,2616.8053685570867,,,,,,,,,,,,,,,,,,,2.0,14750.329743380631,1450.0,0.375,6.1796691888313084,3.5
3317.0,-30.000132352972635,4.803918104390644,34.8984271837006,28.372037805989407,6.4387508064760475,-26.356244037027164,-39.86631607459856,2.794862490536368,-5.197036712763918,-5.197051435042241,39.796843003413706,37568.91175310019,20601.997251231744,20601.997251231744,58170.90900433193,79999.48629545064,79989.59316376617,20601.997251231744,100591.59041499792,100591.59041499792,100591.59041499792,126531.14503008811,123832.68271690159,2698.4623131865233,0.0,93290.20708306754,50859.63254073833,47145.08282481023,25939.554615090186,73084.63743990043,19779.518778514233,1450.0,0.0,0.886651262699953,2.8638202681816307,0.0014957518510113484,1.0,1.0,-5.18495830251868,351940.2383333893,1545792.320873883,4.392201153792396,1545792.320873883,4.392201153792396,0.7625234539303776,0.09178341244698772,3.6287970294348924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287970294348924,1.2786927856974017,1.2789912842785598,2.8378959121566787,6013.160899685278,14750.328823504298,6484.540436763848,0.0004160318436381138,25708.301215622272,2621.5171557690214,19382.725310933172,1976.4879251256211,0.75394811770584,0.75394811770584,32739.839207834477,32395.05729023726,1.0133214532810793,0.8,4333.534404585049,4287.898129693729,1.0133214532810793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6479167386596405,4.803918104390644,-1.053081824886326,5.85699992927697,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999962207504669,0.0002334291498390011,198.92232054305023,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.0005565531748950555,0.09178341193457125,0.09178341193457125,0.09178341193457125,0.09178567288718739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.42311927147,589.7489169119167,0.0,0.09178341193457125,0.09178341244698772,0.09178341244698772,0.375,0.375,0.5,6.006905155213685,0.013008027691341795,0.013008027691341795,-5.6559201766503975e-11,1.4722278308454406e-05,0.012093132523546046,-5.6559201766503975e-11,25939.554615090186,19779.518778514233,0.7625234539303776,0.7968786881275653,3.8783041975654453,0.7959389420542384,0.5140466323581911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496061439907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693224392329,261.3693224392329,-11.78067756076706,244.97180998254453,277.76683489592165,119601.18719119797,119601.63634436471,-0.4491531667405782,0.0,nan,277.76683489592165,4.61683489592167,271.2078299132451,-1.9421700867548566,264.6488249305709,-8.501175069429053,258.0898199478953,-15.06018005210467,251.53081496521986,-21.619185034780116,244.97180998254453,-28.17819001745545,1.0,1.0,25762.5980482374,25762.5980482374,277.2803148810833,4.130314881083336,277.2803148810833,277.2803148810833,79989.39498684664,79989.59316376617,-0.19817691952630412,0.0,8575.796259387458,8575.796259387458,0.9047741619530661,3646.9410145820666,277.2803148810833,4.130314881083336,1.0,0.002,0.26279739874309616,0.004561979171773052,0.0004070303331403326,0.0015929696660270047,0.2035151665701663,0.2035151665701663,0.0,-8.326629316601775e-13,1.0,1.0000247548770604,0.012093132580105248,0.09178341244698772,0.0,2.269305316214966e-06,2.90452032410973,0.0,1601652.769310195,267.95296328723606,1.4722334867656173e-05,1.0,1279916.0621340524,2616.8052663196167,,,,,,,,,,,,,,,,,,,2.0,14750.328823504298,1450.0,0.375,6.1796691888313084,3.5
3318.0,-30.000131612503527,4.803901610893957,34.898426753866005,28.372041996940993,6.438744273389786,-26.356244023914147,-39.86631607459856,2.794856684796028,-5.197044713158164,-5.197059176907596,39.796841976055696,37568.904864745484,20601.979222871196,20601.979222871196,58170.88408761668,79999.50502063303,79989.60003247394,20601.979222871196,100591.57925534513,100591.57925534513,100591.57925534513,126531.13080406372,123832.63846833879,2698.492335724929,0.0,93290.21976552464,50859.619609621135,47145.11128433723,25939.551548718588,73084.66283305582,19779.51633208785,1450.0,0.0,0.8866512269304638,2.863819453894397,0.0014957518510113484,1.0,1.0,-5.185183761191979,351940.1319577025,1545792.2767650532,4.39220235602694,1545792.2767650532,4.39220235602694,0.7625234497573632,0.09178342325284812,3.628796103908637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796103908637,1.278692812600452,1.2789913111878903,2.8378951286422165,6013.159239512152,14750.327968963564,6484.540885813064,0.0004160321826752383,25708.311267486257,2621.518180773889,19382.726653171325,1976.488061995822,0.7539478751249209,0.7539478751249209,32739.83252758616,32395.05729023726,1.0133211948330034,0.8,4333.533520369164,4287.898129693729,1.0133211948330034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647910921212022,4.803901610893957,-1.0530931930495244,5.856994803943482,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999961436821777,0.0002334291678290557,198.92231993726816,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.000556553032945927,0.0917834227584894,0.0917834227584894,0.0917834227584894,0.09178564308637754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505717.09440515365,589.7490252497222,0.0,0.0917834227584894,0.09178342325284812,0.09178342325284812,0.375,0.375,0.5,6.006971765306665,0.012784232094986692,0.012784232094986692,-1.0629719326971099e-11,1.4463749437254592e-05,0.011875415715621784,-1.0629719326971099e-11,25939.551548718588,19779.51633208785,0.7625234497573632,0.7968780609756838,3.878304682891634,0.7959383245769903,0.5140463595017539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960566590975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931951036223,261.36931951036223,-11.780680489637746,244.97181038240757,277.7668286383164,119601.13336667487,119601.581412907,-0.448046232128196,0.0,nan,277.7668286383164,4.616828638316406,271.20782498713584,-1.9421750128641406,264.64882133595336,-8.50117866404662,258.0898176847711,-15.060182315228872,251.53081403358925,-21.619185966410726,244.97181038240757,-28.17818961759241,1.0,1.0,25762.5980482374,25762.5980482374,277.28030794015905,4.130307940159071,277.28030794015905,277.28030794015905,79989.4163660477,79989.60003247394,-0.18366642623732332,0.0,8575.796259387458,8575.796259387458,0.9047742190649605,3646.9400844281804,277.28030794015905,4.130307940159071,1.0,0.002,0.26279517031239336,0.004561987772471029,0.0004070268751416008,0.0015929731241989737,0.2035134375708004,0.2035134375708004,0.0,-6.594256390934916e-13,1.0,1.0000243092212449,0.011875415726251504,0.09178342325284812,0.0,2.228450350030047e-06,2.852229456002714,0.0,1601652.7597026208,267.9529552868418,1.4463760066973919e-05,1.0,1279916.0887583862,2616.8051574751144,,,,,,,,,,,,,,,,,,,2.0,14750.327968963564,1450.0,0.375,6.1796691888313084,3.5
3319.0,-30.000130866903937,4.803885277338979,34.8984263249894,28.372042590659134,6.438739475952709,-26.356243832617377,-39.86631607459856,2.794852441683213,-5.197051968257256,-5.197066193274136,39.79684114390067,37568.90383907766,20601.960029463015,20601.960029463015,58170.86386854068,79999.51702246575,79989.61137230704,20601.960029463015,100591.57140177005,100591.57140177005,100591.57140177005,126531.12020789107,123832.59835886065,2698.5218490304283,0.0,93290.22845761687,50859.6152742909,47145.12575925108,25939.548806121013,73084.67456537209,19779.514149860563,1450.0,0.0,0.8866511941534072,2.863818715968346,0.0014957518510113484,1.0,1.0,-5.185391583896092,351940.03554963745,1545792.2410385627,4.392203457684043,1545792.2410385627,4.392203457684043,0.7625234462518156,0.09178343383428912,3.6287957522705545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287957522705545,1.2786928322624889,1.278991330854517,2.8378948100067545,6013.158564361844,14750.327028013948,6484.540809401086,0.0004160322875960031,25708.316153987103,2621.518679058303,19382.72642477081,1976.4880387054511,0.7539477229341893,0.7539477229341893,32739.829989538455,32395.05729023726,1.0133210966400183,0.8,4333.533184426248,4287.898129693729,1.0133210966400183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647904727823198,4.803885277338979,-1.0531040700563343,5.856989347395313,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999996066079915,0.00023342918594375858,198.92231932728882,0.0,0.0,0.0,0.028173884916911182,8.005700704397892e-05,0.00015337126060801663,0.000556552979014751,0.09178343335698125,0.09178343335698125,0.09178343335698125,0.09178561604272661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.7721314176,589.7491314737163,0.0,0.09178343335698125,0.09178343383428912,0.09178343383428912,0.375,0.375,0.5,6.007037245851132,0.012564778750117966,0.012564778750117966,-4.1097791836364195e-11,1.4225016855107242e-05,0.01167460937801934,-4.1097791836364195e-11,25939.548806121013,19779.514149860563,0.7625234462518156,0.7968777945555842,3.8783048157024846,0.7959379201518993,0.5140462629476907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960522388278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931674566443,261.36931674566443,-11.780683254335543,244.97181079474046,277.7668226965883,119601.116140694,119601.53907241764,-0.42293172365995857,0.0,nan,277.7668226965883,4.616822696588315,271.2078203162188,-1.9421796837812053,264.6488179358495,-8.501182064150498,258.0898155554796,-15.06018444452036,251.53081317510996,-21.619186824890022,244.97181079474046,-28.178189205259514,1.0,1.0,25762.5980482374,25762.5980482374,277.28030224609927,4.130302246099291,277.28030224609927,277.28030224609927,79989.43128075553,79989.61137230704,-0.18009155151958112,0.0,8575.796259387458,8575.796259387458,0.9047742407636596,3646.9397310319073,277.28030224609927,4.130302246099291,1.0,0.002,0.26279297956246395,0.004561996325620011,0.00040702347611554815,0.0015929765231399988,0.20351173805777406,0.20351173805777406,0.0,-7.444531102684948e-13,1.0,1.0000238981801375,0.011674609419117132,0.09178343383428912,0.0,2.1907686917536665e-06,2.8040001481860166,0.0,1601652.75098388,267.9529480317427,1.4225057952899078e-05,1.0,1279916.1128879702,2616.8050588295596,,,,,,,,,,,,,,,,,,,2.0,14750.327028013948,1450.0,0.375,6.1796691888313084,3.5
3320.0,-30.000130082973286,4.8038691006442,34.89842589563124,28.372031344939046,6.4387327862836035,-26.356243796048805,-39.86631603967396,2.794846499361298,-5.1970592464701895,-5.197073232528527,39.79684027218934,37568.91514006977,20601.941206335814,20601.941206335814,58170.85634640558,79999.51842901103,79989.62163203803,20601.941206335814,100591.56283837385,100591.56283837385,100591.56283837385,126531.1088793883,123832.55802511235,2698.5508542759503,0.0,93290.23013177083,50859.62684283755,47145.11476548143,25939.546041014448,73084.66080649587,19779.511947502375,1450.0,0.0,0.8866511614036239,2.863817975635518,0.0014957518510113484,1.0,1.0,-5.185599506476535,351939.93882801593,1545792.2036120615,4.392204558424529,1545792.2036120615,4.392204558424529,0.7625234426318755,0.09178344422944135,3.62879656958867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879656958867,1.2786928597984422,1.2789913583968984,2.8378953880767503,6013.159789222798,14750.326107602998,6484.539801144459,0.0004160319513266947,25708.310825025233,2621.5181356554212,19382.72341102428,1976.487731388831,0.7539477619881801,0.7539477619881801,32739.835888763948,32395.05729023726,1.013321324871571,0.8,4333.533965263822,4287.898129693729,1.013321324871571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647898653917797,4.8038691006442,-1.05311489547117,5.85698399611537,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999959844881464,0.00023342920498973515,198.9223186859506,0.0,0.0,0.0,0.028173884916911182,8.005700736002117e-05,0.00015337126029197438,0.0005565531032210076,0.09178344376652903,0.09178344376652903,0.09178344376652903,0.09178558892476335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.45513815444,589.7492359545095,0.0,0.09178344376652903,0.09178344422944135,0.09178344422944135,0.375,0.375,0.5,6.007101600179099,0.012349047509076172,0.012349047509076172,-4.888534022029489e-12,1.398605832036992e-05,0.011473726051974609,-4.888534022029489e-12,25939.546041014448,19779.511947502375,0.7625234426318755,0.7968782200860579,3.878304557692734,0.7959379670711322,0.5140465143505268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960477879315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36931394675344,261.36931394675344,-11.78068605324654,244.97181120669472,277.7668166868122,119601.11593157529,119601.54409704999,-0.4281654747085055,0.0,nan,277.7668166868122,4.6168166868122285,271.2078155907879,-1.942184409212075,264.64881449476525,-8.50118550523473,258.08981339874225,-15.060186601257726,251.53081230271843,-21.619187697281546,244.97181120669472,-28.178188793305253,1.0,1.0,25762.5980482374,25762.5980482374,277.28029640320386,4.130296403203886,277.28029640320386,277.28029640320386,79989.42701056623,79989.62163203803,-0.19462147180456668,0.0,8575.796259387458,8575.796259387458,0.9047741903290191,3646.9405524366134,277.28029640320386,4.130296403203886,1.0,0.002,0.2627908265079011,0.00456200470759561,0.0004070201354543431,0.0015929798636527782,0.20351006772717156,0.20351006772717156,0.0,-8.928786529582844e-13,1.0,1.0000234869809321,0.011473726056863143,0.09178344422944135,0.0,2.1530725647041772e-06,2.755752319903626,0.0,1601652.7422380464,267.9529407535298,1.3986063208903943e-05,1.0,1279916.1370960362,2616.8049598631546,,,,,,,,,,,,,,,,,,,2.0,14750.326107602998,1450.0,0.375,6.1796691888313084,3.5
3321.0,-30.00012938522547,4.803853074135784,34.89842546238938,28.37203211328017,6.438727697096213,-26.356243676993206,-39.866316004749365,2.7948419888685776,-5.197066768479317,-5.197080510367383,39.79683930142438,37568.91340920999,20601.92318407652,20601.92318407652,58170.83659328651,79999.53072656239,79989.62940958193,20601.92318407652,100591.55259365845,100591.55259365845,100591.55259365845,126531.09575025672,123832.51640851791,2698.5793417388018,0.0,93290.23882898102,50859.62151164551,47145.130352595006,25939.54315659827,73084.67350919328,19779.509645946928,1450.0,0.0,0.8866511277958721,2.863817210167125,0.0014957518510113484,1.0,1.0,-5.185811852214215,351939.8388278442,1545792.1619341373,4.392205688001924,1545792.1619341373,4.392205688001924,0.76252343869501,0.09178345445876067,3.6287961628765837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287961628765837,1.2786928806994844,1.2789913793028198,2.837895023620934,6013.159016984657,14750.3252625012,6484.539814643709,0.0004160320841729116,25708.31610310922,2621.5186738702027,19382.72345137444,1976.4877355034025,0.7539476087673533,0.7539476087673533,32739.832953204055,32395.05729023726,1.0133212112994756,0.8,4333.533576705109,4287.898129693729,1.0133212112994756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647892838438948,4.803853074135784,-1.0531257983806404,5.856978872516424,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999959118663326,0.00023342922194185672,198.92231811511905,0.0,0.0,0.0,0.028173884916911182,8.005700767606399e-05,0.00015337125997593156,0.0005565530396962074,0.09178345400745062,0.09178345400745062,0.09178345400745062,0.09178556091238871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505716.1432440248,589.7493387488996,0.0,0.09178345400745062,0.09178345445876067,0.09178345445876067,0.375,0.375,0.5,6.007164805960001,0.012135532973388763,0.012135532973388763,7.219114195322618e-12,1.3741888039930927e-05,0.011268658153142042,7.219114195322618e-12,25939.54315659827,19779.509645946928,0.76252343869501,0.7968779199089029,3.87830476825683,0.7959375584536098,0.5140464013222174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960431082158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693112575141,261.3693112575141,-11.780688742485893,244.97181161800322,277.7668108970251,119601.09192112873,119601.50330959768,-0.41138846896015807,0.0,nan,277.7668108970251,4.616810897025118,271.2078110412202,-1.9421889587797523,264.64881118541626,-8.501188814583713,258.08981132961196,-15.060188670388015,251.53081147380772,-21.61918852619226,244.97181161800322,-28.178188381996762,1.0,1.0,25762.5980482374,25762.5980482374,277.280290032283,4.130290032283028,277.280290032283,277.280290032283,79989.44382134084,79989.62940958193,-0.1855882410891354,0.0,8575.796259387458,8575.796259387458,0.9047742154261972,3646.9401436909666,277.280290032283,4.130290032283028,1.0,0.002,0.262788711933435,0.00456201287859522,0.0004070168541915957,0.0015929831445195798,0.20350842709579786,0.20350842709579786,0.0,-1.2888245158604317e-12,1.0,1.0000230672157473,0.011268658145922927,0.09178345445876067,0.0,2.114591184736241e-06,2.706499433630293,0.0,1601652.7332033894,267.95293323152066,1.3741880820816732e-05,1.0,1279916.1621246815,2616.804857542099,,,,,,,,,,,,,,,,,,,2.0,14750.3252625012,1450.0,0.375,6.1796691888313084,3.5
