time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3322.0,-30.000128624908925,4.803837194699186,34.89842502447267,28.372040285635762,6.438719780761947,-26.35624378434,-39.86631603967396,2.794834940188711,-5.197074324071934,-5.1970878224751305,39.79683830006921,37568.900895285595,20601.905535379086,20601.905535379086,58170.806430664685,79999.55675213352,79989.63631546084,20601.905535379086,100591.54185083993,100591.54185083993,100591.54185083993,126531.08209981269,123832.47478683032,2698.6073129823685,0.0,93290.25626099495,50859.60040413129,47145.173174292955,25939.540248972753,73084.71342326571,19779.507324326725,1450.0,0.0,0.8866510941239074,2.8638164410575837,0.0014957518510113484,1.0,1.0,-5.186023401329862,351939.738355521,1545792.1189417902,4.392206819737612,1545792.1189417902,4.392206819737612,0.7625234346668894,0.09178346450817824,3.6287946806166036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287946806166036,1.2786929133621605,1.2789914119731207,2.837893791930972,6013.156407181426,14750.324288239748,6484.540681653339,0.00041603263763879446,25708.331408031914,2621.5202345379835,19382.726042924245,1976.4879997679377,0.7539472607260931,0.7539472607260931,32739.82225457146,32395.05729023726,1.0133207973865934,0.8,4333.532160604922,4287.898129693729,1.0133207973865934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64788714350221,4.803837194699186,-1.0531366604192467,5.856973855118433,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99999583273235,0.00023342924041411768,198.92231749309968,0.0,0.0,0.0,0.028173884916911182,8.005700736002117e-05,0.00015337126029197438,0.0005565528135069812,0.09178346407691264,0.09178346407691264,0.09178346407691264,0.09178553277666958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.83676558296,589.7494397559591,0.0,0.09178346407691264,0.09178346450817824,0.09178346450817824,0.375,0.375,0.5,6.007226866688999,0.01192388597161198,0.01192388597161198,-7.560174708487466e-11,1.3498403177436558e-05,0.011064421145249526,-7.560174708487466e-11,25939.540248972753,19779.507324326725,0.7625234346668894,0.7968769306752901,3.878305525923752,0.7959367110570984,0.5140459493588977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960389429734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930840667964,261.36930840667964,-11.780691593320341,244.9718120138891,277.76680479947123,119601.00222850448,119601.43833698424,-0.43610847975633066,0.0,nan,277.76680479947123,4.616804799471254,271.20780624235306,-1.942193757646919,264.6488076852377,-8.50119231476225,258.0898091281212,-15.060190871878774,251.53081057100545,-21.61918942899453,244.9718120138891,-28.178187986110885,1.0,1.0,25762.5980482374,25762.5980482374,277.2802835254508,4.130283525450807,277.2802835254508,277.2802835254508,79989.46767059041,79989.63631546084,-0.16864487042766996,0.0,8575.796259387458,8575.796259387458,0.9047743068927174,3646.9386540196865,277.2802835254508,4.130283525450807,1.0,0.002,0.26278663568442284,0.004562020876477152,0.0004070136322598713,0.0015929863669574768,0.20350681612993565,0.20350681612993565,0.0,-7.826517212095041e-13,1.0,1.0000226491511637,0.011064421220851273,0.09178346450817824,0.0,2.0762657325936262e-06,2.6574461202237143,0.0,1601652.7241311374,267.95292567592804,1.3498478779183642e-05,1.0,1279916.187271506,2616.8047547379174,,,,,,,,,,,,,,,,,,,2.0,14750.324288239748,1450.0,0.375,6.1796691888313084,3.5
3323.0,-30.00012785958163,4.80382146932412,34.89842458719642,28.37202453464272,6.438714847815272,-26.35624358884141,-39.866316004749365,2.794830577086173,-5.19708130282396,-5.19709457328482,39.79683744261393,37568.91886074999,20601.887047774413,20601.887047774413,58170.8059085244,79999.54982926679,79989.64648697936,20601.887047774413,100591.53353475378,100591.53353475378,100591.53353475378,126531.07112404368,123832.43632449165,2698.6347995520323,0.0,93290.25266560666,50859.621697130286,47145.14552052931,25939.537589289903,73084.68310981922,19779.50520464759,1450.0,0.0,0.8866510627941422,2.863815731049775,0.0014957518510113484,1.0,1.0,-5.1862213249557385,351939.6455978978,1545792.0821281318,4.392207872750569,1545792.0821281318,4.392207872750569,0.7625234311352678,0.09178347434736744,3.628796156611305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628796156611305,1.2786929335802177,1.2789914321958975,2.8378949013591743,6013.158757926659,14750.323428429645,6484.539142356253,0.0004160320426242399,25708.31996050291,2621.519067214891,19382.721441862246,1976.487530590186,0.7539474174757812,0.7539474174757812,32739.83290798263,32395.05729023726,1.0133212095499313,0.8,4333.533570719477,4287.898129693729,1.0133212095499313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647881177864263,4.80382146932412,-1.0531471299010153,5.8569685992251355,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999995753076837,0.00023342925900812257,198.92231686698102,0.0,0.0,0.0,0.028173884916911182,8.005700767606399e-05,0.00015337125997593156,0.0005565530387352937,0.0917834739358915,0.0917834739358915,0.0917834739358915,0.0917855067776301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.53621112206,589.7495388169,0.0,0.0917834739358915,0.09178347434736744,0.09178347434736744,0.375,0.375,0.5,6.007287852697021,0.011716136158327117,0.011716136158327117,4.035882739117369e-12,1.3270460840431042e-05,0.010873248329062335,4.035882739117369e-12,25939.537589289903,19779.50520464759,0.7625234311352678,0.796877779163724,3.8783049439778075,0.7959370340446742,0.5140464083876208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960344042234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693056953046,261.3693056953046,-11.780694304695373,244.97181242514378,277.7667989654662,119601.04283950434,119601.45761414581,-0.41477464149089033,0.0,nan,277.7667989654662,4.6167989654662165,271.2078016574,-1.9421983425999656,264.6488043493371,-8.50119565066285,258.08980704127237,-15.060192958727612,251.53080973320832,-21.619190266791662,244.97181242514378,-28.178187574856196,1.0,1.0,25762.5980482374,25762.5980482374,277.2802779607139,4.130277960713897,277.2802779607139,277.2802779607139,79989.45854255067,79989.64648697936,-0.18794442868966144,0.0,8575.796259387458,8575.796259387458,0.9047742158128117,3646.9401373943615,277.2802779607139,4.130277960713897,1.0,0.002,0.26278459530949244,0.004562028808270123,0.00040701046636438105,0.0015929895333253144,0.20350523318219052,0.20350523318219052,0.0,-3.103047332975173e-13,1.0,1.000022257827785,0.010873248325026452,0.09178347434736744,0.0,2.040391778333855e-06,2.611530512834818,0.0,1601652.7157468197,267.952918697176,1.3270456804548303e-05,1.0,1279916.2104874505,2616.804659827472,,,,,,,,,,,,,,,,,,,2.0,14750.323428429645,1450.0,0.375,6.1796691888313084,3.5
3324.0,-30.000127185115236,4.803805891031675,34.898424146580176,28.37204080950471,6.438710029362229,-26.356243463667376,-39.866316004749365,2.7948263079204976,-5.197088547954536,-5.197101583774203,39.79683647170142,37568.89909812871,20601.869398100105,20601.869398100105,58170.76849622882,79999.57956090008,79989.6538804348,20601.869398100105,100591.5232785349,100591.5232785349,100591.5232785349,126531.05807616234,123832.39628647146,2698.6617896908815,0.0,93290.27255631617,50859.59209356718,47145.20051416554,25939.53479762743,73084.73531179297,19779.502974973962,1450.0,0.0,0.8866510305508184,2.863814993689971,0.0014957518510113484,1.0,1.0,-5.186424883956249,351939.5492708846,1545792.0404431915,4.392208956468856,1545792.0404431915,4.392208956468856,0.7625234272429242,0.09178348402255407,3.6287940167302066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287940167302066,1.2786929533629836,1.2789914519832815,2.837893183962904,6013.155118970044,14750.322589284991,6484.540577938786,0.0004160328431853171,25708.340601921827,2621.521172053844,19382.725732914507,1976.487968155742,0.7539469790386063,0.7539469790386063,32739.81746278247,32395.05729023726,1.0133206119999976,0.8,4333.531526350664,4287.898129693729,1.0133206119999976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647875482612301,4.803805891031675,-1.053157690517751,5.856963581549426,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999956828781787,0.00023342927539461407,198.92231631519616,0.0,0.0,0.0,0.028173884916911182,8.005700767606399e-05,0.00015337125997593156,0.0005565527105390335,0.09178348362131959,0.09178348362131959,0.09178348362131959,0.09178547980738785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505715.2404526024,589.7496362906837,0.0,0.09178348362131959,0.09178348402255407,0.09178348402255407,0.375,0.375,0.5,6.00734773810448,0.011510718041506607,0.011510718041506607,-1.2448708730516955e-11,1.3035819677043037e-05,0.010676699817963708,-1.2448708730516955e-11,25939.53479762743,19779.502974973962,0.7625234272429242,0.7968764304404756,3.878305827142348,0.7959359536305575,0.51404577081456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960298355617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3693031001805,261.3693031001805,-11.780696899819475,244.97181283431897,277.7667933660429,119600.96317401812,119601.36016503003,-0.39699101190327307,0.0,nan,277.7667933660429,4.616793366042941,271.2077972596955,-1.9422027403044808,264.6488011533533,-8.501198846646673,258.0898050470083,-15.060194952991651,251.53080894066383,-21.619191059336146,244.97181283431897,-28.17818716568101,1.0,1.0,25762.5980482374,25762.5980482374,277.28027181235495,4.130271812354977,277.28027181235495,277.28027181235495,79989.49703612164,79989.6538804348,-0.15684431315457914,0.0,8575.796259387458,8575.796259387458,0.9047743478594663,3646.9379868138576,277.28027181235495,4.130271812354977,1.0,0.002,0.2627825918161662,0.004562036530898854,0.0004070073573737046,0.0015929926419235682,0.2035036786868523,0.2035036786868523,0.0,-7.027273728199557e-13,1.0,1.000021855500408,0.010676699830412417,0.09178348402255407,0.0,2.0035090681305932e-06,2.5643237824621914,0.0,1601652.7070455526,267.95291145204544,1.3035832125751767e-05,1.0,1279916.2345967696,2616.8045612647907,,,,,,,,,,,,,,,,,,,2.0,14750.322589284991,1450.0,0.375,6.1796691888313084,3.5
3325.0,-30.000126392227287,4.8037904716631585,34.89842371108937,28.372027782630198,6.438704225490695,-26.35624333045583,-39.86631596982477,2.7948211637330025,-5.197094920954214,-5.197107745208232,39.796835738158855,37568.91334881213,20601.850326755062,20601.850326755062,58170.76367556719,79999.57765710187,79989.66667856927,20601.850326755062,100591.51700532433,100591.51700532433,100591.51700532433,126531.04939351226,123832.36106328234,2698.6883302299293,0.0,93290.27229052232,50859.607982282665,47145.182564710725,25939.532388187927,73084.71495289865,19779.501057663874,1450.0,0.0,0.8866510017779027,2.8638143457108436,0.0014957518510113484,1.0,1.0,-5.1866081457438895,351939.46461058,1545792.0089495624,4.392209923544598,1545792.0089495624,4.392209923544598,0.762523424156669,0.09178349348557942,3.6287951209113927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287951209113927,1.2786929772004896,1.278991475826352,2.837893994581957,6013.156836574546,14750.321612971467,6484.539301295349,0.000416032389098442,25708.33270606138,2621.5203669001526,19382.721916941842,1976.4875790348226,0.753947062166808,0.753947062166808,32739.825432524303,32395.05729023726,1.0133209203364724,0.8,4333.5325812474275,4287.898129693729,1.0133209203364724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647869328611192,4.8037904716631585,-1.053167688039773,5.856958159702931,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999956003541693,0.00023342929465821854,198.92231566652995,0.0,0.0,0.0,0.028173884916911182,8.005700799210652e-05,0.00015337125965988904,0.0005565528787418397,0.09178349309693927,0.09178349309693927,0.09178349309693927,0.09178545606105852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.95069689315,589.7497317970767,0.0,0.09178349309693927,0.09178349348557942,0.09178349348557942,0.375,0.375,0.5,6.0074066262726475,0.011310664406892101,0.011310664406892101,-2.9558577807620168e-12,1.2824254042698158e-05,0.010499599464367293,-2.9558577807620168e-12,25939.532388187927,19779.501057663874,0.762523424156669,0.7968770361053462,3.878305378768808,0.795936109391093,0.514046108998638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960258092988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36930052135307,261.36930052135307,-11.780699478646909,244.97181325328944,277.7667877894172,119600.97916097214,119601.37365896867,-0.39449799654205214,0.0,nan,277.7667877894172,4.616787789417231,271.20779288219,-1.9422071178099714,264.64879797496644,-8.501202025033535,258.0898030677404,-15.0601969322596,251.53080816051508,-21.6191918394849,244.97181325328944,-28.178186746710537,1.0,1.0,25762.5980482374,25762.5980482374,277.28026714327615,4.130267143276171,277.28026714327615,277.28026714327615,79989.48777392319,79989.66667856927,-0.178904646076262,0.0,8575.796259387458,8575.796259387458,0.9047742797232392,3646.9390965159496,277.28026714327615,4.130267143276171,1.0,0.002,0.2627806215550094,0.0045620442474844074,0.0004070043005696738,0.0015929956985163455,0.2035021502848369,0.2035021502848369,0.0,-9.139806966818043e-13,1.0,1.0000214929823519,0.01049959946732315,0.09178349348557942,0.0,1.9702758532958237e-06,2.521788093016106,0.0,1601652.6993840833,267.95290507904576,1.2824256998555938e-05,1.0,1279916.2557860755,2616.804474639574,,,,,,,,,,,,,,,,,,,2.0,14750.321612971467,1450.0,0.375,6.1796691888313084,3.5
3326.0,-30.00012568925307,4.80377519847404,34.89842327314665,28.372027887403988,6.438699222844745,-26.356243198044012,-39.86631593490017,2.794816731639248,-5.197101905500176,-5.197114503274149,39.79683479644069,37568.91236395377,20601.832785601262,20601.832785601262,58170.745149555034,79999.58880298305,79989.67437388253,20601.832785601262,100591.5071594838,100591.5071594838,100591.5071594838,126531.03685444042,123832.32246155062,2698.714392889807,0.0,93290.280125517,50859.60368650076,47145.19604335138,25939.529694956622,73084.725738308,19779.498906263307,1450.0,0.0,0.8866509707168391,2.863813634915266,0.0014957518510113484,1.0,1.0,-5.186804393640841,351939.37175317405,1545791.9685186693,4.392210967526477,1545791.9685186693,4.392210967526477,0.7625234203883426,0.09178350281113336,3.6287947851206246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287947851206246,1.278692997738245,1.278991496368902,2.8378936863963786,6013.156183566286,14750.32084272787,6484.539288431564,0.00041603249834457794,25708.337244101265,2621.520829651437,19382.721878491127,1976.487575113941,0.7539469275842979,0.7539469275842979,32739.823008858955,32395.05729023726,1.0133208265687619,0.8,4333.532260444472,4287.898129693729,1.0133208265687619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647863668376967,4.80377519847404,-1.0531779744047842,5.856953172878824,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999955271884177,0.00023342931173732476,198.9223150914227,0.0,0.0,0.0,0.028173884916911182,8.005700830814909e-05,0.00015337125934384647,0.0005565528260943329,0.09178350243719972,0.09178350243719972,0.09178350243719972,0.09178543006459151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.6650757379,589.7498259296194,0.0,0.09178350243719972,0.09178350281113336,0.09178350281113336,0.375,0.375,0.5,6.007464454980583,0.01111293373622857,0.01111293373622857,6.662048690486699e-11,1.2597773945799418e-05,0.010310109633280717,6.662048690486699e-11,25939.529694956622,19779.498906263307,0.7625234203883426,0.7968767873911917,3.878305534897345,0.7959357384447887,0.5140460196631988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960210761123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692980205247,261.3692980205247,-11.780701979475282,244.97181367202825,277.76678236902137,119600.9553323548,119601.33789849692,-0.38256614208532,0.0,nan,277.76678236902137,4.616782369021394,271.2077886296215,-1.942211370378459,264.64879489022485,-8.501205109775128,258.0898011508251,-15.060198849174867,251.53080741142682,-21.619192588573156,244.97181367202825,-28.17818632797173,1.0,1.0,25762.5980482374,25762.5980482374,277.2802612825396,4.130261282539607,277.2802612825396,277.2802612825396,79989.50188811497,79989.67437388253,-0.17248576755810063,0.0,8575.796259387458,8575.796259387458,0.9047743004440386,3646.938759046228,277.2802612825396,4.130261282539607,1.0,0.002,0.26277868685199895,0.004562051708790092,0.00040700129833688085,0.001592998701028637,0.20350064916844043,0.20350064916844043,0.0,-6.344820502324211e-13,1.0,1.0000211051030141,0.01031010956666023,0.09178350281113336,0.0,1.9347176951631036e-06,2.4762766733608643,0.0,1601652.6909952387,267.9528980944998,1.2597707325312513e-05,1.0,1279916.2790270057,2616.804379626997,,,,,,,,,,,,,,,,,,,2.0,14750.32084272787,1450.0,0.375,6.1796691888313084,3.5
3327.0,-30.000124979714908,4.803760075296988,34.8984228361318,28.372028550971322,6.438694328164724,-26.35624304892657,-39.86631593490017,2.7948123973836387,-5.19710850580725,-5.197120887764379,39.796833947233196,37568.91105129929,20601.814783906415,20601.814783906415,58170.72583520571,79999.6008679476,79989.68408444272,20601.814783906415,100591.49886834914,100591.49886834914,100591.49886834914,126531.02603379436,123832.28603467338,2698.7399991209877,0.0,93290.28879533567,50859.59897871381,47145.21090735762,25939.52716544523,73084.73807280285,19779.496888038204,1450.0,0.0,0.8866509412254621,2.863812963423502,0.0014957518510113484,1.0,1.0,-5.186991107764015,351939.2840272052,1545791.9320582894,4.392211958750244,1545791.9320582894,4.392211958750244,0.7625234169413475,0.09178351195930898,3.6287944162382684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287944162382684,1.2786930178226317,1.278991516457977,2.8378933533377757,6013.155477855073,14750.319937325454,6484.539242667967,0.0004160326123538241,25708.34224663616,2621.521339768031,19382.721741700672,1976.4875611651964,0.7539467755544148,0.7539467755544148,32739.820346345612,32395.05729023726,1.013320723560409,0.8,4333.531908026945,4287.898129693729,1.013320723560409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647857859533916,4.803760075296988,-1.0531879798292136,5.856948055126201,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999954533394799,0.00023342932897590983,198.9223145109454,0.0,0.0,0.0,0.028173884916911182,8.005700830814909e-05,0.00015337125934384647,0.0005565527695183814,0.09178351159533195,0.09178351159533195,0.09178351159533195,0.0917854054903088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.38482755295,589.7499182951394,0.0,0.09178351159533195,0.09178351195930898,0.09178351195930898,0.375,0.375,0.5,6.007521270831178,0.01091855162644606,0.01091855162644606,1.546140993013978e-11,1.2381957105844776e-05,0.010129780000340816,1.546140993013978e-11,25939.52716544523,19779.496888038204,0.7625234169413475,0.7968765083079982,3.878305684224961,0.7959353398415323,0.514045914947048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960168796707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692955939245,261.3692955939245,-11.780704406075472,244.97181409269194,277.7667770951574,119600.93045757475,119601.30166852198,-0.37121094723885667,0.0,nan,277.7667770951574,4.616777095157431,271.20778449466303,-1.9422155053369465,264.64879189417155,-8.501208105828425,258.0897992936781,-15.060200706321893,251.53080669318496,-21.61919330681502,244.97181409269194,-28.178185907308034,1.0,1.0,25762.5980482374,25762.5980482374,277.28025603037105,4.130256030371072,277.28025603037105,277.28025603037105,79989.51528915655,79989.68408444272,-0.16879528616846073,0.0,8575.796259387458,8575.796259387458,0.9047743232068355,3646.9383883194596,277.28025603037105,4.130256030371072,1.0,0.002,0.26277678598706317,0.004562059080132914,0.0004069983488284559,0.0015930016501822211,0.20349917441422796,0.20349917441422796,0.0,-9.89323206690429e-13,1.0,1.000020735974241,0.010129779984879406,0.09178351195930898,0.0,1.9008784924214328e-06,2.4329653686393504,0.0,1601652.6830654256,267.9528914941927,1.2381941644434846e-05,1.0,1279916.3009836148,2616.8042898649555,,,,,,,,,,,,,,,,,,,2.0,14750.319937325454,1450.0,0.375,6.1796691888313084,3.5
3328.0,-30.00012424166244,4.803745098610163,34.89842239857106,28.372032043430977,6.438688166193908,-26.356243000876827,-39.86631593490017,2.794806925411197,-5.197115165540993,-5.197127331053671,39.7968330574061,37568.905348328655,20601.797205107498,20601.797205107498,58170.70255343615,79999.61826008336,79989.69265234572,20601.797205107498,100591.48985745321,100591.48985745321,100591.48985745321,126531.01445803687,123832.24930962043,2698.765148416439,0.0,93290.30071020957,50859.58779846545,47145.23656860458,25939.524600583656,73084.76116918823,19779.49483965676,1450.0,0.0,0.8866509115816781,2.8638122857339847,0.0014957518510113484,1.0,1.0,-5.187178306032308,351939.19549393666,1545791.8938547275,4.3922129550965545,1545791.8938547275,4.3922129550965545,0.7625234133709493,0.09178352094558281,3.6287936079071397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287936079071397,1.2786930431790537,1.2789915418203184,2.837892664908324,6013.154019155674,14750.319054210764,6484.539579481794,0.0004160329028996361,25708.35125671795,2621.522258540679,19382.722748459742,1976.487663826051,0.753946550477241,0.753946550477241,32739.814511985547,32395.05729023726,1.0133204978384225,0.8,4333.531135775135,4287.898129693729,1.0133204978384225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647852187152246,4.803745098610163,-1.0531979589896938,5.856943057599857,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999953765227826,0.00023342934690726285,198.92231390714045,0.0,0.0,0.0,0.028173884916911182,8.005700830814909e-05,0.00015337125934384647,0.0005565526455436182,0.09178352059606411,0.09178352059606411,0.09178352059606411,0.09178538070161205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505714.1093053693,589.7500091002478,0.0,0.09178352059606411,0.09178352094558281,0.09178352094558281,0.375,0.375,0.5,6.007577073491041,0.010726915679185822,0.010726915679185822,8.58335624798201e-12,1.2165512657702493e-05,0.009949025021342095,8.58335624798201e-12,25939.524600583656,19779.49483965676,0.7625234133709493,0.7968759536005152,3.8783060605099626,0.7959347697500626,0.5140456744649979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496012644045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36929311544094,261.36929311544094,-11.780706884559038,244.97181450833511,277.7667717225468,119600.87719984587,119601.25634770411,-0.3791478582359991,0.0,nan,277.7667717225468,4.616771722546844,271.2077802797037,-1.9422197202962934,264.64878883686237,-8.501211163137611,258.08979739401985,-15.060202605980123,251.53080595117757,-21.619194048822408,244.97181450833511,-28.178185491664863,1.0,1.0,25762.5980482374,25762.5980482374,277.28025058616134,4.130250586161367,277.28025058616134,277.28025058616134,79989.5313688534,79989.69265234572,-0.16128349232894834,0.0,8575.796259387458,8575.796259387458,0.9047743730869013,3646.937575946675,277.28025058616134,4.130250586161367,1.0,0.002,0.2627749190410026,0.004562066292943969,0.00040699545180540955,0.0015930045474330339,0.20349772590270476,0.20349772590270476,0.0,-7.615566163798881e-13,1.0,1.000020365974404,0.009949025012758739,0.09178352094558281,0.0,1.8669594566767016e-06,2.389551883245355,0.0,1601652.6750660778,267.952884834459,1.2165504074346245e-05,1.0,1279916.3231422813,2616.80419927686,,,,,,,,,,,,,,,,,,,2.0,14750.319054210764,1450.0,0.375,6.1796691888313084,3.5
3329.0,-30.000123491325255,4.80373026838445,34.898421961228486,28.372033300716453,6.438682795052669,-26.35624286268799,-39.866315899975575,2.7948021664228513,-5.19712167586016,-5.197133629528886,39.79683218851288,37568.902891391604,20601.77962970147,20601.77962970147,58170.68252109307,79999.63157852812,79989.70154836355,20601.77962970147,100591.48117806502,100591.48117806502,100591.48117806502,126531.00327179043,123832.21342129259,2698.789850497843,0.0,93290.30998526543,50859.58129815616,47145.25409678807,25939.522093725405,73084.77619051348,19779.492837653233,1450.0,0.0,0.8866508826008732,2.863811623283057,0.0014957518510113484,1.0,1.0,-5.187361410215715,351939.10895089793,1545791.856550209,4.392213929159762,1545791.856550209,4.392213929159762,0.762523409883398,0.09178352976614033,3.6287931135471183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287931135471183,1.2786930652315989,1.2789915638780114,2.837892229352058,6013.153096264211,14750.318229646742,6484.539676542096,0.00041603307195874284,25708.357314995792,2621.522876313093,19382.723038579476,1976.4876934100307,0.7539463840917386,0.7539463840917386,32739.81094380122,32395.05729023726,1.0133203597911271,0.8,4333.5306634805265,4287.898129693729,1.0133203597911271,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647846515865406,4.80373026838445,-1.0532077926536365,5.856938061038086,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999995298427497,0.00023342936513708008,198.92231329328527,0.0,0.0,0.0,0.028173884916911182,8.005700862419134e-05,0.00015337125902780422,0.0005565525685761472,0.09178352942861799,0.09178352942861799,0.09178352942861799,0.09178535646994561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.8387060165,589.7500982831531,0.0,0.09178352942861799,0.09178352976614033,0.09178352976614033,0.375,0.375,0.5,6.007631884163841,0.010538194784260213,0.010538194784260213,3.183231456205249e-11,1.1953668717978871e-05,0.009772219313163077,3.183231456205249e-11,25939.522093725405,19779.492837653233,0.762523409883398,0.7968756052149715,3.8783062712078413,0.7959343320619447,0.5140455351940738,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496008238202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692906675181,261.3692906675181,-11.780709332481877,244.9718149291822,277.76676640585384,119600.8431515814,119601.21762447391,-0.3744728925367621,0.0,nan,277.76676640585384,4.616766405853866,271.2077761105197,-1.9422238894802604,264.64878581518536,-8.501214184814614,258.0897955198508,-15.060204480149196,251.53080522451657,-21.619194775483408,244.9718149291822,-28.17818507081779,1.0,1.0,25762.5980482374,25762.5980482374,277.28024532502627,4.130245325026294,277.28024532502627,277.28024532502627,79989.54467716781,79989.70154836355,-0.15687119573703967,0.0,8575.796259387458,8575.796259387458,0.9047744035926037,3646.937079114854,277.28024532502627,4.130245325026294,1.0,0.002,0.262773085272387,0.004562073381952071,0.00040699260629091364,0.001593007392943088,0.20349630314545683,0.20349630314545683,0.0,-7.659983758401268e-13,1.0,1.000020004058254,0.009772219281330763,0.09178352976614033,0.0,1.833781501582015e-06,2.3470869166718864,0.0,1601652.66724578,267.9528783241398,1.195363688566431e-05,1.0,1279916.3448028238,2616.80411072518,,,,,,,,,,,,,,,,,,,2.0,14750.318229646742,1450.0,0.375,6.1796691888313084,3.5
3330.0,-30.000122732854123,4.803715584068806,34.8984215245448,28.37201775927099,6.438677595102669,-26.35624270005943,-39.86631586505098,2.794797562310762,-5.197128068542554,-5.197139814208228,39.796831332767454,37568.92023200028,20601.762120450687,20601.762120450687,58170.68235245097,79999.62513111849,79989.71056908008,20601.762120450687,100591.47268953077,100591.47268953077,100591.47268953077,126530.99232074695,123832.17820702375,2698.8141137231974,0.0,93290.30655194786,50859.6016528398,47145.227665675615,25939.51963121619,73084.7472968918,19779.490870916183,1450.0,0.0,0.8866508541530616,2.863810972802436,0.0014957518510113484,1.0,1.0,-5.187541080567257,351939.0239716664,1545791.8198093923,4.392214885308768,1545791.8198093923,4.392214885308768,0.7625234064517181,0.09178353842290274,3.6287945298646127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287945298646127,1.2786930865664683,1.2789915852178613,2.8378932896310634,6013.155342868194,14750.317437366124,6484.538218288741,0.0004160325049386455,25708.346334899386,2621.5217566548604,19382.718679762613,1976.4872489344082,0.753946536555342,0.753946536555342,32739.821166476086,32395.05729023726,1.0133207552899357,0.8,4333.532016581651,4287.898129693729,1.0133207552899357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647840865925746,4.803715584068806,-1.0532174992149717,5.856933083283778,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999952194856295,0.00023342938356451818,198.9223126727757,0.0,0.0,0.0,0.028173884916911182,8.005700894023388e-05,0.00015337125871176167,0.000556552784651691,0.09178353809977141,0.09178353809977141,0.09178353809977141,0.0917853326771047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.5729005934,589.7501858859632,0.0,0.09178353809977141,0.09178353842290274,0.09178353842290274,0.375,0.375,0.5,6.007685721568198,0.010352480858841773,0.010352480858841773,6.963318810448982e-11,1.1745665688067675e-05,0.009598733640984847,6.963318810448982e-11,25939.51963121619,19779.490870916183,0.7625234064517181,0.7968764197813509,3.8783057158276457,0.7959346444223786,0.5140459756860655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960037590245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692882609011,261.3692882609011,-11.780711739098876,244.97181535724798,277.7667611645536,119600.87343427024,119601.24158832707,-0.36815405682692204,0.0,nan,277.7667611645536,4.616761164553623,271.20777200309385,-1.9422279969061265,264.64878284163206,-8.501217158367922,258.08979368017,-15.060206319830002,251.53080451870906,-21.619195481290916,244.97181535724798,-28.178184642752,1.0,1.0,25762.5980482374,25762.5980482374,277.28024019222784,4.130240192227859,277.28024019222784,277.28024019222784,79989.53382546626,79989.71056908008,-0.1767436138179619,0.0,8575.796259387458,8575.796259387458,0.9047743161952414,3646.938502513936,277.28024019222784,4.130240192227859,1.0,0.002,0.26277128405864103,0.00456208034631119,0.00040698981129455065,0.0015930101882406559,0.20349490564727532,0.20349490564727532,0.0,-4.647935682167148e-13,1.0,1.0000196489378148,0.009598733571351659,0.09178353842290274,0.0,1.8012265523115141e-06,2.305419343306895,0.0,1601652.6595667866,267.9528719314574,1.174559605487957e-05,1.0,1279916.3660719693,2616.8040237735863,,,,,,,,,,,,,,,,,,,2.0,14750.317437366124,1450.0,0.375,6.1796691888313084,3.5
3331.0,-30.000122088760193,4.803701040305509,34.898421085735954,28.372030716296308,6.438673988337533,-26.356242481050252,-39.86631586505098,2.7947943806347046,-5.197134636943986,-5.197146170507639,39.796830398076466,37568.90517268199,20601.745254275083,20601.745254275083,58170.65042695707,79999.64880273971,79989.71759301095,20601.745254275083,100591.46284728603,100591.46284728603,100591.46284728603,126530.97992730114,123832.14199654521,2698.837930755941,0.0,93290.32255689,50859.578926858085,47145.27070003546,25939.51708001511,73084.78778005057,19779.488830078306,1450.0,0.0,0.8866508251155985,2.863810304235512,0.0014957518510113484,1.0,1.0,-5.187724122959423,351938.9366328796,1545791.7796796774,4.392215861276382,1545791.7796796774,4.392215861276382,0.7625234027705647,0.09178354693386678,3.628792859937299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792859937299,1.2786931013099505,1.2789915999647852,2.837891950945697,6013.15250635454,14750.316670732456,6484.539288183647,0.0004160331227145502,25708.362576116273,2621.5234127980784,19382.721877750086,1976.4875750383758,0.7539461846456581,0.7539461846456581,32739.809113300034,32395.05729023726,1.013320288971991,0.8,4333.530421190398,4287.898129693729,1.013320288971991,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647835423495589,4.803701040305509,-1.0532272480456157,5.856928288351125,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999951524481833,0.0002334293992131038,198.9223121458387,0.0,0.0,0.0,0.028173884916911182,8.005700894023388e-05,0.00015337125871176167,0.000556552528532837,0.09178354661750948,0.09178354661750948,0.09178354661750948,0.09178530824355774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.3115200024,589.7502720257366,0.0,0.09178354661750948,0.09178354693386678,0.09178354693386678,0.375,0.375,0.5,6.007738569331088,0.010168632907891606,0.010168632907891606,1.5347723092418164e-12,1.1533563679222425e-05,0.009422047548241608,1.5347723092418164e-12,25939.51708001511,19779.488830078306,0.7625234027705647,0.796875372966174,3.8783063596246485,0.7959337667097325,0.5140454848927797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959992312912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692860225169,261.3692860225169,-11.78071397748306,244.9718157859474,277.766756259086,119600.81731074471,119601.15972922904,-0.3424184843363615,0.0,nan,277.766756259086,4.616756259086003,271.2077681644589,-1.9422318355410653,264.6487800698314,-8.501219930168588,258.0897919752027,-15.060208024797305,251.5308038805751,-21.619196119424885,244.9718157859474,-28.17818421405258,1.0,1.0,25762.5980482374,25762.5980482374,277.28023465496966,4.130234654969684,277.28023465496966,277.28023465496966,79989.56715021009,79989.71759301095,-0.15044280086294748,0.0,8575.796259387458,8575.796259387458,0.9047744192422216,3646.9368242369856,277.28023465496966,4.130234654969684,1.0,0.002,0.2627695159992993,0.004562087132913499,0.00040698706750434417,0.0015930129315610843,0.20349353375217208,0.20349353375217208,0.0,-9.3457143066078e-13,1.0,1.000019287266129,0.009422047546706835,0.09178354693386678,0.0,1.7680710477483356e-06,2.26298310904064,0.0,1601652.6516792465,267.952865363056,1.1533562144450116e-05,1.0,1279916.3879316852,2616.8039344076674,,,,,,,,,,,,,,,,,,,2.0,14750.316670732456,1450.0,0.375,6.1796691888313084,3.5
3332.0,-30.000121326256934,4.803686645808215,34.89842065134382,28.372017584648006,6.438668163954394,-26.356242377235848,-39.86631583012638,2.79478921494206,-5.197140529836361,-5.197151869728047,39.796829647735755,37568.91942571728,20601.727342004695,20601.727342004695,58170.64676772198,79999.64664418301,79989.72874763329,20601.727342004695,100591.45608963798,100591.45608963798,100591.45608963798,126530.97091451626,123832.10957589737,2698.8613386188968,0.0,93290.32207430455,50859.59485587074,47145.25246492646,25939.514824878275,73084.76728980473,19779.487031225475,1450.0,0.0,0.8866507987616925,2.863809704837493,0.0014957518510113484,1.0,1.0,-5.187891093727785,351938.8583235427,1545791.7474656051,4.392216747047964,1545791.7474656051,4.392216747047964,0.7625233997150636,0.09178355525833617,3.6287939734963373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287939734963373,1.278693125247114,1.2789916239075367,2.837892768677437,6013.154239029972,14750.315728082836,6484.538018771687,0.00041603266698800665,25708.354554066755,2621.5225947766826,19382.71808339279,1976.4871881216104,0.7539462723150702,0.7539462723150702,32739.817150729705,32395.05729023726,1.0133205999271793,0.8,4333.531485046508,4287.898129693729,1.0133205999271793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647829643508306,4.803686645808215,-1.05323655021302,5.856923196021235,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999950730866641,0.0002334294177385068,198.92231152203044,0.0,0.0,0.0,0.028173884916911182,8.005700925627672e-05,0.00015337125839571885,0.0005565526981739341,0.09178355495694152,0.09178355495694152,0.09178355495694152,0.09178528630467944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505713.0554480963,589.7503564243301,0.0,0.09178355495694152,0.09178355525833617,0.09178355525833617,0.375,0.375,0.5,6.007790509531155,0.009989068813922586,0.009989068813922586,1.3073986337985843e-12,1.1339891671013902e-05,0.009260776000246551,1.3073986337985843e-12,25939.514824878275,19779.487031225475,0.7625233997150636,0.7968759835079161,3.8783059230430226,0.7959339397915376,0.5140458240325835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959953863382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928373094065,261.36928373094065,-11.780716269059326,244.97181621545764,277.766751246423,119600.8283241087,119601.17887966838,-0.35055555971320607,0.0,nan,277.766751246423,4.616751246423007,271.2077642402306,-1.942235759769403,264.6487772340382,-8.501222765961757,258.08979022784365,-15.060209772156327,251.53080322165067,-21.619196778349306,244.97181621545764,-28.17818378454234,1.0,1.0,25762.5980482374,25762.5980482374,277.2802302564591,4.130230256459129,277.2802302564591,277.2802302564591,79989.5568050994,79989.72874763329,-0.17194253388151992,0.0,8575.796259387458,8575.796259387458,0.9047743505273188,3646.937943363819,277.2802302564591,4.130230256459129,1.0,0.002,0.26276777820286806,0.004562093896695614,0.00040698437114013316,0.001593015628296067,0.20349218557006657,0.20349218557006657,0.0,-5.637998748420081e-13,1.0,1.000018957147245,0.009260775998939152,0.09178355525833617,0.0,1.7378081117910456e-06,2.2242491154226127,0.0,1601652.644597827,267.9528594701636,1.1339890363615268e-05,1.0,1279916.407531453,2616.803854280763,,,,,,,,,,,,,,,,,,,2.0,14750.315728082836,1450.0,0.375,6.1796691888313084,3.5
3333.0,-30.000120673693115,4.803672390259346,34.89842021523736,28.372031065542274,6.438664260440165,-26.35624218027899,-39.866315795201785,2.7947857670348255,-5.197146896976108,-5.197158031336623,39.79682872948883,37568.90347867209,20601.710668487693,20601.710668487693,58170.61414715978,79999.67131247021,79989.73577672215,20601.710668487693,100591.44644520985,100591.44644520985,100591.44644520985,126530.95879255772,123832.0744774894,2698.8843150683306,0.0,93290.33863535836,50859.57080159227,47145.29759307343,25939.512347347874,73084.80994042131,19779.485048604263,1450.0,0.0,0.886650770658275,2.863809056756028,0.0014957518510113484,1.0,1.0,-5.188068286870589,351938.7736608968,1545791.7080410668,4.392217691621787,1545791.7080410668,4.392217691621787,0.7625233961125939,0.09178356345575574,3.628792213674129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792213674129,1.2786931412242786,1.278991639888431,2.8378913569519573,6013.151247753083,14750.314990987185,6484.539178191533,0.00041603332243379365,25708.371585404857,2621.524331489842,19382.721548976297,1976.4875415127794,0.7539459076427947,0.7539459076427947,32739.80444871123,32395.05729023726,1.0133201085065835,0.8,4333.5298037727025,4287.898129693729,1.0133201085065835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647824263245829,4.803672390259346,-1.0532460656006943,5.856918455860041,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999950051676757,0.0002334294335928759,198.9223109881642,0.0,0.0,0.0,0.028173884916911182,8.005700957231868e-05,0.00015337125807967687,0.0005565524271209368,0.09178356316447764,0.09178356316447764,0.09178356316447764,0.09178526262438695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.8032066776,589.7504395513726,0.0,0.09178356316447764,0.09178356345575574,0.09178356345575574,0.375,0.375,0.5,6.0078414932068736,0.00981137411531563,0.00981137411531563,5.229594535194337e-12,1.1134360534015286e-05,0.009089744466052707,5.229594535194337e-12,25939.512347347874,19779.485048604263,0.7625233961125939,0.7968748824737867,3.8783066016753263,0.7959330289643008,0.5140453058480721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959908345353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36928156047395,261.36928156047395,-11.780718439526026,244.9718166441043,277.76674647684314,119600.76463156407,119601.09666035094,-0.33202878686066345,0.0,nan,277.76674647684314,4.616746476843161,271.20776051029657,-1.942239489703411,264.6487745437483,-8.501225456251689,258.08978857719956,-15.060211422800421,251.5308026106521,-21.619197389347875,244.9718166441043,-28.17818335589567,1.0,1.0,25762.5980482374,25762.5980482374,277.2802249144932,4.130224914493226,277.2802249144932,277.2802249144932,79989.58972287238,79989.73577672215,-0.14605384977767244,0.0,8575.796259387458,8575.796259387458,0.9047744591214787,3646.9361747424996,277.2802249144932,4.130224914493226,1.0,0.002,0.2627660725005025,0.004562100440505654,0.0004069817240949153,0.001593018275393845,0.20349086204745764,0.20349086204745764,0.0,-5.112399219242558e-13,1.0,1.0000186070496258,0.009089744460823113,0.09178356345575574,0.0,1.7057136773737283e-06,2.1831709583653782,0.0,1601652.6369519704,267.95285310302387,1.1134355304420751e-05,1.0,1279916.4287213704,2616.803767653079,,,,,,,,,,,,,,,,,,,2.0,14750.314990987185,1450.0,0.375,6.1796691888313084,3.5
3334.0,-30.00011990640087,4.8036582817969915,34.898419783505986,28.372017375100427,6.438658577712668,-26.356242057988773,-39.866315795201785,2.794780729308351,-5.197152625390231,-5.197163571487466,39.79682798335727,37568.918467908734,20601.69301776598,20601.69301776598,58170.611485674715,79999.66815153662,79989.74666390113,20601.69301776598,100591.4396816671,100591.4396816671,100591.4396816671,126530.94983066084,123832.04293615809,2698.906894502758,0.0,93290.33745816669,50859.58777456722,47145.27742622163,25939.510148993737,73084.78757521536,19779.48329404845,1450.0,0.0,0.8866507451008562,2.863808474091228,0.0014957518510113484,1.0,1.0,-5.188230402684951,351938.69753765245,1545791.6760069763,4.392218550623006,1545791.6760069763,4.392218550623006,0.7625233930955997,0.09178357147875328,3.628793397632166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628793397632166,1.278693164568465,1.2789916632380667,2.8378922310551458,6013.15309987285,14750.314085251117,6484.537865748694,0.0004160328409501324,25708.362873190803,2621.5234430912496,19382.717625996822,1976.487141480202,0.7539460105493341,0.7539460105493341,32739.812994266013,32395.05729023726,1.0133204391203017,0.8,4333.530934885638,4287.898129693729,1.0133204391203017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647818567655885,4.8036582817969915,-1.0532551560895707,5.856913437886562,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999949253077335,0.00023342945223463158,198.92231036043802,0.0,0.0,0.0,0.028173884916911182,8.005700957231868e-05,0.00015337125807967687,0.0005565526087060703,0.0917835711971579,0.0917835711971579,0.0917835711971579,0.09178524130426331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.5560849546,589.7505209989348,0.0,0.0917835711971579,0.09178357147875328,0.09178357147875328,0.375,0.375,0.5,6.007891595941978,0.009637684328424712,0.009637684328424712,3.359446054673754e-11,1.0946097233954788e-05,0.008933168802514047,3.359446054673754e-11,25939.510148993737,19779.48329404845,0.7625233930955997,0.7968755412819643,3.8783061280440254,0.7959332361171374,0.5140456682486024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959869390212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692793377799,261.3692793377799,-11.780720662220062,244.97181707568646,277.7667415998723,119600.77848819208,119601.11850651416,-0.3400183220885128,0.0,nan,277.7667415998723,4.616741599872341,271.2077566950374,-1.9422433049625738,264.6487717901986,-8.501228209801354,258.089786885361,-15.060213114638998,251.53080198052368,-21.6191980194763,244.97181707568646,-28.178182924313518,1.0,1.0,25762.5980482374,25762.5980482374,277.28022064386636,4.13022064386638,277.28022064386636,277.28022064386636,79989.57827972577,79989.74666390113,-0.16838417535473127,0.0,8575.796259387458,8575.796259387458,0.9047743860624365,3646.9373646203267,277.28022064386636,4.13022064386638,1.0,0.002,0.2627643961793437,0.004562106956569456,0.000406979123080019,0.0015930208762817493,0.2034895615400095,0.2034895615400095,0.0,-6.38231655025745e-13,1.0,1.000018286542572,0.008933168768919586,0.09178357147875328,0.0,1.676331922055044e-06,2.1455647989668494,0.0,1601652.6300681648,267.95284737460975,1.0946063639494241e-05,1.0,1279916.4477739974,2616.8036897629904,,,,,,,,,,,,,,,,,,,2.0,14750.314085251117,1450.0,0.375,6.1796691888313084,3.5
