time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3335.0,-30.00011923964331,4.803644307573857,34.89841934850444,28.372032043430977,6.438654096874523,-26.356241905991308,-39.86631576027719,2.7947767632232656,-5.197158983956228,-5.197169726093342,39.79682702557578,37568.9006398388,20601.676909354428,20601.676909354428,58170.57754919323,79999.69503189651,79989.75239157159,20601.676909354428,100591.42930092601,100591.42930092601,100591.42930092601,126530.93696025408,123832.00791338184,2698.9290468722456,0.0,93290.35532310531,50859.5609310502,47145.32710228346,25939.507659328065,73084.83476161152,19779.48129933844,1450.0,0.0,0.8866507171763824,2.8638078267229496,0.0014957518510113484,1.0,1.0,-5.188406016164038,351938.61297069123,1545791.6348857242,4.392219489182492,1545791.6348857242,4.392219489182492,0.7625233893838217,0.09178357938645647,3.6287914487450816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287914487450816,1.2786931829468011,1.2789916816206932,2.837890666142743,6013.149784011253,14750.313379144243,6484.539199415034,0.0004160335736814818,25708.38160329308,2621.525353030146,19382.72161241476,1976.4875479817024,0.7539456163172853,0.7539456163172853,32739.798927617383,32395.05729023726,1.0133198949043878,0.8,4333.529072985664,4287.898129693729,1.0133198949043878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647813369743398,4.803644307573857,-1.053264550806932,5.856908858380789,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999948559114659,0.00023342946843384765,198.92230981495985,0.0,0.0,0.0,0.028173884916911182,8.005700988836153e-05,0.00015337125776363402,0.0005565523086559529,0.0917835791126478,0.0917835791126478,0.0917835791126478,0.09178521766535509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.312534078,589.7506012583538,0.0,0.0917835791126478,0.09178357938645647,0.09178357938645647,0.375,0.375,0.5,6.007940751726568,0.009465057139834698,0.009465057139834698,-3.979039320256561e-12,1.0742137135366647e-05,0.008763709929326069,-3.979039320256561e-12,25939.507659328065,19779.48129933844,0.7625233893838217,0.7968743234792228,3.8783069155544996,0.7959322578881695,0.5140450924241838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959823586295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369277172477,261.369277172477,-11.780722827522993,244.97181750323134,277.76673684172204,119600.7017491806,119601.03298796552,-0.33123878491282316,0.0,nan,277.76673684172204,4.616736841722059,271.2077529740251,-1.9422470259748934,264.6487691063265,-8.501230893673494,258.0897852386278,-15.060214761372151,251.5308013709294,-21.61919862907058,244.97181750323134,-28.178182496768642,1.0,1.0,25762.5980482374,25762.5980482374,277.28021515714835,4.1302151571483705,277.28021515714835,277.28021515714835,79989.61245710686,79989.75239157159,-0.1399344647215912,0.0,8575.796259387458,8575.796259387458,0.9047745063233021,3646.935405988807,277.28021515714835,4.1302151571483705,1.0,0.002,0.26276275165688057,0.004562113229614863,0.0004069765707984703,0.0015930234284255646,0.20348828539923516,0.20348828539923516,0.0,-7.759652295713515e-13,1.0,1.0000179396637288,0.008763709933305108,0.09178357938645647,0.0,1.6445325991068474e-06,2.104864357305515,0.0,1601652.6224345611,267.95284101604375,1.0742141114405968e-05,1.0,1279916.4689399747,2616.803603233198,,,,,,,,,,,,,,,,,,,2.0,14750.313379144243,1450.0,0.375,6.1796691888313084,3.5
3336.0,-30.00011845166717,4.803630475030775,34.8984189161359,28.372019121330254,6.4386479670112475,-26.356241809799563,-39.86631576027719,2.7947713251472184,-5.197164750433444,-5.197175305263195,39.79682623142631,37568.914331078646,20601.659907405574,20601.659907405574,58170.574238484216,79999.69335075171,79989.76176953802,20601.659907405574,100591.42167694359,100591.42167694359,100591.42167694359,126530.92710667456,123831.97630173742,2698.9508049371407,0.0,93290.3549641237,50859.57594446363,47145.310021844525,25939.50542973097,73084.8154515755,19779.47951730807,1450.0,0.0,0.8866506915940116,2.863807239919074,0.0014957518510113484,1.0,1.0,-5.188567139749637,351938.5363109106,1545791.600789951,4.3922203490224305,1545791.600789951,4.3922203490224305,0.7625233862260732,0.09178358712384278,3.628792498662931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628792498662931,1.2786932081461577,1.2789917068259324,2.8378914313026926,6013.15140529337,14750.312519966277,6484.538021596806,0.0004160331485236172,25708.37406616597,2621.5245844570745,19382.718091837258,1976.4871889827066,0.7539457004146474,0.7539457004146474,32739.80650569924,32395.05729023726,1.0133201880881266,0.8,4333.530076041245,4287.898129693729,1.0133201880881266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647807883501507,4.803630475030775,-1.0532735498180026,5.856904024848777,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999947738987575,0.00023342948757813062,198.92230917031205,0.0,0.0,0.0,0.028173884916911182,8.005700988836153e-05,0.00015337125776363402,0.000556552469683174,0.09178358686532094,0.09178358686532094,0.09178358686532094,0.09178519620999309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.07403278427,589.7506798609854,0.0,0.09178358686532094,0.09178358712384278,0.09178358712384278,0.375,0.375,0.5,6.0079890324927065,0.009295643824771105,0.009295643824771105,-6.536993168992922e-12,1.0554829771081131e-05,0.00860816551357857,-6.536993168992922e-12,25939.50542973097,19779.47951730807,0.7625233862260732,0.7968749025867322,3.8783065286530665,0.7959324228851182,0.5140454155757024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959783783854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36927491524017,261.36927491524017,-11.780725084759808,244.9718179334194,277.7667318970601,119600.70661535903,119601.05191794239,-0.3453025833550473,0.0,nan,277.7667318970601,4.616731897060106,271.2077491043339,-1.9422508956660636,264.64876631160405,-8.501233688395928,258.08978351887595,-15.06021648112403,251.5308007261475,-21.619199273852473,244.9718179334194,-28.178182066580575,1.0,1.0,25762.5980482374,25762.5980482374,277.28021067151735,4.130210671517375,277.28021067151735,277.28021067151735,79989.60203527448,79989.76176953802,-0.15973426353593823,0.0,8575.796259387458,8575.796259387458,0.9047744415355446,3646.936461156246,277.28021067151735,4.130210671517375,1.0,0.002,0.26276113632304243,0.004562119470644865,0.0004069740642101926,0.0015930259355725809,0.2034870321050963,0.2034870321050963,0.0,-2.1722641047050573e-13,1.0,1.00001762126721,0.008608165520115563,0.09178358712384278,0.0,1.6153443554050612e-06,2.067505874485643,0.0,1601652.6155082963,267.95283524956653,1.05548363080743e-05,1.0,1279916.4881268914,2616.8035247941,,,,,,,,,,,,,,,,,,,2.0,14750.312519966277,1450.0,0.375,6.1796691888313084,3.5
3337.0,-30.000117782464958,4.803616775458745,34.89841848129335,28.372031275089853,6.438644398623047,-26.35624156435552,-39.86631572535259,2.7947681805161015,-5.197170901235609,-5.197181259066043,39.796825295323515,37568.90015090357,20601.64395112106,20601.64395112106,58170.544102024636,79999.71563575405,79989.76766920032,20601.64395112106,100591.41162032138,100591.41162032138,100591.41162032138,126530.91463810709,123831.94248764917,2698.972150457921,0.0,93290.36987104561,50859.55438620415,47145.35053871273,25939.50301778572,73084.85355649845,19779.47758430891,1450.0,0.0,0.8866506646155047,2.863806613672467,0.0014957518510113484,1.0,1.0,-5.188736580665989,351938.4545036045,1545791.5605997122,4.3922212557874385,1545791.5605997122,4.3922212557874385,0.7625233826086368,0.09178359473487793,3.6287909062043613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287909062043613,1.2786932227179815,1.2789917214011577,2.8378901535827556,6013.148697958145,14750.311871339554,6484.539079034705,0.00041603374277953233,25708.38945598697,2621.5261537820734,19382.7212525899,1976.487511289778,0.7539453720262532,0.7539453720262532,32739.795011674654,32395.05729023726,1.0133197434028993,0.8,4333.528554660805,4287.898129693729,1.0133197434028993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647802734677846,4.803616775458745,-1.0532827131328855,5.856899488591631,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999947042480606,0.00023342950383674322,198.92230862283392,0.0,0.0,0.0,0.028173884916911182,8.00570102044038e-05,0.00015337125744759175,0.0005565522242989489,0.09178359448473021,0.09178359448473021,0.09178359448473021,0.0917851733459637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.8392847755,589.7507572188382,0.0,0.09178359448473021,0.09178359473487793,0.09178359473487793,0.375,0.375,0.5,6.0080363986371275,0.009127547717241669,0.009127547717241669,-5.7980287238024175e-12,1.035783043334959e-05,0.008444678400053363,-5.7980287238024175e-12,25939.50301778572,19779.47758430891,0.7625233826086368,0.7968739169741544,3.878307133251421,0.7959315955535949,0.5140449535396665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959736745205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36927280484707,261.36927280484707,-11.780727195152906,244.97181836854128,277.7667272411527,119600.65145276001,119600.9742917009,-0.3228389408789279,0.0,nan,277.7667272411527,4.6167272411527165,271.2077454666309,-1.9422545333690664,264.6487636921079,-8.5012363078921,258.0897819175862,-15.060218082413769,251.53080014306352,-21.61919985693646,244.97181836854128,-28.1781816314587,1.0,1.0,25762.5980482374,25762.5980482374,277.2802054056579,4.130205405657932,277.2802054056579,277.2802054056579,79989.63309894524,79989.76766920032,-0.13457025507523213,0.0,8575.796259387458,8575.796259387458,0.9047745398021062,3646.934860735383,277.2802054056579,4.130205405657932,1.0,0.002,0.2627595516674973,0.004562125511713448,0.0004069716048220369,0.0015930283949127572,0.20348580241101846,0.20348580241101846,0.0,-2.6520582604994125e-13,1.0,1.0000172866118815,0.008444678405851391,0.09178359473487793,0.0,1.584665634138183e-06,2.0282397057479824,0.0,1601652.6081244978,267.95282909876437,1.0357836231378315e-05,1.0,1279916.5086021672,2616.803441087994,,,,,,,,,,,,,,,,,,,2.0,14750.311871339554,1450.0,0.375,6.1796691888313084,3.5
3338.0,-30.00011699666105,4.803603215929552,34.89841804936447,28.3720176544972,6.4386384824638405,-26.35624144874965,-39.86631572535259,2.7947629345538796,-5.197176484407123,-5.197186660618074,39.796824509590195,37568.91476554974,20601.627145688108,20601.627145688108,58170.54191123785,79999.71273095041,79989.77694247704,20601.627145688108,100591.40408816515,100591.40408816515,100591.40408816515,126530.90494113039,123831.9118270027,2698.9931141276957,0.0,93290.36870038357,50859.570734988294,47145.331072661415,25939.500852965237,73084.83192562665,19779.47585305703,1450.0,0.0,0.8866506399087433,2.863806045554287,0.0014957518510113484,1.0,1.0,-5.188892606095749,351938.38028441067,1545791.5268658153,4.3922220861976475,1545791.5268658153,4.3922220861976475,0.7625233795042732,0.09178360217978794,3.62879204710542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879204710542,1.2786932470271086,1.2789917457159596,2.837890991871711,6013.150474191849,14750.311039936416,6484.537836614804,0.00041603328309077576,25708.381050602922,2621.5252966714347,19382.717538913676,1976.4871326001924,0.7539454740756266,0.7539454740756266,32739.803246454027,32395.05729023726,1.013320061993195,0.8,4333.52964463866,4287.898129693729,1.013320061993195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477973118483185,4.803603215929552,-1.0532914949981258,5.856894710927678,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999946224614465,0.0002334295229282546,198.92230797996325,0.0,0.0,0.0,0.028173884916911182,8.00570102044038e-05,0.00015337125744759175,0.0005565523992803788,0.09178360193678584,0.09178360193678584,0.09178360193678584,0.09178515258012379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.6093865038,589.7508329851315,0.0,0.09178360193678584,0.09178360217978794,0.09178360217978794,0.375,0.375,0.5,6.008082917589236,0.008962751527292312,0.008962751527292312,-6.764366844436154e-12,1.0176210935242125e-05,0.00829405452230958,-6.764366844436154e-12,25939.500852965237,19779.47585305703,0.7625233795042732,0.7968745559904482,3.8783066970673192,0.7959318011490258,0.5140453056494816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495969679683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692706117659,261.3692706117659,-11.780729388234079,244.97181880649626,277.7667224170355,119600.66073345307,119600.99622166988,-0.33548821682425,0.0,nan,277.7667224170355,4.6167224170355325,271.2077416949276,-1.9422583050723574,264.6487609728201,-8.50123902717985,258.0897802507119,-15.06021974928808,251.53079952860392,-21.619200471396056,244.97181880649626,-28.17818119350372,1.0,1.0,25762.5980482374,25762.5980482374,277.28020108543717,4.130201085437193,277.28020108543717,277.28020108543717,79989.62133573805,79989.77694247704,-0.15560673899017274,0.0,8575.796259387458,8575.796259387458,0.9047744694000098,3646.936007340947,277.28020108543717,4.130201085437193,1.0,0.002,0.2627579952761025,0.0045621315184123405,0.0004069691896757192,0.0015930308097984885,0.2034845948378596,0.2034845948378596,0.0,-5.257920834833563e-13,1.0,1.0000169782871773,0.008294054529073946,0.09178360217978794,0.0,1.5564007345385153e-06,1.9920630230482093,0.0,1601652.601418012,267.95282351559285,1.017621769960897e-05,1.0,1279916.527178247,2616.8033651461224,,,,,,,,,,,,,,,,,,,2.0,14750.311039936416,1450.0,0.375,6.1796691888313084,3.5
3339.0,-30.000116333346153,4.803589787348194,34.89841761517643,28.372029319312446,6.438635093314662,-26.35624119067999,-39.8663156555034,2.7947599506497456,-5.1971824766134205,-5.197192461262025,39.79682358056329,37568.90132836818,20601.61143213705,20601.61143213705,58170.512760505226,79999.73402187954,79989.78266722604,20601.61143213705,100591.3940993631,100591.3940993631,100591.3940993631,126530.89259615191,123831.87891883263,2699.0136773192758,0.0,93290.38295364275,50859.550260135926,47145.36965945203,25939.498496788823,73084.86815624085,19779.473963763812,1450.0,0.0,0.8866506136857284,2.863805435407438,0.0014957518510113484,1.0,1.0,-5.189057139921317,351938.30058099056,1545791.4869794338,4.39222296757015,1545791.4869794338,4.39222296757015,0.7625233759323609,0.09178360950394301,3.6287905291543505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287905291543505,1.2786932608541444,1.2789917595462232,2.8378897740732465,6013.147893823036,14750.31041151967,6484.538840005409,0.0004160338489107401,25708.395732443405,2621.526793802512,19382.72053811534,1976.4874384336488,0.7539451601662873,0.7539451601662873,32739.79229020836,32395.05729023726,1.013319638113774,0.8,4333.528194440104,4287.898129693729,1.013319638113774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647792241350645,4.803589787348194,-1.0533004563297164,5.856890243677911,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999945534235208,0.00023342953904383244,198.92230743730153,0.0,0.0,0.0,0.028173884916911182,8.00570108364892e-05,0.00015337125681550635,0.0005565521641766091,0.09178360926978213,0.09178360926978213,0.09178360926978213,0.09178513031030265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.38310522656,589.7509075515209,0.0,0.09178360926978213,0.09178360950394301,0.09178360950394301,0.375,0.375,0.5,6.008128548620624,0.0087993085012954,0.0087993085012954,-4.956746124662459e-11,9.984648613681202e-06,0.008135321340716928,-4.956746124662459e-11,25939.498496788823,19779.473963763812,0.7625233759323609,0.7968736187613306,3.8783072643625136,0.795931007717607,0.5140448669627942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959649887853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926856962356,261.36926856962356,-11.78073143037642,244.97181924858546,277.76671789066165,119600.60894736018,119600.92134557858,-0.312398218369683,0.0,nan,277.76671789066165,4.6167178906616755,271.2077381622463,-1.9422618377536764,264.64875843383163,-8.501241566168346,258.08977870541554,-15.060221294584437,251.53079897700047,-21.619201022999505,244.97181924858546,-28.178180751414516,1.0,1.0,25762.5980482374,25762.5980482374,277.2801959523404,4.1301959523404435,277.2801959523404,277.2801959523404,79989.65158387522,79989.78266722604,-0.13108335081778932,0.0,8575.796259387458,8575.796259387458,0.9047745630688996,3646.9344818001223,277.2801959523404,4.1301959523404435,1.0,0.002,0.26275646867102576,0.004562137327739868,0.0004069668203273554,0.0015930331792218348,0.20348341016367769,0.20348341016367769,0.0,-4.5080996227686576e-13,1.0,1.0000166533627044,0.008135321390284389,0.09178360950394301,0.0,1.5266141018960195e-06,1.953938650094072,0.0,1601652.594225189,267.95281752338656,9.984698181142448e-06,1.0,1279916.5471269558,2616.8032835927215,,,,,,,,,,,,,,,,,,,2.0,14750.31041151967,1450.0,0.375,6.1796691888313084,3.5
3340.0,-30.000115531885974,4.803576492232833,34.89841718132221,28.372018492687516,6.438627957301942,-26.356241182967356,-39.8663156555034,2.794753608375478,-5.197188179810553,-5.197197981567238,39.79682272176127,37568.91163422863,20601.595416028144,20601.595416028144,58170.50705025677,79999.73632213076,79989.78987587776,20601.595416028144,100591.3852919059,100591.3852919059,100591.3852919059,126530.8815557408,123831.84769881368,2699.033856927107,0.0,93290.38497203839,50859.56028410754,47145.36076436761,25939.496263834895,73084.8570282025,19779.472174743874,1450.0,0.0,0.8866505886388936,2.86380485477142,0.0014957518510113484,1.0,1.0,-5.189214214249603,351938.2247312643,1545791.4501063267,4.392223809410512,1545791.4501063267,4.392223809410512,0.7625233726038316,0.09178361667878983,3.628791242651103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628791242651103,1.2786932902434454,1.2789917889423847,2.83789026683657,6013.148937929388,14750.309594171702,6484.537966239855,0.00041603356044487666,25708.391233848655,2621.526335073512,19382.717926371628,1976.487172109908,0.7539451905046317,0.7539451905046317,32739.797440075195,32395.05729023726,1.0133198373537866,0.8,4333.528876090523,4287.898129693729,1.0133198373537866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647787073222664,4.803576492232833,-1.0533091981802851,5.856885690413118,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999944700074087,0.00023342955851572472,198.92230678162238,0.0,0.0,0.0,0.028173884916911182,8.00570108364892e-05,0.00015337125681550635,0.0005565522736065028,0.09178361645584197,0.09178361645584197,0.09178361645584197,0.09178510910806335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505711.1613021642,589.7509806448058,0.0,0.09178361645584197,0.09178361667878983,0.09178361667878983,0.375,0.375,0.5,6.008173328564204,0.008638144583812846,0.008638144583812846,3.382183422218077e-11,9.801756675642537e-06,0.007983767317625734,3.382183422218077e-11,25939.496263834895,19779.472174743874,0.7625233726038316,0.7968739877078882,3.8783070694560204,0.7959310507758061,0.5140450862444907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495961029092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926632291164,261.36926632291164,-11.780733677088335,244.97181968385638,277.76671296196673,119600.59076357457,119600.93445602145,-0.3436924468876015,0.0,nan,277.76671296196673,4.616712961966755,271.2077343063453,-1.94226569365469,264.6487556507225,-8.5012443492775,258.0897769951004,-15.06022300489957,251.5307983394784,-21.619201660521583,244.97181968385638,-28.178180316143596,1.0,1.0,25762.5980482374,25762.5980482374,277.28019127261626,4.130191272616287,277.28019127261626,277.28019127261626,79989.6431364314,79989.78987587776,-0.14673944635433145,0.0,8575.796259387458,8575.796259387458,0.9047745190408361,3646.9351988643584,277.28019127261626,4.130191272616287,1.0,0.002,0.26275497050543273,0.0045621430579862,0.00040696449526342776,0.0015930355045499843,0.20348224763171388,0.20348224763171388,0.0,-1.8658815811867235e-13,1.0,1.0000163431333977,0.0079837672838039,0.09178361667878983,0.0,1.4981746322609518e-06,1.9175385307582538,0.0,1601652.5873782653,267.9528118201894,9.801722853808315e-06,1.0,1279916.5661111376,2616.803205982449,,,,,,,,,,,,,,,,,,,2.0,14750.309594171702,1450.0,0.375,6.1796691888313084,3.5
3341.0,-30.000114880247242,4.803563328109903,34.8984167467744,28.372026420570933,6.438626006025843,-26.35624079162018,-39.866315585654206,2.7947519174021545,-5.197193896376746,-5.19720351509056,39.79682183401814,37568.90366366659,20601.579696992954,20601.579696992954,58170.48336065955,79999.75079668488,79989.79627433054,20601.579696992954,100591.37597132349,100591.37597132349,100591.37597132349,126530.86998694827,123831.81633348909,2699.0536534591843,0.0,93290.39491235936,50859.547779353416,47145.38570333994,25939.494015624776,73084.87971896472,19779.470371935193,1450.0,0.0,0.8866505636292853,2.8638042727343707,0.0014957518510113484,1.0,1.0,-5.1893712839749355,351938.14869914914,1545791.4119916628,4.3922246499997,1545791.4119916628,4.3922246499997,0.7625233691922031,0.09178362371671953,3.6287902638791687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287902638791687,1.278693298079203,1.2789917967799715,2.8378894839991564,6013.147279190846,14750.309015199788,6484.53853485957,0.0004160339144513949,25708.40090731288,2621.5273214923427,19382.719626014008,1976.4873454251972,0.7539449729251927,0.7539449729251927,32739.790375508826,32395.05729023726,1.0133195640371502,0.8,4333.527941005252,4287.898129693729,1.0133195640371502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647782000955353,4.803563328109903,-1.0533178934943477,5.856881221604251,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999944021847466,0.00023342957434762743,198.92230624851302,0.0,0.0,0.0,0.028173884916911182,8.0057011468574e-05,0.00015337125618342156,0.0005565521211973179,0.09178362349877345,0.09178362349877345,0.09178362349877345,0.09178508786477564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.94348602835,589.7510524219825,0.0,0.09178362349877345,0.09178362371671953,0.09178362371671953,0.375,0.375,0.5,6.00821725910102,0.00847891084163166,0.00847891084163166,5.991296347929165e-11,9.618713818326796e-06,0.007832231115628474,5.991296347929165e-11,25939.494015624776,19779.470371935193,0.7625233691922031,0.7968733971139212,3.8783073576176985,0.7959304795238645,0.5140448175892377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959562447338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369264366544,261.369264366544,-11.780735633456004,244.97182013480352,277.76670859828425,119600.57216880286,119600.87144562481,-0.2992768219347055,0.0,nan,277.76670859828425,4.616708598284276,271.2077309055893,-1.9422690944106762,264.648753212892,-8.50124678710796,258.0897755201954,-15.06022447980456,251.53079782749944,-21.619202172500536,244.97182013480352,-28.178179865196455,1.0,1.0,25762.5980482374,25762.5980482374,277.2801864851989,4.130186485198919,277.2801864851989,277.2801864851989,79989.66885703827,79989.79627433054,-0.12741729227127507,0.0,8575.796259387458,8575.796259387458,0.9047745794383532,3646.9342151985647,277.2801864851989,4.130186485198919,1.0,0.002,0.26275350077515963,0.004562148658142522,0.000406962214230031,0.0015930377852335631,0.2034811071150155,0.2034811071150155,0.0,-5.364059890711204e-13,1.0,1.0000160329404777,0.00783223105571551,0.09178362371671953,0.0,1.4697385132871998e-06,1.881142698976723,0.0,1601652.5805157819,267.95280610362323,9.618653905363317e-06,1.0,1279916.5851409729,2616.8031281855524,,,,,,,,,,,,,,,,,,,2.0,14750.309015199788,1450.0,0.375,6.1796691888313084,3.5
3342.0,-30.00011413086284,4.803550302896117,34.898416317336995,28.37201025048273,6.438621132828733,-26.35624060449307,-39.866315585654206,2.7947476064672316,-5.1971989963143415,-5.197208448384948,39.79682111222175,37568.92204950106,20601.56302763899,20601.56302763899,58170.48507714005,79999.74312634843,79989.80638693689,20601.56302763899,100591.36941457588,100591.36941457588,100591.36941457588,126530.8614514911,123831.78835124313,2699.073100247978,0.0,93290.39076480083,50859.56968798352,47145.35675201923,25939.492036915217,73084.84878893444,19779.468789274437,1450.0,0.0,0.886650541079272,2.863803753871819,0.0014957518510113484,1.0,1.0,-5.189514037253105,351938.0809134165,1545791.381002628,4.392225407920328,1545791.381002628,4.392225407920328,0.7625233663452515,0.09178363059236899,3.6287917856502694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287917856502694,1.2786933180555338,1.2789918167609657,2.83789062976293,6013.149706926794,14750.308202531296,6484.53697802019,0.0004160333041302452,25708.38898327242,2621.5261055786045,19382.714972516915,1976.4868709005539,0.7539451416083907,0.7539451416083907,32739.801359326815,32395.05729023726,1.0133199889832936,0.8,4333.529394853356,4287.898129693729,1.0133199889832936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647776622036219,4.803550302896117,-1.0533261797304618,5.8568764826265785,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999943241887016,0.00023342959255431435,198.92230563543737,0.0,0.0,0.0,0.028173884916911182,8.0057011468574e-05,0.00015337125618342156,0.0005565523545932633,0.09178363038180681,0.09178363038180681,0.09178363038180681,0.09178506890084966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.73024796566,589.751122697968,0.0,0.09178363038180681,0.09178363059236899,0.09178363059236899,0.375,0.375,0.5,6.008260413962065,0.008323748395525854,0.008323748395525854,1.5290879673557356e-11,9.452070628412912e-06,0.0076944111318653086,1.5290879673557356e-11,25939.492036915217,19779.468789274437,0.7625233663452515,0.79687427644488,3.87830671513609,0.7959308398534646,0.514045286705023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959523547422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36926239098756,261.36926239098756,-11.78073760901242,244.9718205888979,277.7667041930773,119600.60240222518,119600.9046144781,-0.3022122529116976,0.0,nan,277.7667041930773,4.616704193077339,271.2077274722421,-1.9422725277578934,264.6487507514058,-8.50124924859415,258.0897740305688,-15.060225969431201,251.53079730973332,-21.61920269026666,244.9718205888979,-28.178179411102064,1.0,1.0,25762.5980482374,25762.5980482374,277.2801827311077,4.130182731107709,277.2801827311077,277.2801827311077,79989.65313108262,79989.80638693689,-0.153255854267627,0.0,8575.796259387458,8575.796259387458,0.9047744855337414,3646.935744578521,277.2801827311077,4.130182731107709,1.0,0.002,0.2627520569065697,0.004562154243873683,0.00040695997375778125,0.001593040025611256,0.20347998687889063,0.20347998687889063,0.0,-6.309627299805332e-13,1.0,1.000015750824477,0.007694411116574429,0.09178363059236899,0.0,1.443876294271743e-06,1.8480412404269182,0.0,1601652.574388729,267.95280100368564,9.452055337533238e-06,1.0,1279916.602106849,2616.803058826436,,,,,,,,,,,,,,,,,,,2.0,14750.308202531296,1450.0,0.375,6.1796691888313084,3.5
3343.0,-30.000113983150303,4.803537372677385,34.898415865848285,28.372014581132703,6.438620906048753,-26.356240494230374,-39.86631177887318,2.7947474171423723,-5.197206623488569,-5.19721584537012,39.79681961754999,37568.904084671696,20601.551629177855,20601.551629177855,58170.45571384955,79999.75071691858,79989.79821450982,20601.551629177855,100591.34984368767,100591.34984368767,100591.34984368767,126530.83876187577,123831.74669021436,2699.0920716614087,0.0,93290.39669471678,50859.55006251934,47145.385146886045,25939.488918188097,73084.87406507414,19779.46627055212,1450.0,0.0,0.8866505087648531,2.8638029756204206,0.0014957518510113484,1.0,1.0,-5.189711715902206,351937.9792761384,1545791.3168316951,4.392226494029031,1545791.3168316951,4.392226494029031,0.7625233609241726,0.09178363745611186,3.6287913695361964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287913695361964,1.2786933189328413,1.278991817638478,2.837890302394538,6013.149013272456,14750.307561503549,6484.537041684022,0.00041603343001471487,25708.393565387152,2621.5265728242725,19382.715162812372,1976.48689030529,0.7539450146316632,0.7539450146316632,32739.79835590462,32395.05729023726,1.0133198727857455,0.8,4333.528997312203,4287.898129693729,1.0133198727857455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647772943945225,4.803537372677385,-1.0533358694485155,5.856873242125901,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999994308814763,0.000233429596143067,198.9223055145929,0.0,0.0,0.0,0.028173884916911182,8.005704591721671e-05,0.00015337122173477883,0.0005565521657663877,0.09178363725268042,0.09178363725268042,0.09178363725268042,0.09178504061269777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.5183686482,589.7511924868926,0.0,0.09178363725268042,0.09178363745611186,0.09178363745611186,0.375,0.375,0.5,6.008302514438133,0.008162429929086557,0.008162429929086557,-2.3874235921539366e-12,9.221881555276923e-06,0.007504129467918119,-2.3874235921539366e-12,25939.488918188097,19779.46627055212,0.7625233609241726,0.7968734154492982,3.8783070346292523,0.7959301628139235,0.514044863116555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959478812528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692607674351,261.3692607674351,-11.780739232564883,244.97182098388188,277.76670055098845,119600.61438246423,119600.86274661796,-0.24836415376782683,0.0,nan,277.76670055098845,4.616700550988469,271.2077246375677,-1.9422753624322695,264.64874872414606,-8.501251275853917,258.08977281072384,-15.060227189276134,251.53079689730282,-21.619203102697156,244.97182098388188,-28.178179016118094,1.0,1.0,25762.5980482374,25762.5980482374,277.2801743811583,4.1301743811583265,277.2801743811583,277.2801743811583,79989.68807034151,79989.79821450982,-0.11014416831312701,0.0,8575.796259387458,8575.796259387458,0.9047745112110805,3646.9353263838775,277.2801743811583,4.1301743811583265,1.0,0.002,0.26275064874479004,0.004562159263186262,0.0004069577865141977,0.0015930422129875454,0.20347889325709884,0.20347889325709884,0.0,-4.982568177491764e-13,1.0,1.0000153613195426,0.007504129470305543,0.09178363745611186,0.0,1.4081694689139571e-06,1.8023395176646446,0.0,1601652.5652533,267.9527933765114,9.221883942700515e-06,1.0,1279916.6275453258,2616.8029548300333,,,,,,,,,,,,,,,,,,,2.0,14750.307561503549,1450.0,0.375,6.1796691888313084,3.5
3344.0,-30.000113169055048,4.80352458563756,34.89841542485181,28.372021007258468,6.4386085228087495,-26.356240999871638,-39.8663156555034,2.794736353628003,-5.197211219575195,-5.1972202912244025,39.79681901697875,37568.9050436827,20601.53444633564,20601.53444633564,58170.43949001834,79999.78430717913,79989.8110188996,20601.53444633564,100591.34546523525,100591.34546523525,100591.34546523525,126530.83261861299,123831.72189547108,2699.1107231419023,0.0,93290.41966178821,50859.54039830162,47145.42140387399,25939.487153377737,73084.90855725172,19779.464861908076,1450.0,0.0,0.8866504882620279,2.863802508031027,0.0014957518510113484,1.0,1.0,-5.189840281930856,351937.9181886981,1545791.2910469435,4.392227183142393,1545791.2910469435,4.392227183142393,0.7625233584979522,0.09178364403417005,3.628789783312544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789783312544,1.2786933701997802,1.2789918689173847,2.837888948110828,6013.146143707783,14750.305941658324,6484.537755519042,0.00041603400809893734,25708.411132217192,2621.528364142413,19382.717296513016,1976.487107882204,0.7539445824492451,0.7539445824492451,32739.786906881633,32395.05729023726,1.0133194298415844,0.8,4333.527481888297,4287.898129693729,1.0133194298415844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647767399332097,4.80352458563756,-1.0533437715296445,5.856868357167205,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999942240836174,0.00023342961592193835,198.92230484857697,0.0,0.0,0.0,0.028173884916911182,8.00570108364892e-05,0.00015337125681550635,0.0005565520497859139,0.09178364384350907,0.09178364384350907,0.09178364384350907,0.09178502350400382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.3142989939,589.7512597458139,0.0,0.09178364384350907,0.09178364403417005,0.09178364403417005,0.375,0.375,0.5,6.008343904230695,0.008007511611594964,0.008007511611594964,2.1600499167107046e-12,9.07164923091841e-06,0.007380009293569856,2.1600499167107046e-12,25939.487153377737,19779.464861908076,0.7625233584979522,0.7968728229587025,3.878307931019171,0.7959295651912871,0.5140446336366797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495946999475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692583873338,261.3692583873338,-11.78074161266619,244.97182133509182,277.7666954395757,119600.4609187186,119600.82501654122,-0.3640978226184537,0.0,nan,277.7666954395757,4.616695439575722,271.20772061867973,-1.9422793813202475,264.6487457977822,-8.501254202217751,258.0897709768845,-15.060229023115483,251.53079615598847,-21.61920384401151,244.97182133509182,-28.17817866490816,1.0,1.0,25762.5980482374,25762.5980482374,277.28017142838866,4.130171428388678,277.28017142838866,277.28017142838866,79989.69270578219,79989.8110188996,-0.1183131174184382,0.0,8575.796259387458,8575.796259387458,0.9047746090928905,3646.9337322291067,277.28017142838866,4.130171428388678,1.0,0.002,0.2627492638742471,0.00456216466894784,0.0004069556378310353,0.0015930443618755203,0.20347781891551764,0.20347781891551764,0.0,-2.934445221536297e-13,1.0,1.0000151072464496,0.007380009291409806,0.09178364403417005,0.0,1.384878043218883e-06,1.7725284558122196,0.0,1601652.5597314269,267.9527887804248,9.071647070868494e-06,1.0,1279916.6428347132,2616.802892324672,,,,,,,,,,,,,,,,,,,2.0,14750.305941658324,1450.0,0.375,6.1796691888313084,3.5
3345.0,-30.000112488835743,4.80351193054938,34.89841498655107,28.372028306499146,6.438606694179991,-26.356240570534457,-39.866315585654206,2.7947347758809276,-5.197216354504349,-5.1972252600633,39.796818212706036,37568.897947492835,20601.51861266212,20601.51861266212,58170.416560154954,79999.79763142922,79989.81890088948,20601.51861266212,100591.33751355161,100591.33751355161,100591.33751355161,126530.82264552196,123831.69361751841,2699.1290280035455,0.0,93290.42876596986,50859.52908204166,47145.44409325355,25939.485131970352,73084.9292252239,19779.463240555677,1450.0,0.0,0.8866504658302641,2.8638019854116727,0.0014957518510113484,1.0,1.0,-5.189982396508583,351937.8499152726,1545791.2565167788,4.392227937088667,1545791.2565167788,4.392227937088667,0.7625233554145427,0.09178365048914297,3.628788880935319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788880935319,1.2786933775108626,1.2789918762301737,2.837888226182271,6013.1446140278,14750.305421864663,6484.538286064431,0.00041603433534650417,25708.420034048464,2621.5292718765804,19382.718882348687,1976.4872695924387,0.7539443830728625,0.7539443830728625,32739.780393715406,32395.05729023726,1.0133191778577468,0.8,4333.526619787853,4287.898129693729,1.0133191778577468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647762290072935,4.80351193054938,-1.0533519252181023,5.856863855767482,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999941532863091,0.00023342963244822343,198.9223042920857,0.0,0.0,0.0,0.028173884916911182,8.0057011468574e-05,0.00015337125618342156,0.0005565519090934824,0.09178365030351548,0.09178365030351548,0.09178365030351548,0.09178500443191598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505710.11296044424,589.7513260938947,0.0,0.09178365030351548,0.09178365048914297,0.09178365048914297,0.375,0.375,0.5,6.008384527834186,0.007856332037079028,0.007856332037079028,6.195932655828074e-12,8.905558956939785e-06,0.0072428635547225895,6.195932655828074e-12,25939.485131970352,19779.463240555677,0.7625233554145427,0.7968722889359503,3.878308136505781,0.7959290263645562,0.5140443911728745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959421396911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692563355772,261.3692563355772,-11.7807436644228,244.97182172331415,277.7666909478402,119600.44805718744,119600.76192620794,-0.31386902049710425,0.0,nan,277.7666909478402,4.616690947840198,271.20771710293565,-1.9422828970643309,264.6487432580298,-8.501256741970167,258.0897694131239,-15.06023058687606,251.53079556821925,-21.61920443178073,244.97182172331415,-28.178178276685827,1.0,1.0,25762.5980482374,25762.5980482374,277.2801673786469,4.130167378646945,277.2801673786469,277.2801673786469,79989.71518518779,79989.81890088948,-0.10371570169809274,0.0,8575.796259387458,8575.796259387458,0.9047746647762774,3646.932825339996,277.2801673786469,4.130167378646945,1.0,0.002,0.2627479047389949,0.00456216987290818,0.0004069535285671104,0.0015930464710325978,0.20347676428355518,0.20347676428355518,0.0,-4.002917788903382e-13,1.0,1.0000148265099524,0.007242863548526657,0.09178365048914297,0.0,1.3591423270694912e-06,1.739588907622294,0.0,1601652.5535647506,267.95278364549563,8.90555276100713e-06,1.0,1279916.6599226594,2616.802822466519,,,,,,,,,,,,,,,,,,,2.0,14750.305421864663,1450.0,0.375,6.1796691888313084,3.5
3346.0,-30.00011169734151,4.8034994081952025,34.89841455231117,28.372013742942386,6.438600907114988,-26.356240436895092,-39.86631177887318,2.794729646670942,-5.197221304956599,-5.197230050256635,39.79681745315551,37568.899492201155,20601.50268441078,20601.50268441078,58170.40217661194,79999.79308357708,79989.82758740455,20601.50268441078,100591.33027181533,100591.33027181533,100591.33027181533,126530.81346087532,123831.66646237526,2699.1469985000517,0.0,93290.42637028372,50859.53277891649,47145.43732374137,25939.483189059993,73084.92051280136,19779.461683080164,1450.0,0.0,0.8866504441477437,2.863801481586098,0.0014957518510113484,1.0,1.0,-5.190119456863897,351937.78409672424,1545791.223906204,4.3922286658523975,1545791.223906204,4.3922286658523975,0.7625233524861503,0.09178365682528485,3.628790123681147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790123681147,1.2786934012789808,1.2789919000038403,2.8378891453193873,6013.146561569056,14750.3046948455,6484.537004384544,0.00041603384157357586,25708.41056953916,2621.5283067652217,19382.715051321735,1976.486878936409,0.7539445116178252,0.7539445116178252,32739.789363589476,32395.05729023726,1.0133195248876299,0.8,4333.527807064847,4287.898129693729,1.0133195248876299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477571502951065,4.8034994081952025,-1.0533599192847642,5.856859327479967,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999940709074869,0.00023342965167799564,198.92230364455975,0.0,0.0,0.0,0.028173884916911182,8.005704591721671e-05,0.00015337122173477883,0.0005565519746880767,0.09178365664495584,0.09178365664495584,0.09178365664495584,0.0917849860397314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.9154476768,589.7513911827233,0.0,0.09178365664495584,0.09178365682528485,0.09178365682528485,0.375,0.375,0.5,6.008424409035058,0.007708871431816533,0.007708871431816533,2.523847797419876e-11,8.745300021928415e-06,0.00711059339272424,2.523847797419876e-11,25939.483189059993,19779.461683080164,0.7625233524861503,0.7968724361218793,3.8783076376177217,0.795928924441027,0.5140444735876902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959380790866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692542027248,261.3692542027248,-11.780745797275188,244.9718221250537,277.7666862803959,119600.46122133252,119600.78749610911,-0.3262747766054884,0.0,nan,277.7666862803959,4.616686280395925,271.20771344932785,-1.9422865506721223,264.6487406182584,-8.50125938174159,258.0897677871905,-15.060232212809467,251.53079495612226,-21.619205043877713,244.9718221250537,-28.17817787494627,1.0,1.0,25762.5980482374,25762.5980482374,277.2801636013642,4.130163601364245,277.2801636013642,277.2801636013642,79989.70020842935,79989.82758740455,-0.12737897520128172,0.0,8575.796259387458,8575.796259387458,0.9047745880896146,3646.934074299553,277.2801636013642,4.130163601364245,1.0,0.002,0.2627465704240439,0.00456217499627304,0.0004069514578963167,0.0015930485415480463,0.20347572894815835,0.20347572894815835,0.0,-5.556371335257992e-13,1.0,1.000014555753541,0.007110593367485762,0.09178365682528485,0.0,1.3343215215406297e-06,1.7078203670941827,0.0,1601652.5476193938,267.9527786950434,8.74527478345044e-06,1.0,1279916.6763961846,2616.8027551202313,,,,,,,,,,,,,,,,,,,2.0,14750.3046948455,1450.0,0.375,6.1796691888313084,3.5
3347.0,-30.000110893953018,4.803487010829243,34.898414117890354,28.372021566052013,6.438598868955277,-26.356239917662123,-39.86631167409939,2.794727892664034,-5.197226589617912,-5.197235166803617,39.796816579436275,37568.89200153896,20601.48768592369,20601.48768592369,58170.37968746265,79999.807449189,79989.83337181107,20601.48768592369,100591.32105773475,100591.32105773475,100591.32105773475,126530.80214851818,123831.6375291557,2699.1646193624724,0.0,93290.43611339385,50859.520665742355,47145.46160850166,25939.481090783436,73084.9426992851,19779.459997434715,1450.0,0.0,0.8866504212142983,2.8638009433872558,0.0014957518510113484,1.0,1.0,-5.190263214058291,351937.7137934025,1545791.186394407,4.392229436660576,1545791.186394407,4.392229436660576,0.7625233491838261,0.09178366306019717,3.6287891445592404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891445592404,1.2786934094068296,1.2789919081335865,2.8378883615600956,6013.144900877165,14750.304162218528,6484.537594200427,0.000416034198608677,25708.420191144804,2621.5292878959485,19382.71681432088,1976.4870587122903,0.7539442980240849,0.7539442980240849,32739.78229649664,32395.05729023726,1.0133192514732654,0.8,4333.5268716451665,4287.898129693729,1.0133192514732654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647752310536505,4.803487010829243,-1.0533680526885085,5.856855063517751,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999939872907296,0.00023342967119674353,198.92230298730308,0.0,0.0,0.0,0.028173884916911182,8.005704686534479e-05,0.00015337122078665075,0.0005565518210783968,0.09178366288749445,0.09178366288749445,0.09178366288749445,0.09178496641638838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.7211480178,589.7514552062987,0.0,0.09178366288749445,0.09178366306019717,0.09178366306019717,0.375,0.375,0.5,6.008463514618507,0.007563289757513303,0.007563289757513303,3.0127011996228248e-12,8.577185724334413e-06,0.006971952745345789,3.0127011996228248e-12,25939.481090783436,19779.459997434715,0.7625233491838261,0.7968718667665824,3.878307926940657,0.7959283751074442,0.5140442150460419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959333542203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692523454113,261.3692523454113,-11.780747654588652,244.97182257398802,277.7666821168352,119600.44069942378,119600.72482333635,-0.2841239125773775,0.0,nan,277.7666821168352,4.61668211683525,271.20771020826504,-1.942289791734936,264.64873829969554,-8.50126170030444,258.08976639112683,-15.060233608873148,251.53079448255755,-21.619205517442424,244.97182257398802,-28.178177426011956,1.0,1.0,25762.5980482374,25762.5980482374,277.28015915932093,4.130159159320954,277.28015915932093,277.28015915932093,79989.72443787033,79989.83337181107,-0.10893394073355012,0.0,8575.796259387458,8575.796259387458,0.9047746485087211,3646.9330902820366,277.28015915932093,4.130159159320954,1.0,0.002,0.26274526212531807,0.004562179950993613,0.0004069494272454916,0.001593050572357479,0.2034747136227458,0.2034747136227458,0.0,-3.970291977128948e-13,1.0,1.0000142719566785,0.006971952742333087,0.09178366306019717,0.0,1.308305279010669e-06,1.6745217674438684,0.0,1601652.5412770712,267.95277341038206,8.577182711633213e-06,1.0,1279916.6939921924,2616.8026831850534,,,,,,,,,,,,,,,,,,,2.0,14750.304162218528,1450.0,0.375,6.1796691888313084,3.5
