time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3348.0,-30.00011007930994,4.8034747410093,34.89841368574712,28.372021845448785,6.438593077487453,-26.356239763630136,-39.86631167409939,2.7947227618066983,-5.197231589416788,-5.1972400066874425,39.79681577622793,37568.89003019787,20601.472380255283,20601.472380255283,58170.362410453155,79999.81926188532,79989.84063022985,20601.472380255283,100591.31301048514,100591.31301048514,100591.31301048514,126530.7921250166,123831.61021840911,2699.181906607476,0.0,93290.44379784634,50859.514566155565,47145.47692410086,25939.47911453146,73084.95603863231,19779.458411153926,1450.0,0.0,0.8866503994365436,2.8638004343036023,0.0014957518510113484,1.0,1.0,-5.190399866170765,351937.6472916714,1545791.151909471,4.392230168625248,1545791.151909471,4.392230168625248,0.7625233461250711,0.09178366916487872,3.628788675285911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788675285911,1.278693433182582,1.2789919319148892,2.8378879417986056,6013.144011452938,14750.303662104227,6484.53781630825,0.0004160343778949744,25708.42563338192,2621.5298428496912,19382.717478216025,1976.4871264107546,0.7539441642450451,0.7539441642450451,32739.77890938182,32395.05729023726,1.0133191204312897,0.8,4333.526423317412,4287.898129693729,1.0133191204312897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647747371655681,4.8034747410093,-1.053375971216794,5.856850712226094,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999939025025975,0.00023342969098893003,198.92230232083892,0.0,0.0,0.0,0.028173884916911182,8.005704686534479e-05,0.00015337122078665075,0.0005565517491053734,0.09178366899939928,0.09178366899939928,0.09178366899939928,0.0917849478458252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.53078969225,589.7515179338226,0.0,0.09178366899939928,0.09178366916487872,0.09178366916487872,0.375,0.375,0.5,6.008501879874453,0.0074203645270927154,0.0074203645270927154,-9.663381206337363e-12,8.417270635163732e-06,0.006840140516658266,-9.663381206337363e-12,25939.47911453146,19779.458411153926,0.7625233461250711,0.7968715660821448,3.8783080877589065,0.7959279934396433,0.5140440942502471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959285583509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36925037335277,261.36925037335277,-11.780749626647207,244.97182302935929,277.766677717347,119600.39477327066,119600.696450431,-0.3016771603502808,0.0,nan,277.766677717347,4.616677717347045,271.2077067797489,-1.9422932202510879,264.6487358421508,-8.501264157849164,258.08976490455376,-15.060235095446217,251.53079396695696,-21.619206033043014,244.97182302935929,-28.178176970640692,1.0,1.0,25762.5980482374,25762.5980482374,277.2801551658214,4.130155165821407,277.2801551658214,277.2801551658214,79989.73075280937,79989.84063022985,-0.1098774204874644,0.0,8575.796259387458,8575.796259387458,0.904774677466375,3646.9326186623402,277.2801551658214,4.130155165821407,1.0,0.002,0.26274397856135007,0.004562184841669976,0.0004069474351378655,0.0015930525645447729,0.20347371756893276,0.20347371756893276,0.0,-3.1736158839779094e-13,1.0,1.0000140021373873,0.0068401405263216475,0.09178366916487872,0.0,1.2835704051114899e-06,1.6428632107809331,0.0,1601652.535275345,267.9527684105832,8.417280298544938e-06,1.0,1279916.7106367145,2616.8026151397094,,,,,,,,,,,,,,,,,,,2.0,14750.303662104227,1450.0,0.375,6.1796691888313084,3.5
3349.0,-30.00010931981344,4.803462600920896,34.89841325781309,28.372013533394806,6.4385908623783,-26.35623930159373,-39.8663116042502,2.794720844162915,-5.19723632511716,-5.197244589575634,39.79681503327671,37568.901059593794,20601.456812422846,20601.456812422846,58170.35787201664,79999.81506374202,79989.84911417069,20601.456812422846,100591.30592659354,100591.30592659354,100591.30592659354,126530.78317630773,123831.58430132428,2699.1988749834377,0.0,93290.44152599205,50859.52752185946,47145.46000459176,25939.477249714182,73084.93725430594,19779.45691533376,1450.0,0.0,0.886650378751235,2.8637999522724966,0.0014957518510113484,1.0,1.0,-5.190530347311267,351937.58432127483,1545791.1200124964,4.3922308638721095,1545791.1200124964,4.3922308638721095,0.7625233432779261,0.09178367513849271,3.62878949746196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878949746196,1.2786934420687044,1.278991940803086,2.8378885650584142,6013.145332065684,14750.303193643122,6484.536957916153,0.0004160340444333491,25708.419182551384,2621.5291850480426,19382.714912424606,1976.4868647728438,0.753944253623338,0.753944253623338,32739.784843673147,32395.05729023726,1.0133193500193933,0.8,4333.527208796396,4287.898129693729,1.0133193500193933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647742348178949,4.803462600920896,-1.0533836854821876,5.8568462864030835,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999938234541272,0.000233429709441304,198.92230169949056,0.0,0.0,0.0,0.028173884916911182,8.005704749743018e-05,0.0001533712201545654,0.000556551872909813,0.09178367497957673,0.09178367497957673,0.09178367497957673,0.09178493025538695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.34416110895,589.7515794345492,0.0,0.09178367497957673,0.09178367513849271,0.09178367513849271,0.375,0.375,0.5,6.008539538063572,0.00728075417623586,0.00728075417623586,-1.3073986337985843e-11,8.264458472240221e-06,0.006714242264365566,-1.3073986337985843e-11,25939.477249714182,19779.45691533376,0.7625233432779261,0.7968720860064733,3.878307604571073,0.7959281359113354,0.5140443772821376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959236952965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692486275216,261.3692486275216,-11.780751372478392,244.9718235129843,277.7666737420596,119600.42941152371,119600.69648132163,-0.2670697978935881,0.0,nan,277.7666737420596,4.616673742059618,271.2077036962436,-1.9422963037563932,264.6487336504284,-8.501266349571551,258.08976360461395,-15.060236395386028,251.53079355879953,-21.619206441200447,244.9718235129843,-28.17817648701569,1.0,1.0,25762.5980482374,25762.5980482374,277.28015157222217,4.130151572222189,277.28015157222217,277.28015157222217,79989.7288215019,79989.84911417069,-0.1202926687838044,0.0,8575.796259387458,8575.796259387458,0.9047746267319983,3646.93344494927,277.28015157222217,4.130151572222189,1.0,0.002,0.2627427186222298,0.004562189670050479,0.00040694547983779724,0.001593054519876244,0.2034727399188986,0.2034727399188986,0.0,-2.859587566739208e-13,1.0,1.000013744423831,0.006714242277439553,0.09178367513849271,0.0,1.2599453022179306e-06,1.612625066654543,0.0,1601652.5295886563,267.9527636748828,8.26447154622656e-06,1.0,1279916.7263973893,2616.8025507076586,,,,,,,,,,,,,,,,,,,2.0,14750.303193643122,1450.0,0.375,6.1796691888313084,3.5
3350.0,-30.000108583332764,4.803450585646114,34.89841283146676,28.372025687154405,6.438587022312927,-26.356239022767493,-39.8663115693256,2.794717461750396,-5.197241226456015,-5.197249334176683,39.79681422316433,37568.8866952101,20601.441834834957,20601.441834834957,58170.32853004506,79999.83747749959,79989.85582056353,20601.441834834957,100591.29765539849,100591.29765539849,100591.29765539849,126530.77295940314,123831.55744188272,2699.215517520425,0.0,93290.45629253617,50859.50551025683,47145.50086919926,25939.475304004645,73084.9761732039,19779.455352257515,1450.0,0.0,0.8866503574848246,2.86379945321352,0.0014957518510113484,1.0,1.0,-5.190664167039586,351937.51912908274,1545791.0852305703,4.392231578650212,1545791.0852305703,4.392231578650212,0.7625233402159017,0.09178368100820948,3.6287878652732983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878652732983,1.2786934577423827,1.2789919564804233,2.837887253822477,6013.142553714077,14750.302647645482,6484.538095312247,0.0004160346609214857,25708.434815191406,2621.5307791336904,19382.718312177643,1976.487211451173,0.7539439274118771,0.7539439274118771,32739.773062883323,32395.05729023726,1.0133188942397582,0.8,4333.525649458926,4287.898129693729,1.0133188942397582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647737515164167,4.803450585646114,-1.053391442736248,5.856842028382362,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999937468011576,0.0002334297273344963,198.92230109697158,0.0,0.0,0.0,0.028173884916911182,8.005704781347288e-05,0.00015337121983852268,0.0005565516214321944,0.09178368085227122,0.09178368085227122,0.09178368085227122,0.09178491205905039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505709.16071766365,589.7516398816165,0.0,0.09178368085227122,0.09178368100820948,0.09178368100820948,0.375,0.375,0.5,6.008576473514351,0.007143307840806301,0.007143307840806301,-3.126388037344441e-12,8.107720645966765e-06,0.006585167137075132,-3.126388037344441e-12,25939.475304004645,19779.455352257515,0.7625233402159017,0.7968710906145939,3.8783081821552225,0.7959273105896257,0.5140439070018398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959191614427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924691697055,261.36924691697055,-11.780753083029424,244.9718240009779,277.7666698329633,119600.36329369018,119600.6249665492,-0.2616728590083561,0.0,nan,277.7666698329633,4.616669832963339,271.20770066656644,-1.9422993334335388,264.6487315001682,-8.501268499831781,258.08976233377206,-15.06023766622792,251.5307931673753,-21.619206832624684,244.9718240009779,-28.178175999022073,1.0,1.0,25762.5980482374,25762.5980482374,277.28014760963515,4.1301476096351735,277.28014760963515,277.28014760963515,79989.75492568784,79989.85582056353,-0.10089487569348421,0.0,8575.796259387458,8575.796259387458,0.9047747274501732,3646.9318045996647,277.28014760963515,4.1301476096351735,1.0,0.002,0.2627414829037303,0.004562194363269087,0.0004069435619153332,0.0015930564375144075,0.2034717809576666,0.2034717809576666,0.0,-5.702591177048077e-13,1.0,1.0000134802070337,0.00658516714020152,0.09178368100820948,0.0,1.2357240434751132e-06,1.581623892618231,0.0,1601652.523705129,267.95275877354396,8.107723772354802e-06,1.0,1279916.7427141545,2616.8024840022317,,,,,,,,,,,,,,,,,,,2.0,14750.302647645482,1450.0,0.375,6.1796691888313084,3.5
3351.0,-30.000107763698747,4.8034386994322285,34.89841241024432,28.372007177118235,6.438582517054592,-26.356238735622846,-39.86631153440101,2.794713488981862,-5.197245740306471,-5.197253702197467,39.79681351817741,37568.907999577794,20601.42634735717,20601.42634735717,58170.334346934964,79999.82570103518,79989.86476463592,20601.42634735717,100591.29111199308,100591.29111199308,100591.29111199308,126530.76463976054,123831.5327838204,2699.231855940146,0.0,93290.4491086281,50859.531407182236,47145.46411271763,25939.473527767455,73084.93764048509,19779.45392767101,1450.0,0.0,0.8866503377580489,2.8637989937856925,0.0014957518510113484,1.0,1.0,-5.190788560163014,351937.4591111359,1545791.054962935,4.39223224168019,1545791.054962935,4.39223224168019,0.7625233375109821,0.09178368674987632,3.628789649482401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789649482401,1.2786934761516975,1.2789919748940355,2.8378886083031056,6013.145423695995,14750.302076135602,6484.536424758428,0.00041603396103704216,25708.420195128907,2621.5292883022144,19382.713318780487,1976.486702266369,0.7539441619385472,0.7539441619385472,32739.785940924234,32395.05729023726,1.0133193924702588,0.8,4333.527354031542,4287.898129693729,1.0133193924702588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6477325176165225,4.8034386994322285,-1.0533989259713739,5.856837625403602,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999936614935859,0.0002334297472479457,198.92230042642433,0.0,0.0,0.0,0.028173884916911182,8.00570481295153e-05,0.00015337121952248024,0.0005565518939316694,0.09178368660272321,0.09178368660272321,0.09178368660272321,0.09178489529227586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.98106577864,589.7516990837703,0.0,0.09178368660272321,0.09178368674987632,0.09178368674987632,0.375,0.375,0.5,6.00861273415725,0.007009213106528023,0.007009213106528023,-5.115907697472721e-13,7.961891014929279e-06,0.0064651420344716826,-5.115907697472721e-13,25939.473527767455,19779.45392767101,0.7625233375109821,0.7968721637728765,3.8783073966671533,0.7959278098188012,0.5140444695237265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495914764983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369245182372,261.369245182372,-11.780754817627951,244.97182450086189,277.76666586388205,119600.4027821659,119600.66813370449,-0.2653515385644355,0.0,nan,277.76666586388205,4.616665863882076,271.20769759127836,-1.9423024087216163,264.6487293186737,-8.501270681326275,258.08976104606995,-15.060238953930025,251.53079277346606,-21.619207226533916,244.97182450086189,-28.178175499138092,1.0,1.0,25762.5980482374,25762.5980482374,277.280144284558,4.130144284558014,277.280144284558,277.280144284558,79989.73441641645,79989.86476463592,-0.1303482194634853,0.0,8575.796259387458,8575.796259387458,0.9047746173512061,3646.933597729813,277.280144284558,4.130144284558014,1.0,0.002,0.26274026970843134,0.004562199020789558,0.00040694167919487164,0.0015930583205574045,0.2034708395974358,0.2034708395974358,0.0,-2.47723716539916e-13,1.0,1.0000132345155215,0.006465142034983273,0.09178368674987632,0.0,1.2132010479820648e-06,1.552796351814968,0.0,1601652.5182845735,267.9527542596935,7.961891526520049e-06,1.0,1279916.757735873,2616.802422591157,,,,,,,,,,,,,,,,,,,2.0,14750.302076135602,1450.0,0.375,6.1796691888313084,3.5
3352.0,-30.000107091921787,4.8034269312415026,34.89841198760276,28.37201500022786,6.4385802014989695,-26.356238362579592,-39.86631146455181,2.7947114721582333,-5.197250792838531,-5.197258595345013,39.796812634800766,37568.89963593876,20601.41218476822,20601.41218476822,58170.31182070698,79999.84015940804,79989.8693247464,20601.41218476822,100591.28150951462,100591.28150951462,100591.28150951462,126530.75301301424,123831.50514883913,2699.247864175111,0.0,93290.45872402357,50859.51820055959,47145.48947051553,25939.471503499626,73084.96097401515,19779.452298733362,1450.0,0.0,0.8866503159995834,2.8637984790689974,0.0014957518510113484,1.0,1.0,-5.190924562578857,351937.39187771693,1545791.0170357465,4.392232972996635,1545791.0170357465,4.392232972996635,0.7625233342192348,0.0917836924083843,3.628788624681471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788624681471,1.2786934854974075,1.278991984241927,2.8378877861177845,6013.14368158396,14750.30165361556,6484.537102951093,0.00041603434314223297,25708.430105160078,2621.53029884416,19382.715345943747,1976.4869089794934,0.7539439501618318,0.7539439501618318,32739.778544129764,32395.05729023726,1.0133191063002804,0.8,4333.526374971653,4287.898129693729,1.0133191063002804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647727947588141,4.8034269312415026,-1.0534066678397256,5.856833599081228,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999935915749969,0.00023342976356912888,198.92229987683982,0.0,0.0,0.0,0.028173884916911182,8.005704876160043e-05,0.00015337121889039514,0.0005565517344629979,0.09178369226638558,0.09178369226638558,0.09178369226638558,0.09178487654317327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.80410373304,589.7517573899718,0.0,0.09178369226638558,0.0917836924083843,0.0917836924083843,0.375,0.375,0.5,6.008648262475093,0.006875900433499282,0.006875900433499282,-2.8990143619012088e-12,7.802506502230244e-06,0.0063340327661762785,-2.8990143619012088e-12,25939.471503499626,19779.452298733362,0.7625233342192348,0.7968715577644834,3.8783077107258577,0.7959272474865113,0.5140441909696869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495909872135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692436137206,261.3692436137206,-11.780756386279393,244.97182500484135,277.7666622225997,119600.3718937648,119600.61185941624,-0.23996565144279658,0.0,nan,277.7666622225997,4.6166622225997,271.2076947790484,-1.9423052209515959,264.64872733549606,-8.501272664503915,258.0897598919448,-15.060240108055154,251.5307924483932,-21.619207551606763,244.97182500484135,-28.178174995158628,1.0,1.0,25762.5980482374,25762.5980482374,277.2801399231524,4.130139923152399,277.2801399231524,277.2801399231524,79989.75762205978,79989.8693247464,-0.11170268661226146,0.0,8575.796259387458,8575.796259387458,0.9047746805890451,3646.9325678048785,277.2801399231524,4.130139923152399,1.0,0.002,0.26273908111593464,0.004562203481215644,0.0004069398341378059,0.001593060165639311,0.20346991706890294,0.20346991706890294,0.0,-2.228833437256661e-13,1.0,1.0000129661345578,0.006334032769075293,0.0917836924083843,0.0,1.1885980729446731e-06,1.5213066117757783,0.0,1601652.5122227815,267.95274920716145,7.802509401244606e-06,1.0,1279916.7745635342,2616.8023537971117,,,,,,,,,,,,,,,,,,,2.0,14750.30165361556,1450.0,0.375,6.1796691888313084,3.5
3353.0,-30.000106340592815,4.803415289145389,34.898411569573106,28.37201227610933,6.438576083703989,-26.35623809816307,-39.86631142962722,2.79470784127958,-5.197255232137991,-5.197262892000983,39.79681192245674,37568.90269310737,20601.39705316152,20601.39705316152,58170.29974626889,79999.8462078156,79989.87771957439,20601.39705316152,100591.27477273591,100591.27477273591,100591.27477273591,126530.7445220693,123831.48094723896,2699.263574830347,0.0,93290.46315969882,50859.51964501018,47145.492794098485,25939.4697493334,73084.96254343189,19779.450890754506,1450.0,0.0,0.8866502966636686,2.8637980271373547,0.0014957518510113484,1.0,1.0,-5.19104614915193,351937.332840492,1545790.986452086,4.3922336228895675,1545790.986452086,4.3922336228895675,0.762523331505757,0.09178369793047048,3.6287886692522338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886692522338,1.2786935023224477,1.278992001070895,2.837887783633363,6013.143676319768,14750.301000931286,6484.536820664528,0.00041603430811883407,25708.431011752116,2621.53039129082,19382.71450217031,1976.4868229385481,0.753943890753577,0.753943890753577,32739.77886583203,32395.05729023726,1.0133191187464188,0.8,4333.526417553043,4287.898129693729,1.0133191187464188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647723064874091,4.803415289145389,-1.0534140081286756,5.856829297274064,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999935133766378,0.00023342978182307175,198.9222992621733,0.0,0.0,0.0,0.028173884916911182,8.005704907764341e-05,0.00015337121857435216,0.0005565517401520169,0.09178369779420169,0.09178369779420169,0.09178369779420169,0.09178486005711459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.63118480914,589.7518143716363,0.0,0.09178369779420169,0.09178369793047048,0.09178369793047048,0.375,0.375,0.5,6.0086831302915575,0.006745582213341095,0.006745582213341095,9.379164112033322e-12,7.659863001663325e-06,0.006216742849062484,9.379164112033322e-12,25939.4697493334,19779.450890754506,0.762523331505757,0.7968715664333902,3.878307622828813,0.7959270651838984,0.5140442217615074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959058619277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924202423626,261.36924202423626,-11.78075797576372,244.97182550952886,277.7666585389438,119600.3557876576,119600.5989402602,-0.24315260259035978,0.0,nan,277.7666585389438,4.6166585389437955,271.2076919330605,-1.9423080669394608,264.6487253271776,-8.501274672822376,258.08975872129486,-15.06024127870512,251.53079211541205,-21.619207884587922,244.97182550952886,-28.17817449047112,1.0,1.0,25762.5980482374,25762.5980482374,277.2801366053942,4.1301366053942274,277.2801366053942,277.2801366053942,79989.76032018797,79989.87771957439,-0.11739938642131165,0.0,8575.796259387458,8575.796259387458,0.9047746778386977,3646.932612598495,277.2801366053942,4.1301366053942274,1.0,0.002,0.2627379145329125,0.004562207942835177,0.0004069380236723235,0.0015930619760829575,0.20346901183616176,0.20346901183616176,0.0,-2.4471917547952415e-13,1.0,1.000012726041685,0.00621674283968332,0.09178369793047048,0.0,1.1665883359491617e-06,1.4931359974293044,0.0,1601652.506892878,267.952744767862,7.659853622499213e-06,1.0,1279916.7893397943,2616.80229338951,,,,,,,,,,,,,,,,,,,2.0,14750.301000931286,1450.0,0.375,6.1796691888313084,3.5
3354.0,-30.000105596570737,4.803403763913735,34.89841115076675,28.372010215558134,6.43857132003407,-26.356237904910532,-39.86631139470262,2.7947036283749127,-5.197260103299243,-5.197267609666972,39.796811063987526,37568.90415437596,20601.383029576253,20601.383029576253,58170.28718395221,79999.85362642424,79989.88248989591,20601.383029576253,100591.26551947216,100591.26551947216,100591.26551947216,126530.73331464888,123831.45434713365,2699.27896751523,0.0,93290.46816377185,50859.518691727484,47145.499413382626,25939.467795176715,73084.96720855933,19779.449317849256,1450.0,0.0,0.8866502757099017,2.8637975308757455,0.0014957518510113484,1.0,1.0,-5.191176991248199,351937.26801806234,1545790.9495957023,4.392234327159601,1545790.9495957023,4.392234327159601,0.7625233283131245,0.0917837033628287,3.628788558488207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788558488207,1.278693521844525,1.2789920205975296,2.8378876536839353,6013.143400972524,14750.30049024861,6484.536734094534,0.0004160343438584129,25708.433175461087,2621.5306119277316,19382.71424340681,1976.486796552014,0.753943817233785,0.753943817233785,32739.778066360894,32395.05729023726,1.0133190878161784,0.8,4333.526311732863,4287.898129693729,1.0133190878161784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647718539699853,4.803403763913735,-1.053421546555704,5.856825310469439,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999934359387754,0.00023342979989949373,198.92229865348466,0.0,0.0,0.0,0.028173884916911182,8.005704939368583e-05,0.00015337121825830972,0.0005565517220171519,0.09178370323306557,0.09178370323306557,0.09178370323306557,0.0917848419828012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.460979876,589.7518704510147,0.0,0.09178370323306557,0.0917837033628287,0.0917837033628287,0.375,0.375,0.5,6.00871729315753,0.006616251034074594,0.006616251034074594,-8.071765478234738e-12,7.506367751375365e-06,0.006090618418795657,-8.071765478234738e-12,25939.467795176715,19779.449317849256,0.7625233283131245,0.7968714855465446,3.8783076603717626,0.7959268424921673,0.5140442089433692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959013768303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36924035832646,261.36924035832646,-11.780759641673512,244.97182600766155,277.7666547089911,119600.32821383323,119600.58305766225,-0.2548438290017763,0.0,nan,277.7666547089911,4.6166547089911205,271.20768896872573,-1.9423110312742438,264.6487232284592,-8.501276771540802,258.08975748819347,-15.060242511806507,251.53079174792768,-21.619208252072298,244.97182600766155,-28.17817399233843,1.0,1.0,25762.5980482374,25762.5980482374,277.28013244398227,4.130132443982291,277.28013244398227,277.28013244398227,79989.76541498385,79989.88248989591,-0.11707491206470877,0.0,8575.796259387458,8575.796259387458,0.9047746846736616,3646.932501280648,277.28013244398227,4.130132443982291,1.0,0.002,0.26273677161754205,0.004562212230245967,0.00040693624950952713,0.00159306375043954,0.20346812475476356,0.20346812475476356,0.0,-5.093278229728604e-14,1.0,1.0000124678644469,0.006090618426867422,0.0917837033628287,0.0,1.1429207784694548e-06,1.4628435117913678,0.0,1601652.5010489547,267.95273989670073,7.506375823140843e-06,1.0,1279916.8055640203,2616.802227062414,,,,,,,,,,,,,,,,,,,2.0,14750.30049024861,1450.0,0.375,6.1796691888313084,3.5
3355.0,-30.00010490052926,4.8033923581965405,34.898410733704274,28.372018981631868,6.438568836996168,-26.356237526776233,-39.86631132485343,2.7947014632456337,-5.197264692318242,-5.197272053313783,39.79681027662702,37568.89478307086,20601.368687711263,20601.368687711263,58170.26347078212,79999.8697240395,79989.88876445187,20601.368687711263,100591.25745216313,100591.25745216313,100591.25745216313,126530.72341450403,123831.42935649029,2699.2940580137297,0.0,93290.47896166585,50859.50402070633,47145.527712177245,25939.465962340895,73084.99367451813,19779.44784380394,1450.0,0.0,0.8866502558962424,2.86379706345135,0.0014957518510113484,1.0,1.0,-5.191300834812864,351937.2069609251,1545790.9157911297,4.392234993109882,1545790.9157911297,4.392234993109882,0.7625233253652903,0.09178370867734971,3.6287874280774615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874280774615,1.2786935318774655,1.2789920306328122,2.8378867473814675,6013.141480626348,14750.299979795513,6484.537462157588,0.0004160347625733432,25708.444159566363,2621.531731994755,19382.716419636,1976.4870184656331,0.7539435797565953,0.7539435797565953,32739.769907296788,32395.05729023726,1.0133187721552444,0.8,4333.525231776886,4287.898129693729,1.0133187721552444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647713911822119,4.8033923581965405,-1.0534288749836334,5.856821233180174,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999933634947517,0.00023342981681019994,198.92229808404923,0.0,0.0,0.0,0.028173884916911182,8.005705002577153e-05,0.00015337121762622403,0.0005565515463509741,0.09178370855226212,0.09178370855226212,0.09178370855226212,0.09178482495074493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.2943807419,589.7519253450134,0.0,0.09178370855226212,0.09178370867734971,0.09178370867734971,0.375,0.375,0.5,6.008750785338619,0.00648880959397502,0.00648880959397502,-1.2221335055073723e-11,7.360995539329451e-06,0.00597121850091753,-1.2221335055073723e-11,25939.465962340895,19779.44784380394,0.7625233253652903,0.7968708084556484,3.878308002092424,0.7959262298063768,0.5140438945699691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495896935352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692388328549,261.3692388328549,-11.780761167145101,244.97182651287716,277.76665115283237,119600.29126421986,119600.52462435885,-0.23336013898979452,0.0,nan,277.76665115283237,4.6166511528323895,271.20768622484167,-1.9423137751583113,264.6487212968503,-8.501278703149694,258.0897563688593,-15.060243631140679,251.5307914408684,-21.61920855913158,244.97182651287716,-28.17817348712282,1.0,1.0,25762.5980482374,25762.5980482374,277.2801287319942,4.130128731994205,277.2801287319942,277.2801287319942,79989.78783738574,79989.88876445187,-0.10092706613068003,0.0,8575.796259387458,8575.796259387458,0.9047747544284038,3646.931365217849,277.2801287319942,4.130128731994205,1.0,0.002,0.26273565110751884,0.004562216463032461,0.0004069345102798115,0.0015930654896182217,0.20346725513990574,0.20346725513990574,0.0,-1.0196704591791672e-13,1.0,1.0000122234521585,0.005971218513138865,0.09178370867734971,0.0,1.120515091224441e-06,1.4341661132697725,0.0,1601652.4955423726,267.95273530768173,7.361007760664506e-06,1.0,1279916.8208458396,2616.802164587999,,,,,,,,,,,,,,,,,,,2.0,14750.299979795513,1450.0,0.375,6.1796691888313084,3.5
3356.0,-30.000104116801996,4.803381074656378,34.8984103206143,28.372000995464646,6.438564126769073,-26.356237292445723,-39.86631132485343,2.7946973024161097,-5.197268996460139,-5.197276219707574,39.796809557016914,37568.91518093812,20601.354026389738,20601.354026389738,58170.26920732786,79999.858909656,79989.89645443895,20601.354026389738,100591.25048082869,100591.25048082869,100591.25048082869,126530.71473156198,123831.40586963872,2699.3088619232567,0.0,93290.47239358342,50859.52866487777,47145.49303189517,25939.464250733297,73084.95728262846,19779.44646831865,1450.0,0.0,0.8866502372513307,2.8637966252145683,0.0014957518510113484,1.0,1.0,-5.191418107376819,351937.1497137217,1545790.8848956798,4.3922356197777965,1545790.8848956798,4.3922356197777965,0.7625233226534157,0.09178371387041839,3.6287891345859973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287891345859973,1.278693551158234,1.2789920499180816,2.8378880391623613,6013.144217755053,14750.299402456538,6484.53585484261,0.00041603409329363944,25708.430259678556,2621.5303146006595,19382.71161526397,1976.4865285560277,0.7539438005152758,0.7539438005152758,32739.7822245119,32395.05729023726,1.0133192486882925,0.8,4333.52686211707,4287.898129693729,1.0133192486882925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647709180861154,4.803381074656378,-1.0534359904153314,5.856817065071709,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999932819243963,0.00023342983585128096,198.92229744287755,0.0,0.0,0.0,0.028173884916911182,8.005705002577153e-05,0.00015337121762622403,0.0005565518080802662,0.09178371374939276,0.09178371374939276,0.09178371374939276,0.0917848089751408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505708.1311997292,589.7519791153484,0.0,0.09178371374939276,0.09178371387041839,0.09178371387041839,0.375,0.375,0.5,6.0087836420859375,0.006364137564617067,0.006364137564617067,1.1084466677857563e-11,7.223247450838244e-06,0.005858112330770382,1.1084466677857563e-11,25939.464250733297,19779.44646831865,0.7625233226534157,0.7968718272926272,3.8783072758799095,0.7959267046209841,0.5140444296307726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958927802966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923722778744,261.36923722778744,-11.78076277221254,244.97182701878592,277.7666474367885,119600.32338804718,119600.56892446028,-0.24553641312373553,0.0,nan,277.7666474367885,4.616647436788526,271.20768335318877,-1.9423166468112072,264.6487192695881,-8.50128073041185,258.0897551859867,-15.060244814013288,251.53079110238644,-21.619208897613532,244.97182701878592,-28.17817298121406,1.0,1.0,25762.5980482374,25762.5980482374,277.2801254623086,4.1301254623086265,277.2801254623086,277.2801254623086,79989.76758508012,79989.89645443895,-0.12886935882852413,0.0,8575.796259387458,8575.796259387458,0.9047746491241444,3646.9330802589275,277.2801254623086,4.1301254623086265,1.0,0.002,0.2627345518218012,0.004562220647532876,0.0004069328041566692,0.00159306719564121,0.20346640207833458,0.20346640207833458,0.0,-2.0212087212256868e-13,1.0,1.000011991923036,0.005858112319685915,0.09178371387041839,0.0,1.0992904374254347e-06,1.4070003376067013,0.0,1601652.4903755337,267.95273100353984,7.223236366371566e-06,1.0,1279916.8351740881,2616.802106011959,,,,,,,,,,,,,,,,,,,2.0,14750.299402456538,1450.0,0.375,6.1796691888313084,3.5
3357.0,-30.00010348232949,4.803369902528887,34.89840990526313,28.372008574102097,6.438561923032437,-26.356236941793178,-39.866311255004234,2.794695382496697,-5.197273829438643,-5.197280901843151,39.796808665625996,37568.90709682462,20601.340657006396,20601.340657006396,58170.24775383102,79999.87287055238,79989.8999182143,20601.340657006396,100591.2405752207,100591.2405752207,100591.2405752207,126530.70287200883,123831.37951781406,2699.3233541947634,0.0,93290.4817085941,50859.515934868425,47145.517526361866,25939.462296788133,73084.97982315,19779.444893343243,1450.0,0.0,0.8866502165983767,2.8637961326704233,0.0014957518510113484,1.0,1.0,-5.191546556985372,351937.0853795915,1545790.8466255197,4.3922363139373735,1545790.8466255197,4.3922363139373735,0.7625233193747569,0.09178371898648753,3.6287881487440576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881487440576,1.2786935600549028,1.278992058816827,2.837887248441487,6013.142542312405,14750.298980912907,6484.536500449517,0.0004160344599321547,25708.43981092763,2621.531288557013,19382.713545026218,1976.486725337013,0.7539435954719975,0.7539435954719975,32739.775108914913,32395.05729023726,1.0133189733973962,0.8,4333.525920277248,4287.898129693729,1.0133189733973962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647704866786834,4.803369902528887,-1.053443361723109,5.856813264251996,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999932158884826,0.00023342985126613804,198.92229692381204,0.0,0.0,0.0,0.028173884916911182,8.005705065785725e-05,0.0001533712169941383,0.0005565516545867823,0.09178371887006494,0.09178371887006494,0.09178371887006494,0.09178479105111416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.97054109105,589.7520320452859,0.0,0.09178371887006494,0.09178371898648753,0.09178371898648753,0.375,0.375,0.5,6.0088158075924625,0.006239828092702737,0.006239828092702737,-2.2737367544323206e-13,7.072404514474329e-06,0.005734344857785345,-2.2737367544323206e-13,25939.462296788133,19779.444893343243,0.7625233193747569,0.7968712418061296,3.8783075908252496,0.7959261656032547,0.5140441604791207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958881017959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692357718899,261.3692357718899,-11.780764228110058,244.97182752226837,277.7666440215113,119600.29298992736,119600.51570693309,-0.22271700572078665,0.0,nan,277.7666440215113,4.61664402151132,271.20768072166277,-1.9423192783372087,264.64871742181475,-8.501282578185226,258.0897541219654,-15.06024587803455,251.530790822117,-21.619209177882965,244.97182752226837,-28.178172477731607,1.0,1.0,25762.5980482374,25762.5980482374,277.28012118407435,4.130121184074369,277.28012118407435,277.28012118407435,79989.79035583694,79989.8999182143,-0.10956237735808827,0.0,8575.796259387458,8575.796259387458,0.904774709957921,3646.932089487778,277.28012118407435,4.130121184074369,1.0,0.002,0.262733475761241,0.004562224643864325,0.0004069311335710604,0.001593068866270003,0.20346556678553018,0.20346556678553018,0.0,-1.5893666591160205e-13,1.0,1.000011738570082,0.005734344858012719,0.09178371898648753,0.0,1.0760651617456176e-06,1.3772739335893598,0.0,1601652.4845795343,267.95272617056133,7.072404741848004e-06,1.0,1279916.8512761015,2616.8020401844724,,,,,,,,,,,,,,,,,,,2.0,14750.298980912907,1450.0,0.375,6.1796691888313084,3.5
3358.0,-30.000102769557188,4.803358850058527,34.898409493808025,28.37200560551139,6.438557914663262,-26.356236701136233,-39.86631122007964,2.7946918462423573,-5.1972780454585745,-5.197284983883353,39.79680794722762,37568.910404433496,20601.326297920274,20601.326297920274,58170.236702353766,79999.87846177795,79989.90727899998,20601.326297920274,100591.23357692025,100591.23357692025,100591.23357692025,126530.69419181383,123831.35662422181,2699.337567592022,0.0,93290.48587482375,50859.517817479595,47145.520063715725,25939.460614893585,73084.98067860931,19779.443540970668,1450.0,0.0,0.886650198379301,2.8637957032882557,0.0014957518510113484,1.0,1.0,-5.19166051423349,351937.0292909293,1545790.8157813724,4.392236926292692,1545790.8157813724,4.392236926292692,0.762523316680454,0.09178372397162925,3.628788229832938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788229832938,1.278693576441468,1.2789920752072177,2.837887275489137,6013.142599623129,14750.298326316644,6484.536186343858,0.00041603441023471487,25708.44038455191,2621.5313470504107,19382.712606143385,1976.4866295976083,0.7539435421290812,0.7539435421290812,32739.775694197182,32395.05729023726,1.0133189960410165,0.8,4333.525997746804,4287.898129693729,1.0133189960410165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64770023335213,4.803358850058527,-1.0534503320083592,5.856809182066886,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999931417031281,0.00023342986858333306,198.922296340689,0.0,0.0,0.0,0.028173884916911182,8.005705097389937e-05,0.00015337121667809617,0.0005565516658766326,0.09178372386111115,0.09178372386111115,0.09178372386111115,0.09178477540338396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.81373320863,589.7520837142165,0.0,0.09178372386111115,0.09178372397162925,0.09178372397162925,0.375,0.375,0.5,6.008847354145062,0.006118194099485663,0.006118194099485663,-1.4722445484949276e-11,6.9384248035930796e-06,0.005624469649887942,-1.4722445484949276e-11,25939.460614893585,19779.443540970668,0.762523316680454,0.7968712690762615,3.8783075042792645,0.795926005072875,0.5140441997192626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958843142796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692342811013,261.3692342811013,-11.780765718898692,244.9718280208837,277.76664054131896,119600.27749785919,119600.50555235265,-0.22805449347332749,0.0,nan,277.76664054131896,4.616640541318986,271.2076780372317,-1.9423219627682897,264.64871553314526,-8.501284466854713,258.08975302905753,-15.060246970942444,251.5307905249707,-21.619209475029265,244.9718280208837,-28.178171979116286,1.0,1.0,25762.5980482374,25762.5980482374,277.2801179603551,4.130117960355108,277.2801179603551,277.2801179603551,79989.79254274636,79989.90727899998,-0.11473625361395534,0.0,8575.796259387458,8575.796259387458,0.9047747049541345,3646.932170982103,277.2801179603551,4.130117960355108,1.0,0.002,0.26273242031901256,0.004562228648472517,0.00040692949542538636,0.001593070504522875,0.20346474771269318,0.20346474771269318,0.0,-5.173899503274626e-14,1.0,1.000011513654602,0.0056244696646103876,0.09178372397162925,0.0,1.0554468102020392e-06,1.3508841728198593,0.0,1601652.4795199248,267.9527219545414,6.9384395260385645e-06,1.0,1279916.8653143838,2616.801982793857,,,,,,,,,,,,,,,,,,,2.0,14750.298326316644,1450.0,0.375,6.1796691888313084,3.5
3359.0,-30.00010206692014,4.8033479084734205,34.89840908107253,28.372003125865035,6.4385533538056885,-26.356236524847837,-39.86631118515504,2.7946878117311162,-5.19728267228578,-5.197289466200048,39.79680708738658,37568.9124314183,20601.312991827344,20601.312991827344,58170.22542324565,79999.88504130668,79989.9111572429,20601.312991827344,100591.22414907024,100591.22414907024,100591.22414907024,126530.68289100926,123831.33140865092,2699.3514823583373,0.0,93290.49037913077,50859.5177692342,47145.525122107305,25939.45874193902,73084.98386404633,19779.442030911225,1450.0,0.0,0.886650178631283,2.8637952317646977,0.0014957518510113484,1.0,1.0,-5.191783447092689,351936.9677022518,1545790.7788653984,4.392237590036802,1545790.7788653984,4.392237590036802,0.7625233135235681,0.09178372887192256,3.6287881873951724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881873951724,1.2786935951368943,1.2789920939070083,2.8378872008087925,6013.142441384441,14750.297811050388,6484.536039785905,0.0004160344184562548,25708.441926475967,2621.531504282907,19382.712168071852,1976.486584926744,0.7539434798695626,0.7539434798695626,32739.77538789043,32395.05729023726,1.0133189841905057,0.8,4333.525957203207,4287.898129693729,1.0133189841905057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647695939700558,4.8033479084734205,-1.0534574907667622,5.856805399240183,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999930685726629,0.00023342988565428627,198.92229576585768,0.0,0.0,0.0,0.028173884916911182,8.005705128994237e-05,0.00015337121636205318,0.0005565516582210478,0.09178372876475674,0.09178372876475674,0.09178372876475674,0.09178475824674709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.6594532908,589.7521345424403,0.0,0.09178372876475674,0.09178372887192256,0.09178372887192256,0.375,0.375,0.5,6.008878238719871,0.005997337784208412,0.005997337784208412,-3.666400516522117e-11,6.793914280933677e-06,0.00550601910737214,-3.666400516522117e-11,25939.45874193902,19779.442030911225,0.7625233135235681,0.7968712265716523,3.8783075249940206,0.7959258160534685,0.5140442050490768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958800593485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692327106179,261.3692327106179,-11.780767289382084,244.9718285087441,277.766636912492,119600.25272742475,119600.49297330009,-0.24024587535858954,0.0,nan,277.766636912492,4.616636912492027,271.20767523174186,-1.9423247682581177,264.64871355099314,-8.501286449006841,258.089751870243,-15.060248129756985,251.53079018949347,-21.619209810506504,244.9718285087441,-28.17817149125588,1.0,1.0,25762.5980482374,25762.5980482374,277.28011393026964,4.130113930269658,277.28011393026964,277.28011393026964,79989.7969547129,79989.9111572429,-0.11420252999232616,0.0,8575.796259387458,8575.796259387458,0.9047747075728599,3646.9321283321483,277.28011393026964,4.130113930269658,1.0,0.002,0.2627313871040631,0.004562232487570701,0.00040692789136898065,0.0015930721085064042,0.20346394568449033,0.20346394568449033,0.0,-1.2461516193940092e-13,1.0,1.000011271185222,0.005506019144036145,0.09178372887192256,0.0,1.0332192703206267e-06,1.322434785578128,0.0,1601652.4739710195,267.9527173277142,6.7939509449388424e-06,1.0,1279916.8807292497,2616.801919775554,,,,,,,,,,,,,,,,,,,2.0,14750.297811050388,1450.0,0.375,6.1796691888313084,3.5
3360.0,-30.000101413288345,4.803337080328229,34.89840866956609,28.37201168239119,6.4385509834857535,-26.356236173611165,-39.866311150230445,2.7946857438091866,-5.197287028755113,-5.197293686130604,39.796806297327315,37568.90326498399,20601.299378905194,20601.299378905194,58170.20264388918,79999.90074974253,79989.9165118921,20601.299378905194,100591.21589079729,100591.21589079729,100591.21589079729,126530.67287659427,123831.30776270182,2699.3651138924506,0.0,93290.5009664152,50859.50348165883,47145.552760840415,25939.45698579697,73085.00974663738,19779.44061612709,1450.0,0.0,0.8866501599689278,2.863794787855174,0.0014957518510113484,1.0,1.0,-5.191899565587164,351936.9097194495,1545790.7449450868,4.39223821729108,1545790.7449450868,4.39223821729108,0.7625233106058169,0.09178373366074036,3.6287870902929273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870902929273,1.2786936047193893,1.2789921034917402,2.837886321554935,6013.140578351024,14750.297290725523,6484.536735161281,0.00041603482328033477,25708.452616569604,2621.532594369087,19382.714246595388,1976.4867968771587,0.7539432472144529,0.7539432472144529,32739.767469239836,32395.05729023726,1.0133186778307859,0.8,4333.5249090690195,4287.898129693729,1.0133186778307859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647691547040376,4.803337080328229,-1.0534644488559053,5.856801529184135,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999993000542662,0.00023342990153463276,198.92229523111786,0.0,0.0,0.0,0.028173884916911182,8.005705160598452e-05,0.00015337121604601102,0.0005565514888102922,0.0917837335581142,0.0917837335581142,0.0917837335581142,0.09178474208752807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.5085681449,589.7521842548017,0.0,0.0917837335581142,0.09178373366074036,0.09178373366074036,0.375,0.375,0.5,6.00890849470191,0.005878180617855833,0.005878180617855833,-1.4210854715202004e-11,6.657375479335315e-06,0.005394120543428471,-1.4210854715202004e-11,25939.45698579697,19779.44061612709,0.7625233106058169,0.7968705649833658,3.8783078683463366,0.7959252224983875,0.5140438975820554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958758649201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36923126961443,261.36923126961443,-11.780768730385546,244.97182899925446,277.76663353997435,119600.21654660295,119600.43698519636,-0.22043859340749555,0.0,nan,277.76663353997435,4.616633539974373,271.2076726318303,-1.9423273681696855,264.6487117236869,-8.501288276313062,258.0897508155422,-15.060249184457803,251.53078990739826,-21.61921009260172,244.97182899925446,-28.17817100074552,1.0,1.0,25762.5980482374,25762.5980482374,277.28011033473,4.130110334730034,277.28011033473,277.28011033473,79989.81885393844,79989.9165118921,-0.09765795365092345,0.0,8575.796259387458,8575.796259387458,0.904774775272218,3646.931025744392,277.28011033473,4.130110334730034,1.0,0.002,0.2627303748869597,0.004562236277279518,0.00040692632005588343,0.0015930736798216473,0.2034631600279417,0.2034631600279417,0.0,-1.224693089996176e-13,1.0,1.0000110421275994,0.005394120557639326,0.09178373366074036,0.0,1.0122212186380436e-06,1.2955590394568868,0.0,1601652.4687455958,267.95271297124486,6.65738969019003e-06,1.0,1279916.895241613,2616.801860446813,,,,,,,,,,,,,,,,,,,2.0,14750.297290725523,1450.0,0.375,6.1796691888313084,3.5
