time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3361.0,-30.000100674197192,4.803326368524969,34.898408261676124,28.3720095519908,6.4385464577615705,-26.356235961000635,-39.86631111530585,2.7946817445688334,-5.197291092025239,-5.197297620700581,39.79680557856789,37568.90514065064,20601.28541780463,20601.28541780463,58170.19055845527,79999.90793814362,79989.92337621696,20601.28541780463,100591.20879402159,100591.20879402159,100591.20879402159,126530.66414900283,123831.28567080483,2699.3784781979907,0.0,93290.50598555537,50859.503188076385,47145.55866386554,25939.45535498124,73085.01401884678,19779.439303320574,1450.0,0.0,0.8866501425038458,2.863794373984657,0.0014957518510113484,1.0,1.0,-5.192008936981551,351936.8556577346,1545790.7140847142,4.392238804304217,1545790.7140847142,4.392238804304217,0.7625233079353095,0.09178373833420536,3.6287870223160015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870223160015,1.2786936232513755,1.2789921220280525,2.8378862272644856,6013.140378560876,14750.296701151405,6484.536576742867,0.00041603483704827777,25708.454481303383,2621.5327845190136,19382.713773072144,1976.486748591226,0.7539431741090594,0.7539431741090594,32739.76697859683,32395.05729023726,1.013318658848606,0.8,4333.524844126173,4287.898129693729,1.013318658848606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647687042028895,4.803326368524969,-1.0534711916184936,5.8567975601434625,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999929236180647,0.000233429919491261,198.92229462646324,0.0,0.0,0.0,0.028173884916911182,8.005705192202755e-05,0.000153371215729968,0.0005565514772377357,0.09178373823585716,0.09178373823585716,0.09178373823585716,0.09178472701500101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.3609096611,589.7522329068117,0.0,0.09178373823585716,0.09178373833420536,0.09178373833420536,0.375,0.375,0.5,6.008938158205257,0.005761667013871374,0.005761667013871374,1.830358087318018e-11,6.5286753283544385e-06,0.005288683719015808,1.830358087318018e-11,25939.45535498124,19779.439303320574,0.7625233079353095,0.7968705049929788,3.8783078510794353,0.7959250106109941,0.5140438931976201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958719630315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692297463722,261.3692297463722,-11.780770253627793,244.9718294870994,277.7666300056453,119600.19073552443,119600.42375465181,-0.23301912738543187,0.0,nan,277.7666300056453,4.616630005645334,271.20766990193556,-1.9423300980644171,264.64870979822723,-8.501290201772747,258.08974969451754,-15.060250305482441,251.5307895908084,-21.619210409191567,244.9718294870994,-28.17817051290058,1.0,1.0,25762.5980482374,25762.5980482374,277.28010720059007,4.130107200590089,277.28010720059007,277.28010720059007,79989.82103835036,79989.92337621696,-0.10233786659955513,0.0,8575.796259387458,8575.796259387458,0.904774779466899,3646.9309574275817,277.28010720059007,4.130107200590089,1.0,0.002,0.2627293824551794,0.004562240026627075,0.00040692477962741484,0.001593075220272839,0.20346238981370743,0.20346238981370743,0.0,-9.974616618779741e-14,1.0,1.0000108262971092,0.005288683700712227,0.09178373833420536,0.0,9.924357281500007e-07,1.2702352693292125,0.0,1601652.463869856,267.95270890797474,6.528657024773565e-06,1.0,1279916.9087725792,2616.801805130179,,,,,,,,,,,,,,,,,,,2.0,14750.296701151405,1450.0,0.375,6.1796691888313084,3.5
3362.0,-30.00009998724226,4.803315770643375,34.8984078563416,28.372001379635208,6.438544102466366,-26.35623557827123,-39.86630727360023,2.794679693496997,-5.197295182936102,-5.197301582376104,39.796804836454314,37568.90143268078,20601.271747220126,20601.271747220126,58170.17317990091,79999.90404819553,79989.92950450428,20601.271747220126,100591.20125172441,100591.20125172441,100591.20125172441,126530.65495789371,123831.26338274268,2699.391575151029,0.0,93290.5038624751,50859.50124696649,47145.55846167624,25939.4537061693,73085.01216784555,19779.43797498042,1450.0,0.0,0.8866501249847842,2.8637939572529576,0.0014957518510113484,1.0,1.0,-5.192118693118232,351936.8012230005,1545790.6822244087,4.392239393131658,1545790.6822244087,4.392239393131658,0.7625233051949812,0.09178374291402894,3.628787807695848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787807695848,1.2786936327557894,1.278992131534685,2.8378868203755965,6013.141635292149,14750.296263013024,6484.535763218295,0.0004160345201422706,25708.44833214739,2621.532157479607,19382.71134139276,1976.4865006289365,0.753943259856545,0.753943259856545,32739.77264730154,32395.05729023726,1.0133188781615743,0.8,4333.525594451387,4287.898129693729,1.0133188781615743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647682630762042,4.803315770643375,-1.0534779030510455,5.856793673694421,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999928521198035,0.00023342993618121366,198.92229406446157,0.0,0.0,0.0,0.028173884916911182,8.005708668672905e-05,0.0001533711809652665,0.0005565514715386725,0.09178374281839832,0.09178374281839832,0.09178374281839832,0.09178471184518561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.21601870906,589.7522806450829,0.0,0.09178374281839832,0.09178374291402894,0.09178374291402894,0.375,0.375,0.5,6.008967228815849,0.005647306768992166,0.005647306768992166,8.128608897095546e-12,6.399439996584988e-06,0.005182889257866918,8.128608897095546e-12,25939.4537061693,19779.43797498042,0.7625233051949812,0.7968704297610527,3.8783074206180834,0.7959247929836623,0.5140438554816247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958675509888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692283484158,261.3692283484158,-11.780771651584189,244.97182998348913,277.7666267133428,119600.21621812561,119600.43007155525,-0.21385342961516637,0.0,nan,277.7666267133428,4.616626713342839,271.2076673673714,-1.9423326326285633,264.6487080214014,-8.501291978598601,258.0897486754303,-15.060251324569663,251.53078932945974,-21.61921067054024,244.97182998348913,-28.178170016510848,1.0,1.0,25762.5980482374,25762.5980482374,277.28010395351725,4.130103953517278,277.28010395351725,277.28010395351725,79989.81781424991,79989.92950450428,-0.111690254372661,0.0,8575.796259387458,8575.796259387458,0.9047747310031296,3646.931746734327,277.28010395351725,4.130103953517278,1.0,0.002,0.26272840987565776,0.0045622436829500825,0.0004069232699240004,0.001593076729836949,0.2034616349620002,0.2034616349620002,0.0,-2.3905053284090094e-13,1.0,1.0000106097345185,0.0051828892497383094,0.09178374291402894,0.0,9.725831322103727e-07,1.2448256093538461,0.0,1601652.4589615103,267.9527048170639,6.399431867976091e-06,1.0,1279916.9223969087,2616.8017494318606,,,,,,,,,,,,,,,,,,,2.0,14750.296263013024,1450.0,0.375,6.1796691888313084,3.5
3363.0,-30.00009919552054,4.803305281759428,34.89840745113307,28.37201227610933,6.438540709888428,-26.356235204979498,-39.86630723867563,2.7946767193505457,-5.1972994556742265,-5.197305721884114,39.79680402940255,37568.88908227193,20601.258667505695,20601.258667505695,58170.14774977763,79999.92414360543,79989.93391503031,20601.258667505695,100591.19258253601,100591.19258253601,100591.19258253601,126530.644554219,123831.24015712114,2699.4043970978723,0.0,93290.51711322104,50859.48205189915,47145.594512579875,25939.451971682996,73085.04648426287,19779.436575828455,1450.0,0.0,0.886650106794225,2.8637935217897215,0.0014957518510113484,1.0,1.0,-5.192231848440088,351936.7443447916,1545790.647574751,4.392240004528608,1545790.647574751,4.392240004528608,0.7625233022432714,0.09178374741150744,3.6287863555688165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863555688165,1.2786936465376177,1.2789921453197306,2.837885654155443,6013.139164211587,14750.295751063291,6484.536763327705,0.0004160350669873672,25708.462271430042,2621.533578890859,19382.71433078671,1976.4868054622846,0.7539429673445242,0.7539429673445242,32739.762166157245,32395.05729023726,1.013318472663151,0.8,4333.5242071385455,4287.898129693729,1.013318472663151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647678410158989,4.803305281759428,-1.0534846734660714,5.8567899552255,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999927697174256,0.00023342995541653455,198.92229341674962,0.0,0.0,0.0,0.028173884916911182,8.005708700277193e-05,0.00015337118064922363,0.0005565512476773828,0.09178374731941429,0.09178374731941429,0.09178374731941429,0.09178469600551177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505707.0737769332,589.7523275065423,0.0,0.09178374731941429,0.09178374741150744,0.09178374741150744,0.375,0.375,0.5,6.008995689201894,0.005534078048697211,0.005534078048697211,-3.183231456205249e-12,6.266209879868256e-06,0.005073873444018773,-3.183231456205249e-12,25939.451971682996,19779.436575828455,0.7625233022432714,0.7968695584535987,3.8783079504121054,0.7959240713119501,0.5140434451302087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958634501758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692269681921,261.3692269681921,-11.780773031807882,244.97183049553666,277.766623440848,119600.15598027561,119600.36712108248,-0.21114080685095132,0.0,nan,277.766623440848,4.616623440848002,271.2076648517843,-1.9423351482157045,264.6487062627236,-8.501293737276399,258.08974767366084,-15.060252326339139,251.53078908459875,-21.619210915401226,244.97183049553666,-28.178169504463312,1.0,1.0,25762.5980482374,25762.5980482374,277.28010032830855,4.130100328308572,277.28010032830855,277.28010032830855,79989.84164333841,79989.93391503031,-0.09227169190126006,0.0,8575.796259387458,8575.796259387458,0.9047748206101494,3646.9302873466604,277.28010032830855,4.130100328308572,1.0,0.002,0.2627274577530225,0.004562247219445151,0.0004069217917551831,0.0015930782080101485,0.20346089587759153,0.20346089587759153,0.0,-2.3466818765971453e-13,1.0,1.0000103865776684,0.005073873447202004,0.09178374741150744,0.0,9.52126038027466e-07,1.2186422418804497,0.0,1601652.4538375712,267.95270054432575,6.266213063099713e-06,1.0,1279916.936632811,2616.801691233351,,,,,,,,,,,,,,,,,,,2.0,14750.295751063291,1450.0,0.375,6.1796691888313084,3.5
3364.0,-30.000098384623765,4.803294902667292,34.89840704730785,28.37199355652558,6.43853566948608,-26.35623497921282,-39.866307203751035,2.794672264075699,-5.197303567429685,-5.1973097052962585,39.79680325885028,37568.90974704142,20601.24549240491,20601.24549240491,58170.15523944633,79999.91220670294,79989.939017619,20601.24549240491,100591.18451002392,100591.18451002392,100591.18451002392,126530.63481486299,123831.21786140447,2699.41695345852,0.0,93290.50934999903,50859.50689033947,47145.55828851062,25939.45030483908,73085.0085933497,19779.43523158218,1450.0,0.0,0.8866500892676834,2.8637931027509698,0.0014957518510113484,1.0,1.0,-5.192340815273212,351936.6896115957,1545790.6144918895,4.392240593607489,1545790.6144918895,4.392240593607489,0.7625232994198134,0.0917837518082982,3.6287880778328843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880778328843,1.278693667182813,1.2789921659697454,2.837886955229662,6013.141921031732,14750.29542289574,6484.535255025182,0.00041603440696180374,25708.447930558734,2621.532116528961,19382.709822369536,1976.4863457316756,0.7539432125472649,0.7539432125472649,32739.774597093157,32395.05729023726,1.013318953595844,0.8,4333.525852531124,4287.898129693729,1.013318953595844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647674158776371,4.803294902667292,-1.0534913069716305,5.856786209638923,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999926853193191,0.0002334299751177249,198.9222927533504,0.0,0.0,0.0,0.028173884916911182,8.005708731881477e-05,0.00015337118033318078,0.0005565515106762038,0.09178375172030315,0.09178375172030315,0.09178375172030315,0.09178468076098198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.9345767644,589.7523733669118,0.0,0.09178375172030315,0.0917837518082982,0.0917837518082982,0.375,0.375,0.5,6.009023560300728,0.00542244341369269,0.00542244341369269,6.252776074688882e-13,6.1378665918709885e-06,0.004968890023064887,6.252776074688882e-13,25939.45030483908,19779.43523158218,0.7625232994198134,0.7968706090430786,3.878307231527586,0.7959245864375456,0.5140439943857373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958587239524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922545441763,261.36922545441763,-11.780774545582346,244.97183100872678,277.76661990010876,119600.18332357092,119600.41489440635,-0.23157083543549772,0.0,nan,277.76661990010876,4.6166199001087875,271.2076621218321,-1.9423378781679048,264.6487043435562,-8.501295656443801,258.0897465652792,-15.060253434720778,251.53078878700302,-21.61921121299696,244.97183100872678,-28.178168991273196,1.0,1.0,25762.5980482374,25762.5980482374,277.2800969398952,4.130096939895225,277.2800969398952,277.2800969398952,79989.81962416378,79989.939017619,-0.11939345522841904,0.0,8575.796259387458,8575.796259387458,0.9047747143336673,3646.9320182220486,277.2800969398952,4.130096939895225,1.0,0.002,0.262726525330745,0.00456225069455876,0.0004069203442305133,0.0015930796555756993,0.20346017211525666,0.20346017211525666,0.0,-1.937876942248451e-13,1.0,1.00001017167505,0.004968890022439609,0.0917837518082982,0.0,9.324256299325898e-07,1.193427368674568,0.0,1601652.4489064682,267.9526964325703,6.137865966593381e-06,1.0,1279916.950331843,2616.8016352296363,,,,,,,,,,,,,,,,,,,2.0,14750.29542289574,1450.0,0.375,6.1796691888313084,3.5
3365.0,-30.000097738269744,4.803284625294781,34.898406640369586,28.37199883013966,6.438534085230962,-26.356234555919837,-39.86630713390184,2.7946709028819363,-5.1973080570689945,-5.197314057291462,39.79680236142758,37568.90472051293,20601.233286127655,20601.233286127655,58170.13800664058,79999.92202770458,79989.94099775975,20601.233286127655,100591.1742838874,100591.1742838874,100591.1742838874,126530.62274716952,123831.19352084564,2699.429226323875,0.0,93290.51582711718,50859.49851992873,47145.57478576494,25939.448463282104,73085.02324904705,19779.43374330847,1450.0,0.0,0.8866500703208036,2.8637926448961855,0.0014957518510113484,1.0,1.0,-5.192457662422214,351936.6298132015,1545790.5759623353,4.3922412304249185,1545790.5759623353,4.3922412304249185,0.7625232961798213,0.09178375612799322,3.628787386976676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787386976676,1.2786936734904175,1.2789921722788222,2.837886400947983,6013.1407465753655,14750.29513923723,6484.535712750688,0.00041603466462641973,25708.45460991369,2621.5327976336152,19382.711190541704,1976.4864852464098,0.7539430698828293,0.7539430698828293,32739.769610640054,32395.05729023726,1.0133187606780778,0.8,4333.525192510592,4287.898129693729,1.0133187606780778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647670220016751,4.803284625294781,-1.05349811418714,5.856782739481921,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999926180468197,0.00023342999082125868,198.9222922245646,0.0,0.0,0.0,0.028173884916911182,8.005708795090048e-05,0.00015337117970109506,0.000556551402425067,0.0917837560434857,0.0917837560434857,0.0917837560434857,0.09178466412536614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.79781409656,589.75241841714,0.0,0.0917837560434857,0.09178375612799322,0.09178375612799322,0.375,0.375,0.5,6.009050802645056,0.005310766474224238,0.005310766474224238,-5.161382432561368e-11,6.0002224699928774e-06,0.00485639486925038,-5.161382432561368e-11,25939.448463282104,19779.43374330847,0.7625232961798213,0.7968702235836655,3.8783074149103642,0.795924191040044,0.5140438225283426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495853883262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922413061114,261.36922413061114,-11.780775869388833,244.9718315258501,277.76661673537205,119600.1677626761,119600.37027301361,-0.202510337523729,0.0,nan,277.76661673537205,4.616616735372077,271.2076596934682,-1.9423403065317757,264.64870265156344,-8.501297348436538,258.08974560965845,-15.060254390341527,251.53078856775434,-21.619211432245635,244.9718315258501,-28.178168474149885,1.0,1.0,25762.5980482374,25762.5980482374,277.2800928187988,4.130092818798801,277.2800928187988,277.2800928187988,79989.83916374622,79989.94099775975,-0.10183401353424415,0.0,8575.796259387458,8575.796259387458,0.9047747569646276,3646.9313239115595,277.2800928187988,4.130092818798801,1.0,0.002,0.2627256140183585,0.004562254014779077,0.00040691892909111826,0.0015930810707193998,0.20345946454555913,0.20345946454555913,0.0,-1.8948211055747066e-13,1.0,1.0000099413958021,0.004856394920864204,0.09178375612799322,0.0,9.113156312825394e-07,1.166408337220358,0.0,1601652.4435259213,267.952691942931,6.000274083817203e-06,1.0,1279916.9652986354,2616.8015740431424,,,,,,,,,,,,,,,,,,,2.0,14750.29513923723,1450.0,0.375,6.1796691888313084,3.5
3366.0,-30.000096994099987,4.803274453134591,34.89840623341442,28.371998166572325,6.438528803086309,-26.356234414381973,-39.86630713390184,2.7946662233667365,-5.197312228671706,-5.197318100514082,39.796801547040005,37568.90412487507,20601.22066051626,20601.22066051626,58170.12478539134,79999.9320379865,79989.94480694513,20601.22066051626,100591.1654674614,100591.1654674614,100591.1654674614,126530.61222702856,123831.17099384242,2699.4412331861367,0.0,93290.52249583333,50859.4945827163,47145.58657013003,25939.446759567167,73085.0333296972,19779.43236750872,1450.0,0.0,0.8866500526488447,2.86379221955363,0.0014957518510113484,1.0,1.0,-5.192566723021059,351936.5742598495,1545790.540997144,4.39224182439141,1545790.540997144,4.39224182439141,0.7625232932238053,0.0917837603375066,3.6287870747509205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870747509205,1.2786936951747159,1.2789921939681828,2.837886108647073,6013.140127224812,14750.294597787813,6484.5357830867415,0.0004160347787425234,25708.45865962989,2621.533210589742,19382.711400780874,1976.4865066848388,0.7539429592960247,0.7539429592960247,32739.767357060933,32395.05729023726,1.0133186734907667,0.8,4333.524894220714,4287.898129693729,1.0133186734907667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647666145945082,4.803274453134591,-1.053504696976642,5.856779150111233,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999925405936659,0.0002334300089012825,198.92229161575514,0.0,0.0,0.0,0.028173884916911182,8.005708795090048e-05,0.00015337117970109506,0.0005565513545386345,0.09178376025685026,0.09178376025685026,0.09178376025685026,0.09178464866374694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.6643243475,589.7524623923573,0.0,0.09178376025685026,0.0917837603375066,0.0917837603375066,0.375,0.375,0.5,6.0090774547551975,0.005200312766248771,0.005200312766248771,7.185008144006133e-11,5.871842347460188e-06,0.0047513774929939245,7.185008144006133e-11,25939.446759567167,19779.43236750872,0.7625232932238053,0.7968700117664367,3.878307568814988,0.7959239003555962,0.5140437434761272,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958500248185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36922263495353,261.36922263495353,-11.780777365046447,244.97183202947002,277.7666132404369,119600.12454778589,119600.35334717175,-0.2287993858551145,0.0,nan,277.7666132404369,4.616613240436948,271.2076569982443,-1.9423430017556598,264.64870075604983,-8.501299243950143,258.08974451385654,-15.060255486143433,251.53078827166334,-21.619211728336637,244.97183202947002,-28.178167970529955,1.0,1.0,25762.5980482374,25762.5980482374,277.2800892197548,4.1300892197548364,277.2800892197548,277.2800892197548,79989.84367069813,79989.94480694513,-0.10113624700170476,0.0,8575.796259387458,8575.796259387458,0.9047747762312752,3646.931010124675,277.2800892197548,4.1300892197548364,1.0,0.002,0.2627247224126301,0.0045622572988769745,0.00040691754473436506,0.0015930824550934668,0.20345877236718252,0.20345877236718252,0.0,-1.7216826922461514e-13,1.0,1.0000097264232224,0.004751377421143843,0.0917837603375066,0.0,8.916088254892246e-07,1.1411852745508537,0.0,1601652.438525556,267.95268777132827,5.871770497378748e-06,1.0,1279916.9792029446,2616.801517200224,,,,,,,,,,,,,,,,,,,2.0,14750.294597787813,1450.0,0.375,6.1796691888313084,3.5
3367.0,-30.000096306985682,4.803264387020396,34.89840582747632,28.37200539596381,6.438526614428839,-26.3562340148447,-39.86630706405265,2.7946643222872254,-5.197316241674514,-5.197321989181257,39.79680076243792,37568.896568463395,20601.207934975402,20601.207934975402,58170.10450343879,79999.94539493954,79989.94919590955,20601.207934975402,100591.15713088495,100591.15713088495,100591.15713088495,126530.60225130811,123831.14926828482,2699.452983023287,0.0,93290.53132140945,50859.482494931115,47145.60980719815,25939.445120423155,73085.0549276213,19779.431043779256,1450.0,0.0,0.8866500356561531,2.8637918104578044,0.0014957518510113484,1.0,1.0,-5.192672110352191,351936.5208272694,1545790.5073119025,4.392242395527281,1545790.5073119025,4.392242395527281,0.7625232903770222,0.09178376444185608,3.6287861239176986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861239176986,1.2786937039840849,1.2789922027796081,2.8378853454985524,6013.138510204673,14750.294228008279,6484.53642235838,0.0004160351346545985,25708.467827994067,2621.5341455027014,19382.71331160658,1976.4867015348343,0.753942764745422,0.753942764745422,32739.76049414864,32395.05729023726,1.0133184079758606,0.8,4333.523985826926,4287.898129693729,1.0133184079758606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476620396278605,4.803264387020396,-1.05351114531092,5.856775532331316,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999992469078856,0.00023343002559511096,198.92229105362313,0.0,0.0,0.0,0.028173884916911182,8.005708858298593e-05,0.00015337117906900964,0.0005565512064145188,0.09178376436324784,0.09178376436324784,0.09178376436324784,0.09178463379315327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.53374833683,589.7525054083105,0.0,0.09178376436324784,0.09178376444185608,0.09178376444185608,0.375,0.375,0.5,6.009103537159956,0.005091595535418492,0.005091595535418492,-1.375610736431554e-11,5.747506747866282e-06,0.004649878829070531,-1.375610736431554e-11,25939.445120423155,19779.431043779256,0.7625232903770222,0.7968694587279983,3.8783078382315765,0.7959233876344034,0.5140434881751023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495845582459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692212747295,261.3692212747295,-11.780778725270466,244.97183254030915,277.7666100091496,119600.09412960823,119600.302210896,-0.2080812877717684,0.0,nan,277.7666100091496,4.6166100091496105,271.20765451538267,-1.9423454846173058,264.6486990216133,-8.501300978386666,258.0897435278452,-15.060256472154776,251.5307880340772,-21.619211965922773,244.97183254030915,-28.178167459690826,1.0,1.0,25762.5980482374,25762.5980482374,277.28008584287267,4.130085842872688,277.28008584287267,277.28008584287267,79989.86289558541,79989.94919590955,-0.08630032413930167,0.0,8575.796259387458,8575.796259387458,0.9047748349047421,3646.930054537287,277.28008584287267,4.130085842872688,1.0,0.002,0.2627238498529691,0.004562260523563906,0.0004069161900068802,0.0015930838096515642,0.2034580950034401,0.2034580950034401,0.0,-3.4155577671723947e-13,1.0,1.0000095186538402,0.004649878842826638,0.09178376444185608,0.0,8.72562354386971e-07,1.1168073844624018,0.0,1601652.4337143714,267.95268375832546,5.7475205039736466e-06,1.0,1279916.9925764538,2616.801462527306,,,,,,,,,,,,,,,,,,,2.0,14750.294228008279,1450.0,0.375,6.1796691888313084,3.5
3368.0,-30.00009555141574,4.80325443079013,34.89840542562088,28.37200075099247,6.438522797809724,-26.356233716492916,-39.866306994203455,2.7946609628902563,-5.197319911811746,-5.197325544364846,39.79680006826091,37568.90184489579,20601.194748819245,20601.194748819245,58170.09659371503,79999.9480489692,79989.95553211679,20601.194748819245,100591.15028093604,100591.15028093604,100591.15028093604,126530.59391131335,123831.12941640984,2699.464494903507,0.0,93290.53325720971,50859.4870531486,47145.60689340123,25939.44363037731,73085.05052377854,19779.429841750352,1450.0,0.0,0.8866500200369206,2.863791436466959,0.0014957518510113484,1.0,1.0,-5.1927694952075285,351936.47197740467,1545790.4775085982,4.392242920500273,1545790.4775085982,4.392242920500273,0.7625232878390247,0.09178376843939814,3.6287863831468763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863831468763,1.2786937195511183,1.2789922183502755,2.837885513679344,6013.138866559589,14750.293776397526,6484.536048781315,0.0004160350266118289,25708.466524917993,2621.5340126259216,19382.712194959735,1976.4865876685449,0.7539427595252713,0.7539427595252713,32739.762365209826,32395.05729023726,1.0133184803641713,0.8,4333.524233485688,4287.898129693729,1.0133184803641713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64765778467786,4.80325443079013,-1.053517352811646,5.856771783601776,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999923904391901,0.00023343004395210988,198.92229043548713,0.0,0.0,0.0,0.028173884916911182,8.005708921507165e-05,0.0001533711784369239,0.0005565512438790993,0.09178376836596035,0.09178376836596035,0.09178376836596035,0.09178462018985434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.40617725096,589.7525474379945,0.0,0.09178376836596035,0.09178376843939814,0.09178376843939814,0.375,0.375,0.5,6.009129091885147,0.00498573837450067,0.00498573837450067,-5.968558980384842e-11,5.632553097711934e-06,0.004556049157315556,-5.968558980384842e-11,25939.44363037731,19779.429841750352,0.7625232878390247,0.79686961989568,3.8783076549867053,0.7959233273676009,0.5140435913452995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958414806949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692198835418,261.3692198835418,-11.780780116458175,244.97183305407944,277.7666067130037,119600.08529811367,119600.29811610281,-0.21281798914806377,0.0,nan,277.7666067130037,4.616606713003705,271.2076519812199,-1.9423480187800806,264.6486972494343,-8.501302750565685,258.089742517649,-15.060257482351005,251.53078778586422,-21.619212214135757,244.97183305407944,-28.178166945920538,1.0,1.0,25762.5980482374,25762.5980482374,277.2800830265368,4.130083026536795,277.2800830265368,277.2800830265368,79989.86116173779,79989.95553211679,-0.09437037899624556,0.0,8575.796259387458,8575.796259387458,0.9047748189083783,3646.9303150626106,277.2800830265368,4.130083026536795,1.0,0.002,0.2627229949008637,0.004562263726614795,0.0004069148628315654,0.0015930851370541089,0.20345743141578268,0.20345743141578268,0.0,-1.143256496416445e-13,1.0,1.0000093265828607,0.004556049217001146,0.09178376843939814,0.0,8.549549837964474e-07,1.0942714221021201,0.0,1601652.4293123796,267.95268008818823,5.632612783301738e-06,1.0,1279917.0048029693,2616.8014125434815,,,,,,,,,,,,,,,,,,,2.0,14750.293776397526,1450.0,0.375,6.1796691888313084,3.5
3369.0,-30.00009484943454,4.80324457996591,34.898405025452604,28.37200832962992,6.438520340441467,-26.356233330446926,-39.86630695927886,2.7946588214545667,-5.197323741271305,-5.197329255055735,39.796799313186696,37568.89359508658,20601.182100144586,20601.182100144586,58170.075695231164,79999.96214913996,79989.96025311388,20601.182100144586,100591.14235325847,100591.14235325847,100591.14235325847,126530.584417204,123831.10865525581,2699.475761948184,0.0,93290.54245549043,50859.47390143964,47145.6317267231,25939.442063945517,73085.07379066861,19779.428576382634,1450.0,0.0,0.8866500038458941,2.863791046113392,0.0014957518510113484,1.0,1.0,-5.192870199268384,351936.42099228676,1545790.4450903463,4.392243464691666,1545790.4450903463,4.392243464691666,0.7625232851046946,0.09178377235891623,3.6287853593878534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853593878534,1.2786937294742688,1.2789922282757424,2.8378846910274738,6013.1371234589915,14750.293448761222,6484.536768876981,0.0004160354142163587,25708.476312643576,2621.5350106961682,19382.71434737387,1976.486807153704,0.7539425562082549,0.7539425562082549,32739.7549759343,32395.05729023726,1.0133181944851397,0.8,4333.523255421027,4287.898129693729,1.0133181944851397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647653703164063,4.80324457996591,-1.053523607708457,5.856768187674367,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999923173770416,0.00023343006100714142,198.92228986119235,0.0,0.0,0.0,0.028173884916911182,8.00570895311145e-05,0.00015337117812088105,0.0005565510857171198,0.09178377228990658,0.09178377228990658,0.09178377228990658,0.0917846060029388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.28094796155,589.7525886924257,0.0,0.09178377228990658,0.09178377235891623,0.09178377235891623,0.375,0.375,0.5,6.009154103685201,0.004881708795267059,0.004881708795267059,7.958078640513122e-13,5.513784401500743e-06,0.004459055787322086,7.958078640513122e-13,25939.442063945517,19779.428576382634,0.7625232851046946,0.796869025169765,3.878307945147168,0.7959227880352531,0.51404331481818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958369702813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921858571657,261.36921858571657,-11.78078141428341,244.97183357334848,277.7666035980844,119600.04832769108,119600.2468634673,-0.19853577621922464,0.0,nan,277.7666035980844,4.616603598084396,271.2076495931381,-1.9423504068618627,264.6486955881903,-8.501304411809656,258.0897415832425,-15.06025841675745,251.53078757829553,-21.619212421704447,244.97183357334848,-28.1781664266515,1.0,1.0,25762.5980482374,25762.5980482374,277.2800798663484,4.13007986634841,277.2800798663484,277.2800798663484,79989.87961431727,79989.96025311388,-0.08063879661494866,0.0,8575.796259387458,8575.796259387458,0.9047748820819039,3646.9292861847925,277.2800798663484,4.13007986634841,1.0,0.002,0.26272215815000244,0.0045622668230087,0.00040691356371611866,0.001593086436346504,0.20345678185805932,0.20345678185805932,0.0,6.262265012102475e-14,1.0,1.0000091280354277,0.004459055786526278,0.09178377235891623,0.0,8.36753914395756e-07,1.0709755745483445,0.0,1601652.4247208615,267.9526762587287,5.513783605692879e-06,1.0,1279917.0175639114,2616.801360374831,,,,,,,,,,,,,,,,,,,2.0,14750.293448761222,1450.0,0.375,6.1796691888313084,3.5
3370.0,-30.000094084755148,4.803234837878102,34.89840462967617,28.371986641455464,6.438516758471347,-26.3562330004326,-39.86630692435426,2.7946556741505177,-5.197327259537246,-5.197332662938495,39.796798639465756,37568.9189905763,20601.169051682184,20601.169051682184,58170.08804225848,79999.94459507195,79989.96670722148,20601.169051682184,100591.13575890366,100591.13575890366,100591.13575890366,126530.57639148706,123831.08959063231,2699.486800854748,0.0,93290.53137726602,50859.50577277669,47145.58400498814,25939.440632583395,73085.02463757154,19779.42742122698,1450.0,0.0,0.8866499889041644,2.8637906876246335,0.0014957518510113484,1.0,1.0,-5.192963663533419,351936.37416685943,1545790.4161647118,4.392243966893358,1545790.4161647118,4.392243966893358,0.7625232826486391,0.09178377618289973,3.628787560383774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787560383774,1.2786937440584902,1.2789922428633684,2.837886379944458,6013.140702071416,14750.293045190036,6484.534820746111,0.0004160345586862386,25708.457666615177,2621.5331093304217,19382.70852428033,1976.4862133634147,0.7539428765285511,0.7539428765285511,32739.770862255617,32395.05729023726,1.0133188091010488,0.8,4333.525358177842,4287.898129693729,1.0133188091010488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647649492645514,4.803234837878102,-1.053529640212071,5.856764478090173,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999922377892781,0.0002334300795854621,198.92228923560396,0.0,0.0,0.0,0.028173884916911182,8.00570898471571e-05,0.00015337117780483847,0.0005565514221396058,0.09178377611522937,0.09178377611522937,0.09178377611522937,0.09178459296661716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.1585754314,589.7526290089843,0.0,0.09178377611522937,0.09178377618289973,0.09178377618289973,0.375,0.375,0.5,6.009178609200047,0.004780367168791599,0.004780367168791599,-1.0516032489249483e-11,5.403401246439898e-06,0.004368999405073737,-1.0516032489249483e-11,25939.440632583395,19779.42742122698,0.7625232826486391,0.7968703704381178,3.8783069793874323,0.7959234922711432,0.5140440080150548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495832779768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921726774244,261.36921726774244,-11.780782732257535,244.9718340977226,277.766600437762,119600.10506180848,119600.30667991958,-0.2016181111124076,0.0,nan,277.766600437762,4.616600437762031,271.20764716975515,-1.942352830244829,264.6486939017466,-8.501306098253394,258.089740633738,-15.06025936626196,251.5307873657303,-21.619212634269672,244.9718340977226,-28.178165902277385,1.0,1.0,25762.5980482374,25762.5980482374,277.2800772110613,4.130077211061348,277.2800772110613,277.2800772110613,79989.85332184947,79989.96670722148,-0.11338537200936116,0.0,8575.796259387458,8575.796259387458,0.9047747462641217,3646.931498185693,277.2800772110613,4.130077211061348,1.0,0.002,0.2627213382979602,0.004562269893636586,0.0004069122910291898,0.0015930877088504779,0.2034561455145949,0.2034561455145949,0.0,-1.2033256335808318e-13,1.0,1.0000089436882182,0.004368999415589769,0.09178377618289973,0.0,8.198546037333849e-07,1.0493458688550292,0.0,1601652.4205007039,267.95267274046273,5.403411762472388e-06,1.0,1279917.0292837368,2616.8013124624276,,,,,,,,,,,,,,,,,,,2.0,14750.293045190036,1450.0,0.375,6.1796691888313084,3.5
3371.0,-30.000093674439388,4.803225180932113,34.898404223934506,28.37198859723287,6.438516631080166,-26.356232643887452,-39.86630685450507,2.794655600536138,-5.197332100912888,-5.197337360300419,39.79679756058238,37568.918398964706,20601.15883493901,20601.15883493901,58170.07723390372,79999.94809764462,79989.9634885406,20601.15883493901,100591.1223234796,100591.1223234796,100591.1223234796,126530.56092774871,123831.0633817091,2699.497546039609,0.0,93290.53401397161,50859.50431532064,47145.58855405663,25939.438604269097,73085.02715832573,19779.42577588593,1450.0,0.0,0.8866499688537258,2.8637901933686245,0.0014957518510113484,1.0,1.0,-5.193085747135285,351936.3096226183,1545790.3698436646,4.392244640802244,1545790.3698436646,4.392244640802244,0.7625232788434614,0.09178377998595226,3.628787377526583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787377526583,1.2786937443996103,1.2789922432045682,2.8378862361842714,6013.140397460832,14750.292756352548,6484.534845500252,0.00041603461355923393,25708.45968869065,2621.533315524736,19382.708598272115,1976.486220908477,0.7539428201059715,0.7539428201059715,32739.7695424313,32395.05729023726,1.0133187580391918,0.8,4333.525183482295,4287.898129693729,1.0133187580391918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647646195874957,4.803225180932113,-1.0535363926113162,5.856761573543429,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999921950836476,0.00023343008955431868,198.92228889992236,0.0,0.0,0.0,0.028173884916911182,8.005709047924254e-05,0.000153371177172753,0.0005565513918008792,0.09178377992079145,0.09178377992079145,0.09178377992079145,0.09178457505010551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505706.0373954927,589.7526689118434,0.0,0.09178377992079145,0.09178377998595226,0.09178377998595226,0.375,0.375,0.5,6.009202463143581,0.004676270771767577,0.004676270771767577,-9.532641342957504e-11,5.2593875352613395e-06,0.004251613165138224,-9.532641342957504e-11,25939.438604269097,19779.42577588593,0.7625232788434614,0.796870280999644,3.8783070238084014,0.7959233169317784,0.5140439821904741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958282149755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692162151202,261.3692162151202,-11.780783784879759,244.9718345964706,277.76659783376965,119600.11756640697,119600.2785920776,-0.16102567059449532,0.0,nan,277.76659783376965,4.616597833769674,271.2076451863106,-1.9423548136894055,264.6486925388503,-8.501307461149679,258.0897398913899,-15.060260108610066,251.53078724393026,-21.619212756069714,244.9718345964706,-28.17816540352939,1.0,1.0,25762.5980482374,25762.5980482374,277.2800721383779,4.130072138377898,277.2800721383779,277.2800721383779,79989.87348014563,79989.9634885406,-0.09000839496729895,0.0,8575.796259387458,8575.796259387458,0.9047747575477685,3646.9313144142156,277.2800721383779,4.130072138377898,1.0,0.002,0.26272054047375715,0.0045622726532431965,0.0004069110513735964,0.0015930889485360371,0.2034555256867982,0.2034555256867982,0.0,-9.036651635319082e-14,1.0,1.000008703396259,0.004251613260464637,0.09178377998595226,0.0,7.978267758312591e-07,1.0211520896935586,0.0,1601652.4147051382,267.9526678990871,5.259482861674769e-06,1.0,1279917.045438361,2616.801246419891,,,,,,,,,,,,,,,,,,,2.0,14750.292756352548,1450.0,0.375,6.1796691888313084,3.5
3372.0,-30.000092960954593,4.80321563037991,34.8984038230201,28.37199355652558,6.438509789848713,-26.356232685874886,-39.86630685450507,2.794649514771793,-5.197335560040301,-5.197340712949106,39.79679688824899,37568.91026188318,20601.146067257767,20601.146067257767,58170.05632914095,79999.96823439866,79989.96972515178,20601.146067257767,100591.11579240955,100591.11579240955,100591.11579240955,126530.55298504769,123831.0449161323,2699.50806891539,0.0,93290.54758787333,50859.489615368,47145.61996945036,25939.43719263814,73085.0571620885,19779.424636117295,1450.0,0.0,0.8866499541893732,2.863789840675129,0.0014957518510113484,1.0,1.0,-5.1931759949573575,351936.2635577916,1545790.3409776287,4.3922451336811275,1545790.3409776287,4.3922451336811275,0.7625232764005723,0.0917837836354901,3.6287863379837586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863379837586,1.2786937726002976,1.2789922714118387,2.8378853606242345,6013.138542254178,14750.29189630396,6484.535388712489,0.0004160349976933907,25708.470794041794,2621.5344479553974,19382.710221969843,1976.4863864795668,0.7539425575815263,0.7539425575815263,32739.76203923203,32395.05729023726,1.013318467752621,0.8,4333.524190338378,4287.898129693729,1.013318467752621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647642075959745,4.80321563037991,-1.0535423134033932,5.856757943783303,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999921208242215,0.00023343010688883973,198.92228831621645,0.0,0.0,0.0,0.028173884916911182,8.005709047924254e-05,0.000153371177172753,0.0005565512323649726,0.091783783576172,0.091783783576172,0.091783783576172,0.09178456222823678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.9205961772,589.7527073907792,0.0,0.091783783576172,0.0917837836354901,0.0917837836354901,0.375,0.375,0.5,6.009225823237521,0.004575141062673538,0.004575141062673538,1.3528733688872308e-11,5.152908784111787e-06,0.004164717991727684,1.3528733688872308e-11,25939.43719263814,19779.424636117295,0.7625232764005723,0.7968695774120111,3.878307518954497,0.7959227041463623,0.5140436598217692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958257655748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692147968165,261.3692147968165,-11.780785203183484,244.97183506558233,277.766594528051,119600.03053778123,119600.24750395304,-0.2169661717987084,0.0,nan,277.766594528051,4.616594528050996,271.20764263555697,-1.942357364443012,264.6486907430636,-8.501309256936395,258.0897388505694,-15.060261149430573,251.53078695807588,-21.619213041924098,244.97183506558233,-28.17816493441765,1.0,1.0,25762.5980482374,25762.5980482374,277.2800695129633,4.130069512963303,277.2800695129633,277.2800695129633,79989.88126343103,79989.96972515178,-0.08846172074845526,0.0,8575.796259387458,8575.796259387458,0.9047748216952779,3646.9302696736772,277.2800695129633,4.130069512963303,1.0,0.002,0.2627197589558482,0.004562275564185595,0.00040690983810661943,0.0015930901620273055,0.2034549190533097,0.2034549190533097,0.0,1.3392498915409945e-13,1.0,1.000008525519696,0.004164717978198951,0.0917837836354901,0.0,7.81520650062318e-07,1.0002816103873398,0.0,1601652.4105587453,267.9526644399597,5.152895255378098e-06,1.0,1279917.0569678203,2616.8011992857437,,,,,,,,,,,,,,,,,,,2.0,14750.29189630396,1450.0,0.375,6.1796691888313084,3.5
3373.0,-30.00009229594414,4.8032061805550175,34.8984034232748,28.371985593717568,6.4385071276381485,-26.356232353585636,-39.86630681958047,2.794647185279804,-5.197339256008263,-5.1973442952373485,39.796796120124455,37568.91995677324,20601.133980132272,20601.133980132272,58170.05393690552,79999.96482506092,79989.97359924627,20601.133980132272,100591.10757937854,100591.10757937854,100591.10757937854,126530.54324534247,123831.02488765556,2699.5183576869235,0.0,93290.54560093465,50859.500732647604,47145.605409207834,25939.435665963927,73085.04107517176,19779.423400680007,1450.0,0.0,0.8866499387002982,2.8637894638056656,0.0014957518510113484,1.0,1.0,-5.193272199877924,351936.2143358109,1545790.3080000463,4.392245654279506,1545790.3080000463,4.392245654279506,0.7625232736513734,0.09178378720096297,3.6287870576899843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870576899843,1.2786937833948786,1.2789922822089395,2.8378858995120053,6013.1396840927,14750.291542322124,6484.534668811619,0.00041603471220854406,25708.465147668827,2621.5338721855915,19382.708070137967,1976.4861670537816,0.753942639469301,0.753942639469301,32739.76723391872,32395.05729023726,1.0133186687265947,0.8,4333.524877921274,4287.898129693729,1.0133186687265947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647638175648385,4.8032061805550175,-1.0535483269452728,5.85675450750029,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999920516100038,0.00023343012304565038,198.92228777216772,0.0,0.0,0.0,0.028173884916911182,8.005709079528597e-05,0.00015337117685670958,0.0005565513416003094,0.09178378714187291,0.09178378714187291,0.09178378714187291,0.09178454854615394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.80584748276,589.7527451887113,0.0,0.09178378714187291,0.09178378720096297,0.09178378720096297,0.375,0.375,0.5,6.009248665341346,0.004475793595702271,0.004475793595702271,-1.1539214028744027e-11,5.0392291086609475e-06,0.004072095359447303,-1.1539214028744027e-11,25939.435665963927,19779.423400680007,0.7625232736513734,0.7968700291509205,3.87830714980417,0.7959228466065251,0.5140439056212839,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958215063904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921345482193,261.36921345482193,-11.780786545178046,244.97183554006457,277.76659136957943,119600.04917442538,119600.25446703377,-0.20529260837580315,0.0,nan,277.76659136957943,4.616591369579453,271.2076402036762,-1.9423597963237853,264.64868903777364,-8.501310962226341,258.08973787187034,-15.060262128129636,251.53078670596744,-21.619213294032534,244.97183554006457,-28.178164459935402,1.0,1.0,25762.5980482374,25762.5980482374,277.2800663824225,4.130066382422513,277.2800663824225,277.2800663824225,79989.87725689235,79989.97359924627,-0.09634235392150003,0.0,8575.796259387458,8575.796259387458,0.9047747772840616,3646.9309929784345,277.2800663824225,4.130066382422513,1.0,0.002,0.2627189948183785,0.0045622783585760295,0.0004069086515655726,0.0015930913483240133,0.2034543257827863,0.2034543257827863,0.0,-1.1041428188418578e-13,1.0,1.0000083359190977,0.004072095370986517,0.09178378720096297,0.0,7.641397736536192e-07,0.9780355396207353,0.0,1601652.4061287963,267.9526607439917,5.039240647874976e-06,1.0,1279917.0692874757,2616.8011489211467,,,,,,,,,,,,,,,,,,,2.0,14750.291542322124,1450.0,0.375,6.1796691888313084,3.5
