time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3374.0,-30.00009168441562,4.803196829833309,34.89840302443775,28.371993242204212,6.43850489596551,-26.35623202637739,-39.866306784655876,2.794645237928203,-5.197342946455308,-5.197347872931025,39.79679534680867,37568.911685615,20601.12208769453,20601.12208769453,58170.03377330953,79999.97891714469,79989.97717043194,20601.12208769453,100591.09925812647,100591.09925812647,100591.09925812647,126530.5333970671,123831.00498240488,2699.528414662223,0.0,93290.55500420308,50859.4877726766,47145.63025725164,25939.434138940625,73085.06439619226,19779.42216462026,1450.0,0.0,0.8866499232532251,2.8637890874006047,0.0014957518510113484,1.0,1.0,-5.19336755548062,351936.165176034,1545790.2747987981,4.392246173466184,1545790.2747987981,4.392246173466184,0.7625232708884396,0.09178379068917979,3.628786060626464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786060626464,1.2786937924186683,1.2789922912348357,2.837885099733347,6013.137989457693,14750.291120142625,6484.535323643082,0.0004160350832796545,25708.47480275474,2621.5348567303554,19382.71002747303,1976.4863666464114,0.7539424324540682,0.7539424324540682,32739.76003732593,32395.05729023726,1.013318390302134,0.8,4333.523925360627,4287.898129693729,1.013318390302134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6476343381594765,4.803196829833309,-1.0535542967322993,5.856751126565609,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999919879621879,0.00023343013790308692,198.92228727187285,0.0,0.0,0.0,0.028173884916911182,8.005709111132856e-05,0.00015337117654066698,0.0005565511875326529,0.09178379063305758,0.09178379063305758,0.09178379063305758,0.09178453488330363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.6935738631,589.7527821702594,0.0,0.09178379063305758,0.09178379068917979,0.09178379068917979,0.375,0.375,0.5,6.009270992939767,0.00437795839275168,0.00437795839275168,-1.0459189070388675e-10,4.926475696720445e-06,0.0039803174503845185,-1.0459189070388675e-10,25939.434138940625,19779.42216462026,0.7625232708884396,0.7968694337231049,3.878307462914756,0.7959223167400014,0.51404362842119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958175365766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692122095406,261.3692122095406,-11.780787790459385,244.97183601361706,277.7665884054643,119600.01437782083,119600.20487565723,-0.19049783641250442,0.0,nan,277.7665884054643,4.616588405464313,271.20763792709454,-1.9423620729054392,264.64868744872535,-8.501312551274623,258.0897369703557,-15.060263029644261,251.53078649198636,-21.619213508013615,244.97183601361706,-28.178163986382913,1.0,1.0,25762.5980482374,25762.5980482374,277.280063221155,4.130063221155012,277.280063221155,277.280063221155,79989.89638633365,79989.97717043194,-0.08078409828885924,0.0,8575.796259387458,8575.796259387458,0.9047748388102808,3646.9299909295964,277.280063221155,4.130063221155012,1.0,0.002,0.26271824790323456,0.004562281078187984,0.00040690749170291485,0.0015930925082432558,0.20345374585145742,0.20345374585145742,0.0,-5.382933682129831e-14,1.0,1.0000081480477274,0.003980317554976409,0.09178379068917979,0.0,7.469174236655229e-07,0.9559923690878653,0.0,1601652.4017066725,267.95265705354467,4.926580288611149e-06,1.0,1279917.0815915633,2616.8010986201934,,,,,,,,,,,,,,,,,,,2.0,14750.291120142625,1450.0,0.375,6.1796691888313084,3.5
3375.0,-30.000091016842436,4.803187583972002,34.89840263075846,28.372003125865035,6.438501919482907,-26.356231723209845,-39.86630671480668,2.794642625851189,-5.197346184332389,-5.197351010373724,39.79679469783605,37568.90047670044,20601.10950435219,20601.10950435219,58170.00998105263,79999.99706835269,79989.98349133434,20601.10950435219,100591.09299568653,100591.09299568653,100591.09299568653,126530.52580631438,123830.9875425597,2699.5382637546913,0.0,93290.56705825258,50859.47046660343,47145.662879610165,25939.43281062786,73085.09569023803,19779.4210910162,1450.0,0.0,0.8866499096019712,2.8637887573562315,0.0014957518510113484,1.0,1.0,-5.193452555931799,351936.1220679614,1545790.24693567,4.392246632294161,1545790.24693567,4.392246632294161,0.7625232685470367,0.09178379407631325,3.6287847587897435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287847587897435,1.2786938045227143,1.2789923033417074,2.8378840547712083,6013.135775308314,14750.290620725817,6484.536202000231,0.00041603557100588595,25708.487347529106,2621.5361359413364,19382.71265294133,1976.4866343696706,0.7539421666831067,0.7539421666831067,32739.750640944298,32395.05729023726,1.013318026771447,0.8,4333.522681629928,4287.898129693729,1.013318026771447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647630277727321,4.803187583972002,-1.0535599652397085,5.85674754921171,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999919184812507,0.00023343015412216275,198.9222867257275,0.0,0.0,0.0,0.028173884916911182,8.005709174341432e-05,0.00015337117590858123,0.0005565509855747203,0.09178379402426086,0.09178379402426086,0.09178379402426086,0.09178452289221546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5841468337,589.75281821946,0.0,0.09178379402426086,0.09178379407631325,0.09178379407631325,0.375,0.375,0.5,6.009292859441327,0.004283162646629535,0.004283162646629535,-1.3528733688872308e-11,4.826041333672038e-06,0.0038984544419236045,-1.3528733688872308e-11,25939.43281062786,19779.4210910162,0.7625232685470367,0.7968686445799972,3.87830787616477,0.7959216503950257,0.5140432549466925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958138860259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36921098077323,261.36921098077323,-11.780789019226745,244.9718364893182,277.76658547222826,119599.9607734254,119600.14874503222,-0.18797160683254896,0.0,nan,277.76658547222826,4.61658547222828,271.20763567564643,-1.942364324353548,264.648685879064,-8.501314120936001,258.0897360824822,-15.060263917517773,251.5307862859002,-21.61921371409977,244.9718364893182,-28.17816351068177,1.0,1.0,25762.5980482374,25762.5980482374,277.2800608207753,4.130060820775327,277.2800608207753,277.2800608207753,79989.91532489886,79989.98349133434,-0.0681664354779059,0.0,8575.796259387458,8575.796259387458,0.9047749191432595,3646.928682583692,277.2800608207753,4.130060820775327,1.0,0.002,0.2627175163500708,0.004562283803046967,0.00040690635600443785,0.0015930936441108617,0.20345317800221893,0.20345317800221893,0.0,1.1529969687340547e-13,1.0,1.0000079804719575,0.003898454455452338,0.09178379407631325,0.0,7.315555987063871e-07,0.9363305148113105,0.0,1601652.3978243817,267.9526538156676,4.8260548624057265e-06,1.0,1279917.092380986,2616.8010545114266,,,,,,,,,,,,,,,,,,,2.0,14750.290620725817,1450.0,0.375,6.1796691888313084,3.5
3376.0,-30.000090276285206,4.80317844065959,34.8984022410523,28.371982694976055,6.438497786438987,-26.356231470012876,-39.866306679882086,2.794638980166744,-5.197349455468498,-5.197354179976124,39.79679402502906,37568.92381502521,20601.097198509564,20601.097198509564,58170.02101353477,79999.98186715008,79989.98906675288,20601.097198509564,100591.08626526245,100591.08626526245,100591.08626526245,126530.51772760296,123830.96982361257,2699.547903990391,0.0,93290.5574291971,50859.49937707253,47145.62005791619,25939.431462340508,73085.0515202567,19779.420000313097,1450.0,0.0,0.8866498958725555,2.863788423916991,0.0014957518510113484,1.0,1.0,-5.193538370028307,351936.0785165482,1545790.2180498065,4.392247093749221,1545790.2180498065,4.392247093749221,0.7625232661336212,0.0917837973897482,3.628786765521984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786765521984,1.2786938214163717,1.2789923202393083,2.8378855866390933,6013.139021152543,14750.290223606657,6484.5344214586,0.0004160347933037837,25708.47047712314,2621.534415638688,19382.70733078324,1976.4860916605815,0.7539424544152121,0.7539424544152121,32739.765125112168,32395.05729023726,1.0133185871403003,0.8,4333.524598793889,4287.898129693729,1.0133185871403003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647626306839635,4.80317844065959,-1.0535656100893984,5.856744050748988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999918414041449,0.00023343017211443023,198.92228611987358,0.0,0.0,0.0,0.028173884916911182,8.005709205945717e-05,0.00015337117559253839,0.0005565512922027517,0.09178379733833733,0.09178379733833733,0.09178379733833733,0.09178451078423083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4768540242,589.7528535637267,0.0,0.09178379733833733,0.0917837973897482,0.0917837973897482,0.375,0.375,0.5,6.009314262886012,0.004190808433747861,0.004190808433747861,-2.8535396268125623e-11,4.724507618902862e-06,0.003815809947809612,-2.8535396268125623e-11,25939.431462340508,19779.420000313097,0.7625232661336212,0.7968698633907784,3.8783070173189693,0.7959222823755144,0.514043884947011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958099009134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920966701035,261.36920966701035,-11.780790332989625,244.9718369688697,277.7665823651508,119600.00441526997,119600.20538915454,-0.20097388457671037,0.0,nan,277.7665823651508,4.616582365150805,271.2076332858956,-1.9423667141043666,264.6486842066384,-8.501315793361584,258.08973512738214,-15.060264872617836,251.5307860481258,-21.619213951874173,244.9718369688697,-28.178163031130282,1.0,1.0,25762.5980482374,25762.5980482374,277.2800583013071,4.130058301307145,277.2800583013071,277.2800583013071,79989.88951052887,79989.98906675288,-0.09955622401321307,0.0,8575.796259387458,8575.796259387458,0.9047747953129963,3646.930699349594,277.2800583013071,4.130058301307145,1.0,0.002,0.26271680030501826,0.00456228645279437,0.00040690524429832023,0.0015930947556469313,0.2034526221491601,0.2034526221491601,0.0,-5.474874026356602e-14,1.0,1.0000078112966229,0.003815809976345008,0.0917837973897482,0.0,7.160471446200194e-07,0.9164809871549516,0.0,1601652.3939022692,267.9526505445315,4.7245361542991304e-06,1.0,1279917.1032813704,2616.801009949019,,,,,,,,,,,,,,,,,,,2.0,14750.290223606657,1450.0,0.375,6.1796691888313084,3.5
3377.0,-30.000089780277573,4.803169386791261,34.8984018477003,28.371984336432092,6.438497704565548,-26.356231031793303,-39.86630664495749,2.794638956083396,-5.197353417611282,-5.19735802355403,39.79679314049025,37568.92382044792,20601.086465311295,20601.086465311295,58170.010285759214,79999.98492763602,79989.98947546432,20601.086465311295,100591.07594077561,100591.07594077561,100591.07594077561,126530.50574287181,123830.94844088584,2699.557301985974,0.0,93290.55972562631,50859.498618446094,47145.623452422464,25939.42980209621,73085.05325451867,19779.41865344684,1450.0,0.0,0.8866498794732297,2.863788019519357,0.0014957518510113484,1.0,1.0,-5.193638730207738,351936.0257052688,1545790.1800741432,4.392247644941799,1545790.1800741432,4.392247644941799,0.7625232630151504,0.09178380066519416,3.6287866144591847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866144591847,1.2786938215279706,1.2789923203509335,2.8378854682530483,6013.138770306719,14750.289957601964,6484.5344295570385,0.0004160348369281611,25708.472180178014,2621.534589301955,19382.707354990016,1976.4860941289855,0.7539424054119658,0.7539424054119658,32739.764034772972,32395.05729023726,1.0133185449568511,0.8,4333.524454473619,4287.898129693729,1.0133185449568511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647622843417737,4.803169386791261,-1.0535716125865058,5.856740999377767,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999991789779741,0.00023343018416522264,198.92228571408694,0.0,0.0,0.0,0.028173884916911182,8.005709237549978e-05,0.00015337117527649576,0.0005565512678872213,0.0917838006175411,0.0917838006175411,0.0917838006175411,0.09178449612564325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3711426786,589.7528883758368,0.0,0.0917838006175411,0.09178380066519416,0.09178380066519416,0.375,0.375,0.5,6.009335128651929,0.004097859155876904,0.004097859155876904,9.379164112033322e-12,4.605942763191706e-06,0.003719293346307495,9.379164112033322e-12,25939.42980209621,19779.41865344684,0.7625232630151504,0.796869806130807,3.878306969755271,0.7959221167039746,0.5140438728232728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958054801192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920862976194,261.36920862976194,-11.780791370238035,244.97183744615967,277.7665798133643,119600.0186897055,119600.17736356497,-0.15867385946328236,0.0,nan,277.7665798133643,4.616579813364297,271.20763133992347,-1.9423686600765109,264.6486828664823,-8.50131713351766,258.0897343930414,-15.06026560695858,251.53078591960042,-21.61921408039956,244.97183744615967,-28.17816255384031,1.0,1.0,25762.5980482374,25762.5980482374,277.2800545053879,4.130054505387932,277.2800545053879,277.2800545053879,79989.90494618722,79989.98947546432,-0.08452927709731739,0.0,8575.796259387458,8575.796259387458,0.9047748046346923,3646.9305475314804,277.2800545053879,4.130054505387932,1.0,0.002,0.26271610237170856,0.004562288911450826,0.0004069041600767002,0.001593095840062664,0.20345208003835008,0.20345208003835008,0.0,1.3936421461302473e-13,1.0,1.0000076137245395,0.003719293336928331,0.09178380066519416,0.0,6.979355373991105e-07,0.8932996405303211,0.0,1601652.3891580312,267.9526465823887,4.605933384027594e-06,1.0,1279917.1164993893,2616.8009559117945,,,,,,,,,,,,,,,,,,,2.0,14750.289957601964,1450.0,0.375,6.1796691888313084,3.5
3378.0,-30.00008974150887,4.803160394162623,34.898401433850246,28.371988946478837,6.438497439556848,-26.356231023402213,-39.86630661003289,2.794638721469165,-5.197359002270048,-5.197363448930732,39.79679176275392,37568.91937673708,20601.079116772307,20601.079116772307,58169.99849350939,79999.99285682352,79989.97827798538,20601.079116772307,100591.05739475769,100591.05739475769,100591.05739475769,126530.48480574679,123830.91842929115,2699.5663764556384,0.0,93290.56592352377,50859.49244350649,47145.6372000192,25939.42741098909,73085.06461100829,19779.41670662803,1450.0,0.0,0.8866498567937164,2.863787448578175,0.0014957518510113484,1.0,1.0,-5.193773735053924,351935.9511594375,1545790.1209220185,4.392248407215805,1545790.1209220185,4.392248407215805,0.762523258252362,0.09178380393758767,3.6287861720258023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861720258023,1.2786938226151445,1.278992321438361,2.837885119836055,6013.13803205292,14750.289300873876,6484.534508450243,0.00041603497232286146,25708.47702261924,2621.5350830935377,19382.707590807084,1976.4861181756344,0.7539422725723302,0.7539422725723302,32739.760841382726,32395.05729023726,1.013318421409782,0.8,4333.524031787777,4287.898129693729,1.013318421409782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647620472168252,4.803160394162623,-1.053578516078261,5.8567389102408836,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999917857447046,0.00023343018510712968,198.9222856823701,0.0,0.0,0.0,0.028173884916911182,8.005709269154266e-05,0.00015337117496045288,0.0005565511988838414,0.09178380388833611,0.09178380388833611,0.09178380388833611,0.091784475479216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.26651961706,589.7529228041957,0.0,0.09178380388833611,0.09178380393758767,0.09178380393758767,0.375,0.375,0.5,6.009355276055354,0.003998140967780728,0.003998140967780728,3.1889157980913296e-11,4.446660682333459e-06,0.0035897138768063996,3.1889157980913296e-11,25939.42741098909,19779.41670662803,0.762523258252362,0.7968694795097983,3.8783073496439924,0.7959218316781463,0.5140437321454915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958025191762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692077605368,261.3692077605368,-11.780792239463153,244.97183784095688,277.766577680117,119600.01596235562,119600.14893271589,-0.13297036028803494,0.0,nan,277.766577680117,4.616577680117018,271.2076297122848,-1.942370287715164,264.64868174445274,-8.501318255547233,258.08973377662073,-15.060266223379244,251.53078580878878,-21.6192141912112,244.97183784095688,-28.178162159043097,1.0,1.0,25762.5980482374,25762.5980482374,277.280047774304,4.130047774304046,277.280047774304,277.280047774304,79989.9350290089,79989.97827798538,-0.04324897647893522,0.0,8575.796259387458,8575.796259387458,0.9047748319361151,3646.9301028859313,277.280047774304,4.130047774304046,1.0,0.002,0.2627154287537542,0.004562290998216888,0.00040690311218325375,0.001593096887581577,0.20345155609162688,0.20345155609162688,0.0,-2.3516908906340284e-13,1.0,1.0000073484717857,0.0035897138449172417,0.09178380393758767,0.0,6.736195869145517e-07,0.8621772518695178,0.0,1601652.3824825427,267.95264099772993,4.446628793175478e-06,1.0,1279917.1351573013,2616.800879635465,,,,,,,,,,,,,,,,,,,2.0,14750.289300873876,1450.0,0.375,6.1796691888313084,3.5
3379.0,-30.00008893791675,4.803151516671826,34.8984010352043,28.37199153089898,6.438486111973896,-26.356231432928734,-39.866306679882086,2.7946286069803845,-5.197361243366913,-5.197365619011253,39.796791373391876,37568.91120803685,20601.065299507143,20601.065299507143,58169.976507543994,80000.01956946548,79989.99029747778,20601.065299507143,100591.05559698492,100591.05559698492,100591.05559698492,126530.4821111066,123830.90681331014,2699.5752977964585,0.0,93290.58420558543,50859.4758441369,47145.67595716503,25939.42651412168,73085.10247128671,19779.415985050608,1450.0,0.0,0.8866498471350717,2.863787220307643,0.0014957518510113484,1.0,1.0,-5.1938336324676015,351935.9213416809,1545790.1042052794,4.392248731849489,1545790.1042052794,4.392248731849489,0.7625232567991624,0.091783806953103,3.6287850782617324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850782617324,1.2786938694844545,1.2789923683186122,2.8378841604400518,6013.135999207913,14750.287899096433,6484.534903158602,0.00041603536772462043,25708.489809562838,2621.536386998908,19382.70877061678,1976.486238482742,0.7539419434667437,0.7539419434667437,32739.75294682549,32395.05729023726,1.0133181159822289,0.8,4333.522986842651,4287.898129693729,1.0133181159822289,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647616013570027,4.803151516671826,-1.0535834654197567,5.856734982091583,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999917021069529,0.00023343020463086755,198.92228502494694,0.0,0.0,0.0,0.028173884916911182,8.005709205945717e-05,0.00015337117559253839,0.0005565510334256634,0.09178380690894784,0.09178380690894784,0.09178380690894784,0.0917844671632922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1683636061,589.7529551500387,0.0,0.09178380690894784,0.091783806953103,0.091783806953103,0.375,0.375,0.5,6.009375083550013,0.003905674345503485,0.003905674345503485,1.233502189279534e-11,4.375644323317829e-06,0.0035319865436349573,1.233502189279534e-11,25939.42651412168,19779.415985050608,0.7625232567991624,0.7968686511605156,3.8783079808724534,0.7959211185398216,0.5140433540856938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958022877449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920609262603,261.36920609262603,-11.780793907373948,244.97183819979665,277.7665739854553,119599.87900617464,119600.13415604694,-0.2551498722785869,0.0,nan,277.7665739854553,4.616573985455318,271.2076268283245,-1.942373171675456,264.64867967119187,-8.501320328808106,258.08973251405973,-15.060267485940244,251.53078535692816,-21.619214643071814,244.97183819979665,-28.178161800203327,1.0,1.0,25762.5980482374,25762.5980482374,277.28004700578344,4.130047005783467,277.28004700578344,277.28004700578344,79989.92794951223,79989.99029747778,-0.062347965547814965,0.0,8575.796259387458,8575.796259387458,0.9047748994294698,3646.929003653041,277.28004700578344,4.130047005783467,1.0,0.002,0.2627147659684711,0.004562293578349013,0.00040690208380971134,0.0015930979160684111,0.20345104190485566,0.20345104190485566,0.0,-1.2187733461344052e-13,1.0,1.000007230302368,0.0035319865312999355,0.091783806953103,0.0,6.627869093593895e-07,0.8483123271934251,0.0,1601652.3797933345,267.95263875663306,4.375631988295936e-06,1.0,1279917.1426203235,2616.8008491255205,,,,,,,,,,,,,,,,,,,2.0,14750.287899096433,1450.0,0.375,6.1796691888313084,3.5
3380.0,-30.000088341424263,4.803142739292064,34.89840064123729,28.371990867331647,6.438486698669169,-26.356230837414987,-39.86630280325187,2.7946291946601916,-5.197364283582033,-5.19736856485608,39.79679071101867,37568.90055761434,20601.053286545175,20601.053286545175,58169.953844159514,80000.01840373926,79989.99573999774,20601.053286545175,100591.04902654293,100591.04902654293,100591.04902654293,126530.47427390581,123830.89024811835,2699.584025787467,0.0,93290.58361465989,50859.465768536094,47145.6864956931,25939.425247362888,73085.11174305598,19779.414958247806,1450.0,0.0,0.8866498345093555,2.863786910406393,0.0014957518510113484,1.0,1.0,-5.193913269156667,351935.8808646431,1545790.0757672207,4.392249156208491,1545790.0757672207,4.392249156208491,0.7625232544525505,0.09178380991174201,3.6287852361827113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852361827113,1.2786938667612175,1.2789923655947395,2.8378842899856878,6013.136273699571,14750.287757739841,6484.534705540851,0.00041603529597094164,25708.48852791206,2621.5362563069,19382.7081799241,1976.4861782488515,0.7539419580766106,0.7539419580766106,32739.754086665675,32395.05729023726,1.0133181600807868,0.8,4333.523137715007,4287.898129693729,1.0133181600807868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647612137189987,4.803142739292064,-1.0535888276006649,5.856731566892729,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999916400241066,0.00023343021912300023,198.92228453695313,0.0,0.0,0.0,0.028173884916911182,8.005712714021774e-05,0.0001533711405117778,0.0005565509303456434,0.09178380986867156,0.09178380986867156,0.09178380986867156,0.09178445592395544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0709477146,589.7529872380526,0.0,0.09178380986867156,0.09178380991174201,0.09178380991174201,0.375,0.375,0.5,6.009394465059026,0.0038166361247817804,0.0038166361247817804,-1.2676082405960187e-11,4.2812740730369114e-06,0.0034552956994389206,-1.2676082405960187e-11,25939.425247362888,19779.414958247806,0.7625232544525505,0.7968682471310788,3.878307662214373,0.795920707471401,0.5140431431465091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957974906606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920483553456,261.36920483553456,-11.780795164465417,244.97183860175733,277.7665710693115,119599.91560155757,119600.10790608822,-0.19230453065218112,0.0,nan,277.7665710693115,4.616571069311533,271.20762457580196,-1.9423754241980191,264.64867808228985,-8.50132191771013,258.08973158877876,-15.060268411221216,251.530785095268,-21.61921490473199,244.97183860175733,-28.17816139824265,1.0,1.0,25762.5980482374,25762.5980482374,277.28004469457585,4.130044694575872,277.28004469457585,277.28004469457585,79989.93600569431,79989.99573999774,-0.059734303431469016,0.0,8575.796259387458,8575.796259387458,0.9047748896845746,3646.929162363625,277.28004469457585,4.130044694575872,1.0,0.002,0.26271411757434826,0.004562295965590173,0.0004069010770723077,0.0015930989227918896,0.20345053853615386,0.20345053853615386,0.0,-1.3580282731684434e-13,1.0,1.0000070733140753,0.003455295712115003,0.09178380991174201,0.0,6.483956734005898e-07,0.8298927441551022,0.0,1601652.3761481075,267.95263571641794,4.281286749119317e-06,1.0,1279917.1527512344,2616.800807708852,,,,,,,,,,,,,,,,,,,2.0,14750.287757739841,1450.0,0.375,6.1796691888313084,3.5
3381.0,-30.000087546124295,4.803134063738543,34.898400253848415,28.371999912802153,6.438483969769833,-26.356230394534816,-39.86630273340268,2.7946268181817215,-5.197367115284237,-5.197371308726534,39.79679011274552,37568.8908712046,20601.041067278053,20601.041067278053,58169.93193848265,80000.03514860566,79990.00241442083,20601.041067278053,100591.04348169889,100591.04348169889,100591.04348169889,126530.46755603829,123830.87498255406,2699.592573484225,0.0,93290.59470692562,50859.45042952955,47145.71586377342,25939.424074339404,73085.13993811281,19779.414008448028,1450.0,0.0,0.8866498226816542,2.8637866217549894,0.0014957518510113484,1.0,1.0,-5.193987390217217,351935.84316317993,1545790.050080585,4.392249553745676,1545790.050080585,4.392249553745676,0.7625232523190377,0.0917838128101564,3.6287840437896786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840437896786,1.27869387777353,1.2789923766096227,2.8378833330367867,6013.13424603968,14750.287288375031,6484.535504673827,0.00041603574195069265,25708.50003228593,2621.5374294265557,19382.71056858604,1976.4864218245825,0.7539417136061742,0.7539417136061742,32739.745480225025,32395.05729023726,1.0133178271116428,0.8,4333.521998543051,4287.898129693729,1.0133178271116428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647608194238757,4.803134063738543,-1.053594029304258,5.856728093042801,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999915572494137,0.00023343023844527806,198.92228388631383,0.0,0.0,0.0,0.028173884916911182,8.005712777230319e-05,0.00015337113987969238,0.0005565507451732626,0.09178381276968925,0.09178381276968925,0.09178381276968925,0.0917844454482863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9757934174,589.7530185835715,0.0,0.09178381276968925,0.0917838128101564,0.0917838128101564,0.375,0.375,0.5,6.009413445454011,0.0037310589874550715,0.0037310589874550715,-9.72022462519817e-12,4.193442293853877e-06,0.0033839185093142987,-9.72022462519817e-12,25939.424074339404,19779.414008448028,0.7625232523190377,0.7968675452878718,3.8783080120658275,0.7959201006899611,0.5140428123010679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495793929868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920363122346,261.36920363122346,-11.780796368776521,244.9718390431962,277.76656821925053,119599.86877164664,119600.05300206998,-0.18423042332132725,0.0,nan,277.76656821925053,4.616568219250553,271.2076223840405,-1.9423776159594581,264.648676548829,-8.501323451171004,258.08973071361766,-15.060269286382322,251.5307848784069,-21.619215121593072,244.9718390431962,-28.178160956803765,1.0,1.0,25762.5980482374,25762.5980482374,277.28004272899153,4.130042728991555,277.28004272899153,277.28004272899153,79989.95255924878,79990.00241442083,-0.04985517205204815,0.0,8575.796259387458,8575.796259387458,0.9047749632640607,3646.927964008627,277.28004272899153,4.130042728991555,1.0,0.002,0.2627134825743956,0.004562298327218987,0.00040690009125043074,0.0015930999087004128,0.20345004562521538,0.20345004562521538,0.0,-4.915642545788579e-14,1.0,1.0000069272028795,0.0033839185190345233,0.0917838128101564,0.0,6.350015542677856e-07,0.8127493873230465,0.0,1601652.372752946,267.95263288471574,4.1934520140785025e-06,1.0,1279917.1621874536,2616.8007691321914,,,,,,,,,,,,,,,,,,,2.0,14750.287288375031,1450.0,0.375,6.1796691888313084,3.5
3382.0,-30.000086804229905,4.803125491558661,34.8983998743429,28.371988981403433,6.438481999062848,-26.35622992390066,-39.86630266355348,2.7946251187343893,-5.197369748334268,-5.197373859127673,39.796789565266444,37568.90458004924,20601.028662413846,20601.028662413846,58169.933242463085,80000.02641253617,79990.01004593789,20601.028662413846,100591.03870835173,100591.03870835173,100591.03870835173,126530.46169556164,123830.86074441405,2699.6009511475863,0.0,93290.58896498641,50859.4671325025,47145.690924982126,25939.422987209913,73085.11391219204,19779.41312867059,1450.0,0.0,0.8866498116565127,2.863786353469662,0.0014957518510113484,1.0,1.0,-5.194057082442157,351935.8081199505,1545790.0265762242,4.392249924308275,1545790.0265762242,4.392249924308275,0.7625232503600149,0.09178381563878622,3.628785131428856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785131428856,1.2786938856485626,1.2789923844864937,2.8378841661452934,6013.136011296636,14750.28715621588,6484.534572909282,0.0004160353236513347,25708.49074446375,2621.5364823322698,19382.707783479465,1976.4861378227495,0.7539418776519767,0.7539418776519767,32739.753330574535,32395.05729023726,1.0133181308288535,0.8,4333.523037636722,4287.898129693729,1.0133181308288535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647604191398476,4.803125491558661,-1.0535990748702933,5.856724566428954,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999914800331675,0.00023343025647003837,198.92228327936598,0.0,0.0,0.0,0.028173884916911182,8.005712840438925e-05,0.0001533711392476063,0.0005565509096920184,0.09178381559921454,0.09178381559921454,0.09178381559921454,0.09178443570843034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8827201479,589.7530492454674,0.0,0.09178381559921454,0.09178381563878622,0.09178381563878622,0.375,0.375,0.5,6.009432048551652,0.0036491007703034484,0.0036491007703034484,-1.233502189279534e-11,4.110793383915734e-06,0.0033167766854944603,-1.233502189279534e-11,25939.422987209913,19779.41312867059,0.7625232503600149,0.7968682575853773,3.8783073595952344,0.7959204019624465,0.5140431829275975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957891822844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36920253416747,261.36920253416747,-11.780797465832507,244.9718395146031,277.76656555373194,119599.90391915308,119600.07174208728,-0.16782293421052152,0.0,nan,277.76656555373194,4.616565553731959,271.2076203459064,-1.9423796540935996,264.6486751380806,-8.501324861919386,258.0897299302543,-15.060270069745684,251.53078472242865,-21.619215277571328,244.9718395146031,-28.178160485396887,1.0,1.0,25762.5980482374,25762.5980482374,277.2800410684806,4.130041068480637,277.2800410684806,277.2800410684806,79989.94001001044,79990.01004593789,-0.07003592744877096,0.0,8575.796259387458,8575.796259387458,0.9047748961486641,3646.9290570860003,277.2800410684806,4.130041068480637,1.0,0.002,0.26271286017359563,0.004562300664546522,0.0004068991251055371,0.0015931008747536622,0.20344956255276855,0.20344956255276855,0.0,-1.4080056565113352e-13,1.0,1.0000067897615732,0.003316776697829482,0.09178381563878622,0.0,6.224022144888103e-07,0.7966232815667287,0.0,1601652.3695945386,267.9526302516657,4.110805718937627e-06,1.0,1279917.1709583476,2616.8007332754587,,,,,,,,,,,,,,,,,,,2.0,14750.28715621588,1450.0,0.375,6.1796691888313084,3.5
3383.0,-30.000086340846742,4.803117001446494,34.8983994897332,28.371990448236488,6.438481857952981,-26.35622952096677,-39.86630262862889,2.794625038078316,-5.197373570786965,-5.197377568683126,39.79678865908732,37568.90457762937,20601.018814467014,20601.018814467014,58169.92339209639,80000.02912882532,79990.00902700787,20601.018814467014,100591.02784147488,100591.02784147488,100591.02784147488,126530.4492069766,123830.84010708734,2699.609099889265,0.0,93290.59093999627,50859.4663888197,47145.69394575174,25939.421365501727,73085.11531125347,19779.411810205245,1450.0,0.0,0.8866497960194036,2.8637859631470515,0.0014957518510113484,1.0,1.0,-5.194152477283183,351935.7571496342,1545789.987670147,4.392250449882296,1545789.987670147,4.392250449882296,0.7625232472036165,0.09178381846521662,3.628784989237579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784989237579,1.278693886022313,1.2789923848603313,2.837884054115402,6013.135773918739,14750.286949072128,6484.534600031323,0.0004160353674093455,25708.492296094115,2621.5366405545337,19382.70786454906,1976.4861460895474,0.7539418353013984,0.7539418353013984,32739.752304267997,32395.05729023726,1.0133180911227275,0.8,4333.522901791989,4287.898129693729,1.0133180911227275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647601013632274,4.803117001446494,-1.053604765281868,5.856721766728362,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999991431804336,0.00023343026772820334,198.9222829002696,0.0,0.0,0.0,0.028173884916911182,8.005712872043254e-05,0.000153371138931563,0.000556550886737127,0.09178381842899906,0.09178381842899906,0.09178381842899906,0.0917844215798534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.79036891146,589.7530796511671,0.0,0.09178381842899906,0.09178381846521662,0.09178381846521662,0.375,0.375,0.5,6.009450143483338,0.003565605416326889,0.003565605416326889,-1.5688783605583012e-11,3.9978961581255135e-06,0.0032250913999405384,-1.5688783605583012e-11,25939.421365501727,19779.411810205245,0.7625232472036165,0.7968682064762497,3.8783073271282467,0.7959202519468356,0.5140431730542074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957847535084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692016658741,261.3692016658741,-11.780798334125905,244.97183997905583,277.7665633526922,119599.91474616439,119600.04757402319,-0.13282785879367087,0.0,nan,277.7665633526922,4.6165633526921965,271.20761867796557,-1.9423813220344073,264.64867400323783,-8.501325996762148,258.0897293285101,-15.060270671489889,251.53078465378292,-21.61921534621706,244.97183997905583,-28.178160020944148,1.0,1.0,25762.5980482374,25762.5980482374,277.2800372401105,4.130037240110539,277.2800372401105,277.2800372401105,79989.95512369939,79990.00902700787,-0.05390330847876612,0.0,8575.796259387458,8575.796259387458,0.90477490492292,3646.9289141837667,277.2800372401105,4.130037240110539,1.0,0.002,0.2627122549780885,0.004562302734242793,0.00040689818463250047,0.001593101815476638,0.20344909231625022,0.20344909231625022,0.0,1.0913839276760484e-13,1.0,1.0000066020789933,0.003225091415629322,0.09178381846521662,0.0,6.05197221184804e-07,0.774602322931362,0.0,1601652.3650198039,267.952626429213,3.997911846909119e-06,1.0,1279917.183715601,2616.8006811219097,,,,,,,,,,,,,,,,,,,2.0,14750.286949072128,1450.0,0.375,6.1796691888313084,3.5
3384.0,-30.000085586145282,4.803108612972444,34.89839911342477,28.371991391200595,6.438476196226921,-26.35622940790825,-39.86630259370429,2.79462001799183,-5.1973761171229285,-5.197380036344196,39.79678812920099,37568.90201860105,20601.006617592277,20601.006617592277,58169.90863619333,80000.04196154827,79990.01670761783,20601.006617592277,100591.02332521012,100591.02332521012,100591.02332521012,126530.44363878558,123830.82655396104,2699.6170848245406,0.0,93290.59957519358,50859.45963225331,47145.71104771141,25939.42031357546,73085.13136128687,19779.410958907327,1450.0,0.0,0.8866497853527051,2.8637857035494423,0.0014957518510113484,1.0,1.0,-5.1942188309365065,351935.72324351233,1545789.964920239,4.392250808397395,1545789.964920239,4.392250808397395,0.7625232453076726,0.09178382116829197,3.6287844821527617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844821527617,1.2786939092847847,1.2789924081282333,2.837883605922906,6013.134824252621,14750.286295286505,6484.534784890512,0.0004160355521849905,25708.498268227082,2621.537249542615,19382.708417105547,1976.4862024346282,0.7539416816524236,0.7539416816524236,32739.748644237083,32395.05729023726,1.0133179495221034,0.8,4333.522417340316,4287.898129693729,1.0133179495221034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647597077906686,4.803108612972444,-1.053609686271984,5.856718299244428,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999913532551443,0.00023343028606412073,198.92228228284424,0.0,0.0,0.0,0.028173884916911182,8.005712903647527e-05,0.00015337113861552029,0.0005565508078181002,0.09178382113289801,0.09178382113289801,0.09178382113289801,0.09178441215554495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7016211365,589.7531088876785,0.0,0.09178382113289801,0.09178382116829197,0.09178382116829197,0.375,0.375,0.5,6.009467874149945,0.0034855945231129226,0.0034855945231129226,-1.8189894035458565e-12,3.919221285286767e-06,0.003161205407707257,-1.8189894035458565e-12,25939.42031357546,19779.410958907327,0.7625232453076726,0.7968678631356596,3.878307508918799,0.7959198752566774,0.5140430251521894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957819873187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3692005093587,261.3692005093587,-11.7807994906413,244.9718404379496,277.76656058076765,119599.85492763577,119600.03184640118,-0.17691876540248647,0.0,nan,277.76656058076765,4.616560580767668,271.20761655220457,-1.9423834477954074,264.64867252364047,-8.501327476359506,258.08972849507677,-15.060271504923207,251.53078446651313,-21.61921553348685,244.9718404379496,-28.178159562050382,1.0,1.0,25762.5980482374,25762.5980482374,277.2800356680642,4.130035668064238,277.2800356680642,277.2800356680642,79989.95501097685,79990.01670761783,-0.06169664098706562,0.0,8575.796259387458,8575.796259387458,0.9047749362138111,3646.9284045635254,277.2800356680642,4.130035668064238,1.0,0.002,0.26271166177066185,0.0045623049555860735,0.00040689726377307866,0.0015931027361663329,0.20344863188653933,0.20344863188653933,0.0,-6.058868684544194e-14,1.0,1.0000064713023449,0.0031612054095262465,0.09178382116829197,0.0,5.932088431547134e-07,0.7592581969199138,0.0,1601652.361967223,267.95262388287705,3.9192231042761705e-06,1.0,1279917.1922018928,2616.8006464286846,,,,,,,,,,,,,,,,,,,2.0,14750.286295286505,1450.0,0.375,6.1796691888313084,3.5
3385.0,-30.000084914008728,4.803100319447957,34.89839874115673,28.371994743961864,6.438475115641846,-26.356228911043445,-39.8663025238551,2.794619112677026,-5.197378966928227,-5.197382798880867,39.796787493082434,37568.89956401196,20600.995223757374,20600.995223757374,58169.894787769335,80000.04836194648,79990.02169893878,20600.995223757374,100591.01692269616,100591.01692269616,100591.01692269616,126530.43604283562,123830.81115177115,2699.624891064465,0.0,93290.60369686304,50859.45489893026,47145.720886591975,25939.41912013945,73085.14000673142,19779.409990717842,1450.0,0.0,0.8866497735668056,2.8637854129139444,0.0014957518510113484,1.0,1.0,-5.194292398891605,351935.6852850861,1545789.9376103757,4.392251204529617,1545789.9376103757,4.392251204529617,0.7625232430652638,0.09178382381461564,3.6287840345258973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840345258973,1.2786939134799038,1.278992412324332,2.8378832465467334,6013.134062777635,14750.286128913862,6484.535089318636,0.00041603572021940574,25708.50257531281,2621.5376887431294,19382.70932706158,1976.4862952243204,0.7539415907355989,0.7539415907355989,32739.745413361015,32395.05729023726,1.0133178245247831,0.8,4333.521989692748,4287.898129693729,1.0133178245247831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647593401308499,4.803100319447957,-1.0536147406109988,5.8567150600589555,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999912832993032,0.00023343030239407508,198.92228173296564,0.0,0.0,0.0,0.028173884916911182,8.005712966856104e-05,0.0001533711379834345,0.0005565507368713555,0.09178382378083776,0.09178382378083776,0.09178382378083776,0.09178440162061383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.61427747615,589.7531376558381,0.0,0.09178382378083776,0.09178382381461564,0.09178382381461564,0.375,0.375,0.5,6.009485209393144,0.003407528567549889,0.003407528567549889,-3.4788172342814505e-11,3.831952653854387e-06,0.0030903999892757383,-3.4788172342814505e-11,25939.41912013945,19779.409990717842,0.7625232430652638,0.7968676447727493,3.8783074948504486,0.7959195916216575,0.5140429307592723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149577748209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691995259873,261.3691995259873,-11.780800474012665,244.97184091968126,277.7665581322935,119599.8476650019,119599.99809696553,-0.1504319636449666,0.0,nan,277.7665581322935,4.616558132293505,271.2076146897712,-1.942385310228758,264.64867124724856,-8.50132875275142,258.08972780472595,-15.060272195274024,251.5307843622036,-21.619215637796373,244.97184091968126,-28.17815908031872,1.0,1.0,25762.5980482374,25762.5980482374,277.28003348755175,4.130033487551771,277.28003348755175,277.28003348755175,79989.96584373325,79990.02169893878,-0.05585520552995149,0.0,8575.796259387458,8575.796259387458,0.9047749638357047,3646.9279546985267,277.28003348755175,4.130033487551771,1.0,0.002,0.26271108184998515,0.004562307069625576,0.0004068963632442566,0.0015931036367194892,0.20344818162212827,0.20344818162212827,0.0,-3.6254419605308286e-14,1.0,1.0000063263614667,0.0030904000240639107,0.09178382381461564,0.0,5.799220226799154e-07,0.7422521724740903,0.0,1601652.3585520582,267.95262103307175,3.83198744202673e-06,1.0,1279917.2017024297,2616.8006075890835,,,,,,,,,,,,,,,,,,,2.0,14750.286128913862,1450.0,0.375,6.1796691888313084,3.5
3386.0,-30.00008418963605,4.803092120422897,34.898398373263674,28.371987549494975,6.438471976056074,-26.356228573066353,-39.8663024889305,2.794616359486582,-5.19738174584046,-5.197385493059551,39.796786874685644,37568.9080843808,20600.98388377384,20600.98388377384,58169.89196815464,80000.04638283596,79990.02688657817,20600.98388377384,100591.010770352,100591.010770352,100591.010770352,126530.4287273183,123830.79620371986,2699.63252359844,0.0,93290.60245336947,50859.46415491501,47145.709220504956,25939.4179569663,73085.12717747125,19779.409047187364,1450.0,0.0,0.8866497620658778,2.8637851294731966,0.0014957518510113484,1.0,1.0,-5.194363878562967,351935.64826688415,1545789.911059315,4.392251591083756,1545789.911059315,4.392251591083756,0.7625232408838765,0.0917838264036913,3.628784620172047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784620172047,1.278693926237855,1.2789924250852611,2.8378836762356237,6013.134973236833,14750.285838863727,6484.534511893892,0.0004160354921514377,25708.498083566723,2621.5372307124985,19382.70760110038,1976.4861192252586,0.7539416553271976,0.7539416553271976,32739.74964043109,32395.05729023726,1.0133179880632237,0.8,4333.522549199271,4287.898129693729,1.0133179880632237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647589742087239,4.803092120422897,-1.0536197157601421,5.856711836183039,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999912079067469,0.00023343031999313704,198.92228114035234,0.0,0.0,0.0,0.028173884916911182,8.005712998460433e-05,0.00015337113766739123,0.0005565508255457191,0.09178382637153784,0.09178382637153784,0.09178382637153784,0.09178439134577461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.52889554837,589.7531657780369,0.0,0.09178382637153784,0.0917838264036913,0.0917838264036913,0.375,0.375,0.5,6.009502158730993,0.003331294660313233,0.003331294660313233,2.6147972675971687e-12,3.7472190683729423e-06,0.0030216144965606873,2.6147972675971687e-12,25939.4179569663,19779.409047187364,0.7625232408838765,0.7968680226798042,3.8783071552919077,0.7959196927563904,0.5140431375750762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495773469737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691985018458,261.3691985018458,-11.780801498154176,244.97184141040253,277.76655559328924,119599.85116629163,119600.00783507653,-0.15666878490445502,0.0,nan,277.76655559328924,4.616555593289263,271.2076127567118,-1.9423872432881808,264.6486699201345,-8.501330079865454,258.0897270835569,-15.060272916443068,251.5307842469798,-21.61921575302017,244.97184141040253,-28.178158589597444,1.0,1.0,25762.5980482374,25762.5980482374,277.28003139828945,4.130031398289475,277.28003139828945,277.28003139828945,79989.95871287904,79990.02688657817,-0.06817369912459981,0.0,8575.796259387458,8575.796259387458,0.9047749276969985,3646.9285432729075,277.28003139828945,4.130031398289475,1.0,0.002,0.2627105148371516,0.004562309137784654,0.00040689548276521187,0.0015931045172304017,0.20344774138260593,0.20344774138260593,0.0,-4.386681989876351e-15,1.0,1.0000061855552531,0.00302161449394589,0.0917838264036913,0.0,5.670142333756809e-07,0.7257312761611561,0.0,1601652.355222283,267.9526182541595,3.7472164535756747e-06,1.0,1279917.21096764,2616.8005697115314,,,,,,,,,,,,,,,,,,,2.0,14750.285838863727,1450.0,0.375,6.1796691888313084,3.5
