time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3387.0,-30.000083547405374,4.803084012227588,34.8983980078813,28.371990972105436,6.438470941846447,-26.35622809848044,-39.86630241908131,2.7946154929207907,-5.197384650762729,-5.197388310203633,39.79678621128659,37568.90554518529,20600.97298420831,20600.97298420831,58169.8785293936,80000.052857101,79990.03082618574,20600.97298420831,100591.00381039406,100591.00381039406,100591.00381039406,126530.4205449126,123830.78056832225,2699.639976590353,0.0,93290.60668106803,50859.45936914972,47145.71923546479,25939.41673451854,73085.13596998333,19779.40805465997,1450.0,0.0,0.8866497501005717,2.8637848330780584,0.0014957518510113484,1.0,1.0,-5.194437890118024,351935.60955839953,1545789.8825771173,4.392251993245974,1545789.8825771173,4.392251993245974,0.7625232385560459,0.09178382894010757,3.6287841737316353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841737316353,1.2786939302534155,1.2789924291017591,2.837883318185824,6013.134214572272,14750.285645827369,6484.534803291971,0.00041603565805072484,25708.502411465623,2621.537672035366,19382.708472108738,1976.486208043393,0.7539415622850255,0.7539415622850255,32739.746418118608,32395.05729023726,1.0133178633972137,0.8,4333.522122685204,4287.898129693729,1.0133178633972137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647586224981434,4.803084012227588,-1.0536247252872126,5.856708737514801,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999911410635083,0.00023343033559651384,198.92228061493992,0.0,0.0,0.0,0.028173884916911182,8.005713061669012e-05,0.00015337113703530543,0.0005565507547809422,0.09178382890874612,0.09178382890874612,0.09178382890874612,0.0917843806076755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.44523064943,589.7531933317971,0.0,0.09178382890874612,0.09178382894010757,0.09178382894010757,0.375,0.375,0.5,6.0095187096381935,0.003256111940743267,0.003256111940743267,-1.1141310096718371e-11,3.659440892533894e-06,0.002950420085596761,-1.1141310096718371e-11,25939.41673451854,19779.40805465997,0.7625232385560459,0.7968677995461472,3.878307167463631,0.7959194131250499,0.5140430409901017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957691455572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691976282775,261.3691976282775,-11.780802371722473,244.97184191343058,277.7665533431245,119599.84246675133,119599.97610150566,-0.13363475432472283,0.0,nan,277.7665533431245,4.616553343124508,271.20761105718566,-1.9423889428143184,264.6486687712469,-8.501331228753088,258.08972648530795,-15.060273514692028,251.53078419936932,-21.619215800630656,244.97184191343058,-28.178158086569397,1.0,1.0,25762.5980482374,25762.5980482374,277.28002904053216,4.130029040532179,277.28002904053216,277.28002904053216,79989.9703806401,79990.03082618574,-0.06044554564869031,0.0,8575.796259387458,8575.796259387458,0.9047749552456795,3646.9280946002937,277.28002904053216,4.130029040532179,1.0,0.002,0.2627099611838889,0.004562311125973498,0.00040689462287434627,0.0015931053770465084,0.20344731143717312,0.20344731143717312,0.0,-7.914545754883484e-14,1.0,1.000006039817965,0.002950420096738071,0.09178382894010757,0.0,5.536544125290624e-07,0.7086318168880756,0.0,1601652.3517427666,267.95261534923725,3.6594520338439906e-06,1.0,1279917.2206559053,2616.8005301044473,,,,,,,,,,,,,,,,,,,2.0,14750.285645827369,1450.0,0.375,6.1796691888313084,3.5
3388.0,-30.00008285951249,4.803075996986715,34.89839764695057,28.371982869599037,6.4384682390661565,-26.356227749654344,-39.86630238415671,2.7946131292082614,-5.19738733257816,-5.197390910594317,39.796785608871076,37568.9153803351,20600.96182961692,20600.96182961692,58169.87720995202,80000.04923746768,79990.03600812408,20600.96182961692,100590.997837741,100590.997837741,100590.997837741,126530.4134475487,123830.76618528775,2699.6472622609504,0.0,93290.6044839663,50859.47062683453,47145.704285701955,25939.4156098077,73085.11989550965,19779.40714202561,1450.0,0.0,0.8866497390200994,2.863784559500296,0.0014957518510113484,1.0,1.0,-5.19450655909327,351935.57382897154,1545789.856713138,4.392252365668321,1545789.856713138,4.392252365668321,0.7625232364350958,0.09178383140779024,3.62878489979772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878489979772,1.2786939412065734,1.278992440057474,2.8378838616953206,6013.135366203676,14750.285329314996,6484.534094898381,0.0004160353723670256,25708.496662110396,2621.5370857642924,19382.706354672893,1976.4859921250268,0.7539416485305204,0.7539416485305204,32739.75165871003,32395.05729023726,1.0133180661471428,0.8,4333.522816344176,4287.898129693729,1.0133180661471428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647582625583088,4.803075996986715,-1.0536295693578257,5.856705566344541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999910694677635,0.00023343035230928184,198.92228005217095,0.0,0.0,0.0,0.028173884916911182,8.005713093273313e-05,0.00015337113671926242,0.0005565508649916711,0.09178383137838547,0.09178383137838547,0.09178383137838547,0.09178437069247053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3636678853,589.753220195486,0.0,0.09178383137838547,0.09178383140779024,0.09178383140779024,0.375,0.375,0.5,6.009534889118783,0.0031826757313524467,0.0031826757313524467,3.257127900724299e-11,3.578016162464337e-06,0.0028843515010521514,3.257127900724299e-11,25939.4156098077,19779.40714202561,0.7625232364350958,0.7968682608423512,3.8783067660571096,0.7959195701275162,0.5140432886208255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957653117286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691967303682,261.3691967303682,-11.780803269631804,244.97184241924614,277.76655104149023,119599.8534061463,119599.99076448039,-0.13735833410677814,0.0,nan,277.76655104149023,4.616551041490254,271.2076093170412,-1.9423906829587736,264.6486675925927,-8.50133240740729,258.08972586814394,-15.060274131856033,251.53078414369503,-21.619215856304947,244.97184241924614,-28.178157580753833,1.0,1.0,25762.5980482374,25762.5980482374,277.280027044393,4.130027044393046,277.280027044393,277.280027044393,79989.96227554444,79990.03600812408,-0.07373257963627111,0.0,8575.796259387458,8575.796259387458,0.9047749104420222,3646.9288242967086,277.280027044393,4.130027044393046,1.0,0.002,0.262709419928647,0.004562313095510391,0.0004068937823686039,0.0015931062176077074,0.20344689118430195,0.20344689118430195,0.0,-2.368851642620129e-14,1.0,1.000005904573255,0.0028843514684808724,0.09178383140779024,0.0,5.412564566793144e-07,0.6927634645353175,0.0,1601652.3485298331,267.9526126674218,3.5779835911853297e-06,1.0,1279917.2295985532,2616.8004935455924,,,,,,,,,,,,,,,,,,,2.0,14750.285329314996,1450.0,0.375,6.1796691888313084,3.5
3389.0,-30.00008223673694,4.803068068017896,34.89839728663542,28.37198859723287,6.438466345993187,-26.35622737846379,-39.86630231430752,2.794611487720567,-5.197390325453625,-5.197393814024911,39.79678490475597,37568.9094362056,20600.95147700818,20600.95147700818,58169.86091321378,80000.05987066864,79990.03862939875,20600.95147700818,100590.99010640694,100590.99010640694,100590.99010640694,126530.40444881594,123830.7500833462,2699.6543654697407,0.0,93290.61136498036,50859.46093051927,47145.72270495677,25939.414342409,73085.13704736577,19779.406111894194,1450.0,0.0,0.8866497267621287,2.863784254009782,0.0014957518510113484,1.0,1.0,-5.1945819481823605,351935.5339345616,1545789.826483872,4.392252777667213,1545789.826483872,4.392252777667213,0.7625232339789703,0.09178383383132954,3.6287841258646116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841258646116,1.2786939488130287,1.2789924476657049,2.837883239561036,6013.134047975781,14750.285098499899,6484.534646877685,0.0004160356664369305,25708.504041350898,2621.53783823741,19382.708004575972,1976.4861603683187,0.7539414963002053,0.7539414963002053,32739.746072624544,32395.05729023726,1.0133178500306128,0.8,4333.522076954668,4287.898129693729,1.0133178500306128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647579284971005,4.803068068017896,-1.0536345551542947,5.856702623172191,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999910046494273,0.000233430367439985,198.9222795426749,0.0,0.0,0.0,0.028173884916911182,8.005713156481949e-05,0.00015337113608717605,0.0005565507439989656,0.09178383380216727,0.09178383380216727,0.09178383380216727,0.09178435963256876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2835766971,589.7532465688122,0.0,0.09178383380216727,0.09178383383132954,0.09178383383132954,0.375,0.375,0.5,6.0095506638376355,0.0031095363304416423,0.0031095363304416423,-5.5706550483591855e-12,3.488571280740871e-06,0.002811865842545558,-5.5706550483591855e-12,25939.414342409,19779.406111894194,0.7625232339789703,0.7968678234357771,3.878306966368231,0.7959191603556063,0.5140430866519078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495761205317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919588023375,261.36919588023375,-11.78080411976623,244.9718429234559,277.76654883701184,119599.8232949115,119599.95334489089,-0.13004997941332716,0.0,nan,277.76654883701184,4.616548837011862,271.2076076543002,-1.9423923456997727,264.6486664715893,-8.501333528410669,258.0897252888783,-15.060274711121679,251.5307841061671,-21.619215893832887,244.9718429234559,-28.178157076544068,1.0,1.0,25762.5980482374,25762.5980482374,277.28002444662206,4.1300244466220875,277.28002444662206,277.28002444662206,79989.9769086807,79990.03862939875,-0.06172071804758161,0.0,8575.796259387458,8575.796259387458,0.9047749581994294,3646.9280464939347,277.28002444662206,4.1300244466220875,1.0,0.002,0.26270889227528776,0.004562314953956597,0.00040689296267464536,0.0015931070371920017,0.20344648133732268,0.20344648133732268,0.0,-1.333529640878961e-13,1.0,1.0000057561926985,0.002811865848116213,0.09178383383132954,0.0,5.276543329799485e-07,0.6753538773220453,0.0,1601652.344946455,267.95260967454635,3.4885768513959192e-06,1.0,1279917.2395836452,2616.8004527250528,,,,,,,,,,,,,,,,,,,2.0,14750.285098499899,1450.0,0.375,6.1796691888313084,3.5
3390.0,-30.00008157043507,4.8030602293677855,34.89839693020102,28.371996420342498,6.438463797294505,-26.356227033662055,-39.866302244458325,2.7946092605213515,-5.197392982775227,-5.197396391349214,39.796784296012355,37568.90073094409,20600.940638677013,20600.940638677013,58169.84136962111,80000.07436651025,79990.04331997919,20600.940638677013,100590.9839586562,100590.9839586562,100590.9839586562,126530.3971820164,123830.73587779724,2699.6613042191616,0.0,93290.62081557079,50859.44718000399,47145.74848396311,25939.413223360192,73085.1617073233,19779.405203219234,1450.0,0.0,0.8866497158222313,2.8637839828459097,0.0014957518510113484,1.0,1.0,-5.194649379722364,351935.49852172233,1545789.8003475482,4.392253145364756,1545789.8003475482,4.392253145364756,0.7625232318442171,0.09178383618133645,3.628783068504714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783068504714,1.2786939591336006,1.278992457988686,2.8378823897498147,6013.132247327778,14750.284771655648,6484.535395812858,0.0004160360674826485,25708.51413667237,2621.5388676737084,19382.71024319332,1976.4863886437593,0.7539412873163489,0.7539412873163489,32739.738440824065,32395.05729023726,1.0133175547687232,0.8,4333.521066788742,4287.898129693729,1.0133175547687232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647575787624496,4.8030602293677855,-1.0536393125446564,5.856699541912442,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999909353008817,0.0002334303836281882,198.9222789975697,0.0,0.0,0.0,0.028173884916911182,8.005713219690499e-05,0.00015337113545509058,0.0005565505795367757,0.09178383615392906,0.09178383615392906,0.09178383615392906,0.09178434980928152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.20572474314,589.7532722085947,0.0,0.09178383615392906,0.09178383618133645,0.09178383618133645,0.375,0.375,0.5,6.009566073391825,0.0030379391322981064,0.0030379391322981064,1.2789769243681803e-11,3.4085740026057465e-06,0.0027470116268659694,1.2789769243681803e-11,25939.413223360192,19779.405203219234,0.7625232318442171,0.7968672030675972,3.8783072746838103,0.795918624392841,0.5140427940953656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495757487627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919501354214,261.36919501354214,-11.780804986457838,244.9718434279097,277.76654659917494,119599.77662693929,119599.90920974732,-0.13258280803664416,0.0,nan,277.76654659917494,4.616546599174967,271.20760596492113,-1.9423940350788484,264.6486653306686,-8.501334669331357,258.0897246964157,-15.060275303584262,251.53078406216272,-21.619215937837254,244.9718434279097,-28.178156572090273,1.0,1.0,25762.5980482374,25762.5980482374,277.2800224162534,4.130022416253439,277.2800224162534,277.2800224162534,79989.99188250516,79990.04331997919,-0.05143747403053567,0.0,8575.796259387458,8575.796259387458,0.9047750234463638,3646.926983847238,277.2800224162534,4.130022416253439,1.0,0.002,0.26270837679201764,0.0045623168129682035,0.00040689216210488285,0.0015931078378052768,0.2034460810524414,0.2034460810524414,0.0,-8.984046145910085e-14,1.0,1.0000056234338142,0.0027470116140762,0.09178383618133645,0.0,5.154842607046907e-07,0.6597771965789114,0.0,1601652.3417639066,267.95260701722475,3.408561212836503e-06,1.0,1279917.2484470538,2616.800416490126,,,,,,,,,,,,,,,,,,,2.0,14750.284771655648,1450.0,0.375,6.1796691888313084,3.5
3391.0,-30.000080867496894,4.803052482526074,34.89839657893763,28.37198699070143,6.438461467331709,-26.356226634014064,-39.86630217460913,2.79460723384929,-5.197395456828929,-5.197398790122789,39.796783732237344,37568.91237130698,20600.929621656654,20600.929621656654,58169.84199296363,80000.0683726749,79990.04888956847,20600.929621656654,100590.97851122513,100590.97851122513,100590.97851122513,126530.39069408987,123830.72260573176,2699.6680883581175,0.0,93290.6170038028,50859.461002436336,47145.72889040719,25939.41218286475,73085.14107327194,19779.404358481883,1450.0,0.0,0.8866497056298672,2.863783730475803,0.0014957518510113484,1.0,1.0,-5.194712769836769,351935.4655618182,1545789.776142694,4.392253487937188,1545789.776142694,4.392253487937188,0.7625232298651666,0.09178383846334649,3.6287839663216284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839663216284,1.2786939685249539,1.2789924673822317,2.8378830710428993,6013.133690906071,14750.284526672915,6484.534574083435,0.0004160357178054124,25708.50672556522,2621.5381119510967,19382.707786989085,1976.486138180631,0.753941409117878,0.753941409117878,32739.744921077014,32395.05729023726,1.0133178054791192,0.8,4333.521924532695,4287.898129693729,1.0133178054791192,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647572232618001,4.803052482526074,-1.053643927326564,5.856696409852638,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999908621392453,0.00023343040070649313,198.92227842249213,0.0,0.0,0.0,0.028173884916911182,8.005713282899103e-05,0.0001533711348230045,0.0005565507149422715,0.09178383843746134,0.09178383843746134,0.09178383843746134,0.09178434066571847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1297575808,589.7532972291649,0.0,0.09178383843746134,0.09178383846334649,0.09178383846334649,0.375,0.375,0.5,6.009581140188666,0.0029684002053613767,0.0029684002053613767,2.2168933355715126e-12,3.3332938755847863e-06,0.002686020286034818,2.2168933355715126e-12,25939.41218286475,19779.404358481883,0.7625232298651666,0.7968677811438223,3.8783067744606528,0.7959188576327042,0.5140430984957947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957535101043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691941565194,261.3691941565194,-11.78080584348055,244.97184394087975,277.76654437215944,119599.79700265135,119599.92810633969,-0.13110368834485714,0.0,nan,277.76654437215944,4.616544372159467,271.2076042859029,-1.9423957140970742,264.6486641996473,-8.50133580035265,258.0897241133915,-15.060275886608451,251.53078402713564,-21.61921597286434,244.97184394087975,-28.178156059120226,1.0,1.0,25762.5980482374,25762.5980482374,277.2800206669343,4.130020666934342,277.2800206669343,277.2800206669343,79989.98143287988,79990.04888956847,-0.06745668858638965,0.0,8575.796259387458,8575.796259387458,0.9047749680444132,3646.9278861532366,277.2800206669343,4.130020666934342,1.0,0.002,0.2627078727539221,0.004562318650777149,0.00040689137941218693,0.0015931086205232575,0.20344568970609347,0.20344568970609347,0.0,-6.45555657541319e-14,1.0,1.0000054985823945,0.002686020283817925,0.09178383846334649,0.0,5.04039073152479e-07,0.6451283077771797,0.0,1601652.3387997174,267.95260454317105,3.3332916586914507e-06,1.0,1279917.2566965243,2616.800382765072,,,,,,,,,,,,,,,,,,,2.0,14750.284526672915,1450.0,0.375,6.1796691888313084,3.5
3392.0,-30.000080236992492,4.803044820327392,34.89839622872369,28.37199163567277,6.438459882234978,-26.35622622506937,-39.866302139684535,2.7946058703128953,-5.197398272292958,-5.1974015216768725,39.796783059967794,37568.90789044075,20600.919464528783,20600.919464528783,58169.82735496953,80000.07706599958,79990.05172101082,20600.919464528783,100590.9711855396,100590.9711855396,100590.9711855396,126530.38217240965,123830.70747089473,2699.6747015149226,0.0,93290.62256943955,50859.45339388469,47145.7435283943,25939.410986870054,73085.15451526435,19779.403385856116,1450.0,0.0,0.8866496941336209,2.86378344307205,0.0014957518510113484,1.0,1.0,-5.1947834858548845,351935.4280297298,1545789.747278981,4.392253874334016,1545789.747278981,4.392253874334016,0.7625232275269475,0.0917838407082987,3.628783332997633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783332997633,1.2786939748434165,1.2789924737021692,2.8378825617302206,6013.132611733621,14750.284352913286,6484.535032596674,0.00041603595939083743,25708.51274616467,2621.5387258813835,19382.709157515837,1976.4862779354662,0.7539412858648329,0.7539412858648329,32739.740349878146,32395.05729023726,1.0133176286269043,0.8,4333.521319476347,4287.898129693729,1.0133176286269043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647568955084293,4.803044820327392,-1.0536487019267042,5.856693522254096,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999907965165035,0.00023343041602497702,198.92227790667297,0.0,0.0,0.0,0.028173884916911182,8.005713314503381e-05,0.00015337113450696174,0.0005565506166618009,0.091783840683489,0.091783840683489,0.091783840683489,0.09178433026435084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0551056361,589.7533218105832,0.0,0.091783840683489,0.0917838407082987,0.0917838407082987,0.375,0.375,0.5,6.00959582758561,0.0028992893921326868,0.0028992893921326868,1.3358203432289883e-11,3.249383894399216e-06,0.0026180358219676236,1.3358203432289883e-11,25939.410986870054,19779.403385856116,0.7625232275269475,0.7968674386864694,3.878306896847053,0.7959185109586154,0.514042942641576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957493138791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691933685381,261.3691933685381,-11.780806631461871,244.9718444550778,277.7665422819984,119599.77413782876,119599.89467989458,-0.12054206582176874,0.0,nan,277.7665422819984,4.61654228199842,271.2076027166143,-1.9423972833856737,264.6486631512302,-8.501336848769768,258.0897235858459,-15.060276414154089,251.53078402046182,-21.619215979538154,244.9718444550778,-28.17815554492219,1.0,1.0,25762.5980482374,25762.5980482374,277.28001826554697,4.130018265546994,277.28001826554697,277.28001826554697,79989.99417798576,79990.05172101082,-0.05754302506102249,0.0,8575.796259387458,8575.796259387458,0.9047750071251931,3646.927249662621,277.28001826554697,4.130018265546994,1.0,0.002,0.2627073814732456,0.004562320376754366,0.0004068906161983787,0.0015931093837472513,0.20344530809918934,0.20344530809918934,0.0,-5.437013686493408e-14,1.0,1.0000053594157174,0.00261803580860942,0.0917838407082987,0.0,4.912816011206444e-07,0.6287998037868293,0.0,1601652.3354290249,267.952601727707,3.2493705361957836e-06,1.0,1279917.2660903588,2616.8003443616967,,,,,,,,,,,,,,,,,,,2.0,14750.284352913286,1450.0,0.375,6.1796691888313084,3.5
3393.0,-30.000079573697892,4.80303724737897,34.898395883125275,28.371981752011948,6.438457857705559,-26.356225830557708,-39.866298297978915,2.794604114565921,-5.197400719979839,-5.197403895540853,39.796782492614284,37568.90616480429,20600.908754414835,20600.908754414835,58169.81491921913,80000.07011286379,79990.05684546239,20600.908754414835,100590.96559987722,100590.96559987722,100590.96559987722,126530.37555358245,123830.69439055111,2699.6811630313337,0.0,93290.61824651301,50859.45429845548,47145.737720063924,25939.409953705217,73085.14767376914,19779.402546557845,1450.0,0.0,0.8866496840812105,2.8637831933112987,0.0014957518510113484,1.0,1.0,-5.194845626530707,351935.3954118729,1545789.7229209587,4.392254212202522,1545789.7229209587,4.392254212202522,0.762523225542088,0.09178384288311082,3.6287843188074715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843188074715,1.2786939829793362,1.2789924818399883,2.837883314624241,6013.134207025705,14750.28407131876,6484.534119763904,0.0004160355723604268,25708.504570801037,2621.5378922262994,19382.706428997604,1976.485999704038,0.7539414194869939,0.7539414194869939,32739.747465245324,32395.05729023726,1.0133179039088367,0.8,4333.5222612857515,4287.898129693729,1.0133179039088367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647565499111315,4.80303724737897,-1.0536532300666117,5.856690477445582,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999907274809742,0.00023343043214011877,198.92227736402805,0.0,0.0,0.0,0.028173884916911182,8.005716790976776e-05,0.0001533710997422278,0.0005565506417028528,0.09178384285911523,0.09178384285911523,0.09178384285911523,0.09178432121890583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9826014825,589.7533456890942,0.0,0.09178384285911523,0.09178384288311082,0.09178384288311082,0.375,0.375,0.5,6.009610178202927,0.0028319213781173858,0.0028319213781173858,-1.3073986337985843e-11,3.1755610052641714e-06,0.0025582690101373373,-1.3073986337985843e-11,25939.409953705217,19779.402546557845,0.762523225542088,0.7968675002579502,3.8783063703771203,0.7959184153102116,0.5140429671497821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495745550051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919260007727,261.36919260007727,-11.780807399922708,244.97184497194957,277.7665402282051,119599.7992998288,119599.91685569398,-0.11755586520612417,0.0,nan,277.7665402282051,4.6165402282051105,271.2076011769541,-1.9423988230458917,264.64866212570274,-8.501337874297235,258.08972307445174,-15.060276925548237,251.53078402320065,-21.619215976799325,244.97184497194957,-28.178155028050412,1.0,1.0,25762.5980482374,25762.5980482374,277.2800164892312,4.1300164892311955,277.2800164892312,277.2800164892312,79989.9837789333,79990.05684546239,-0.07306652909028344,0.0,8575.796259387458,8575.796259387458,0.9047749462934257,3646.928240401509,277.2800164892312,4.1300164892311955,1.0,0.002,0.2627069014078554,0.004562322112111611,0.0004068898706564523,0.0015931101292275586,0.20344493532822613,0.20344493532822613,0.0,-1.1598924945510625e-13,1.0,1.0000052370709154,0.0025582690232113237,0.09178384288311082,0.0,4.800662020823472e-07,0.614445024830813,0.0,1601652.33249741,267.95259928002014,3.1755740792505094e-06,1.0,1279917.2742542191,2616.8003109866254,,,,,,,,,,,,,,,,,,,2.0,14750.28407131876,1450.0,0.375,6.1796691888313084,3.5
3394.0,-30.00007881959062,4.803029757402096,34.89839553854439,28.37198618743571,6.438456442964551,-26.356225293335246,-39.86629822812972,2.794602916709749,-5.1974034578813075,-5.19740655224215,39.79678183075445,37568.90250525655,20600.898797867143,20600.898797867143,58169.80130312369,80000.07849740356,79990.05957562102,20600.898797867143,100590.95837348816,100590.95837348816,100590.95837348816,126530.36716104716,123830.67970211734,2699.687458929824,0.0,93290.62367631255,50859.44768416751,47145.75110238337,25939.40878755901,73085.15988994238,19779.40159777348,1450.0,0.0,0.8866496729290082,2.863782913779582,0.0014957518510113484,1.0,1.0,-5.194914051867329,351935.3589085116,1545789.6945060014,4.3922545870358025,1545789.6945060014,4.3922545870358025,0.7625232232455517,0.0917838450160239,3.628783728047918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783728047918,1.2786939885300572,1.278992487392005,2.837882840302896,6013.133201995693,14750.283854027788,6484.534522564258,0.0004160357942675702,25708.51025241388,2621.5384715895725,19382.707632994818,1976.486122477586,0.753941299697632,0.753941299697632,32739.743201267695,32395.05729023726,1.0133177389425063,0.8,4333.521696894044,4287.898129693729,1.0133177389425063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64756228630145,4.803029757402096,-1.0536578894684494,5.8566876468705455,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999906489936848,0.00023343045046161196,198.9222767470888,0.0,0.0,0.0,0.028173884916911182,8.005716854185413e-05,0.00015337109911014142,0.0005565505488037057,0.09178384499380084,0.09178384499380084,0.09178384499380084,0.09178431110545242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9114216296,589.7533691261661,0.0,0.09178384499380084,0.0917838450160239,0.0917838450160239,0.375,0.375,0.5,6.009624161574454,0.002764972884733652,0.002764972884733652,1.4551915228366852e-11,3.0943608635425335e-06,0.002492500374842166,1.4551915228366852e-11,25939.40878755901,19779.40159777348,0.7625232232455517,0.7968671964451388,3.8783064841293027,0.7959180959680534,0.5140428311552013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957415904803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369191911279,261.369191911279,-11.78080808872096,244.97184551223822,277.76653831031985,119599.778803736,119599.88417316476,-0.10536942873864338,0.0,nan,277.76653831031985,4.616538310319868,271.2075997507035,-1.9424002492964973,264.64866119108706,-8.50133880891292,258.0897226314709,-15.060277368529057,251.53078407185458,-21.619215928145394,244.97184551223822,-28.17815448776176,1.0,1.0,25762.5980482374,25762.5980482374,277.28001415088613,4.130014150886154,277.28001415088613,277.28001415088613,79989.99633063849,79990.05957562102,-0.06324498253525235,0.0,8575.796259387458,8575.796259387458,0.9047749827476657,3646.9276466881574,277.28001415088613,4.130014150886154,1.0,0.002,0.26270643368420804,0.004562323746236565,0.00040688914399169087,0.001593110855978006,0.20344457199584542,0.20344457199584542,0.0,-3.0303017040100855e-14,1.0,1.0000051024400112,0.0024925003602902507,0.0917838450160239,0.0,4.677245328707567e-07,0.5986487134870642,0.0,1601652.3292201355,267.95259654211867,3.094346311627305e-06,1.0,1279917.2833905742,2616.800273635851,,,,,,,,,,,,,,,,,,,2.0,14750.283854027788,1450.0,0.375,6.1796691888313084,3.5
3395.0,-30.000078119849153,4.803022351292748,34.89839519617787,28.37199327712881,6.438453519944348,-26.35622495587022,-39.866298193205125,2.7946003559658115,-5.19740605553136,-5.197409072840219,39.79678120543429,37568.894043023814,20600.88873371391,20600.88873371391,58169.782776737724,80000.09184979874,79990.06300911379,20600.88873371391,100590.95174282769,100590.95174282769,100590.95174282769,126530.35942490904,123830.66582780331,2699.6935971057187,0.0,93290.63187613629,50859.43406936281,47145.77534085942,25939.407682081353,73085.18302294078,19779.40069849288,1450.0,0.0,0.8866496623386603,2.863782648564653,0.0014957518510113484,1.0,1.0,-5.194978939159569,351935.3242747837,1545789.6676568678,4.392254942984773,1545789.6676568678,4.392254942984773,0.762523221074021,0.09178384709035056,3.6287826819936124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826819936124,1.2786940003962357,1.2789924992609536,2.837881995902962,6013.131412813557,14750.283797148071,6484.535383659734,0.000416036207637572,25708.51992296311,2621.5394577111565,19382.71020686682,1976.4863849394872,0.7539411162115944,0.7539411162115944,32739.735651068433,32395.05729023726,1.0133174468376407,0.8,4333.5206975290785,4287.898129693729,1.0133174468376407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647559038769089,4.803022351292748,-1.0536624344112777,5.856684785704026,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999990576164782,0.00023343046746225577,198.92227617462646,0.0,0.0,0.0,0.028173884916911182,8.005716885789758e-05,0.00015337109879409798,0.0005565503872223542,0.091783847068711,0.091783847068711,0.091783847068711,0.09178430150901473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.84212186316,589.7533919451483,0.0,0.091783847068711,0.09178384709035056,0.09178384709035056,0.375,0.375,0.5,6.009637794706347,0.002698892797980079,0.002698892797980079,8.86757334228605e-12,3.017308870312263e-06,0.0024301336806615836,8.86757334228605e-12,25939.407682081353,19779.40069849288,0.762523221074021,0.7968666072708387,3.8783067761800387,0.7959175905529136,0.5140425526639412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495737088799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919114560055,261.36919114560055,-11.780808854399424,244.97184604858415,277.766536242617,119599.72655603853,119599.84368627347,-0.11713023496084761,0.0,nan,277.766536242617,4.61653624261703,271.20759820381016,-1.942401796189813,264.64866016500366,-8.501339834996315,258.0897221261974,-15.06027787380259,251.53078408739077,-21.619215912609206,244.97184604858415,-28.178153951415823,1.0,1.0,25762.5980482374,25762.5980482374,277.2800120306582,4.130012030658236,277.2800120306582,277.2800120306582,79990.0093684746,79990.06300911379,-0.053640639191144146,0.0,8575.796259387458,8575.796259387458,0.9047750472969589,3646.9265954035804,277.2800120306582,4.130012030658236,1.0,0.002,0.26270597766372544,0.004562325350673333,0.00040688843556782416,0.0015931115643649859,0.20344421778391208,0.20344421778391208,0.0,-6.719017703327168e-14,1.0,1.0000049747730397,0.0024301336717940103,0.09178384709035056,0.0,4.560212536612476e-07,0.5836694881074473,0.0,1601652.3261107728,267.9525939444686,3.0173000027389207e-06,1.0,1279917.2920589845,2616.8002381981114,,,,,,,,,,,,,,,,,,,2.0,14750.283797148071,1450.0,0.375,6.1796691888313084,3.5
3396.0,-30.00007737596732,4.8030150289356826,34.89839485642186,28.371984615828865,6.438450570061485,-26.35622458136497,-39.86629812335593,2.7945977754581577,-5.197408573884388,-5.197411516415716,39.79678059596684,37568.90418257165,20600.878683423878,20600.878683423878,58169.78286599553,80000.087429382,79990.06666137087,20600.878683423878,100590.94534479475,100590.94534479475,100590.94534479475,126530.3519540074,123830.65237181522,2699.699582192187,0.0,93290.628808119,50859.44556130503,47145.75916312663,25939.406609212663,73085.1657723393,19779.399825562636,1450.0,0.0,0.8866496520834513,2.8637823914539697,0.0014957518510113484,1.0,1.0,-5.195041886129445,351935.2906992397,1545789.6414912373,4.392255287669498,1545789.6414912373,4.392255287669498,0.7625232189597493,0.09178384910529873,3.6287834190935877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834190935877,1.278694012353997,1.2789925112215061,2.8378825458118953,6013.1325780046,14750.283663029644,6484.534748167341,0.0004160359289274362,25708.513855429133,2621.5388389948794,19382.70830733753,1976.4861912414055,0.753941220264052,0.753941220264052,32739.74097130058,32395.05729023726,1.0133176526687224,0.8,4333.521401729515,4287.898129693729,1.0133176526687224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647555795710152,4.8030150289356826,-1.0536668995430318,5.856681928478714,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999904987417682,0.0002334304855353178,198.92227556605272,0.0,0.0,0.0,0.028173884916911182,8.005716948998338e-05,0.00015337109816201218,0.0005565504979784848,0.09178384908496345,0.09178384908496345,0.09178384908496345,0.09178429220701145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7745492943,589.7534141954142,0.0,0.09178384908496345,0.09178384910529873,0.09178384910529873,0.375,0.375,0.5,6.009651088320432,0.002633900917430765,0.002633900917430765,-6.0822458181064576e-12,2.94253135280087e-06,0.0023696302862958873,-6.0822458181064576e-12,25939.406609212663,19779.399825562636,0.7625232189597493,0.7968670957780403,3.8783063787232646,0.795917779638001,0.5140428127316423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495732911657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36919031859077,261.36919031859077,-11.78080968140921,244.971846589084,277.76653404809775,119599.7340349585,119599.86054739189,-0.12651243339472173,0.0,nan,277.76653404809775,4.616534048097776,271.20759655629485,-1.9424034437051318,264.6486590644917,-8.501340935508267,258.0897215726895,-15.060278427310493,251.53078408088683,-21.619215919113145,244.971846589084,-28.178153410915968,1.0,1.0,25762.5980482374,25762.5980482374,277.28001001296235,4.130010012962373,277.28001001296235,277.28001001296235,79989.99967373324,79990.06666137087,-0.06698763763415627,0.0,8575.796259387458,8575.796259387458,0.9047750018124353,3646.9273361890555,277.28001001296235,4.130010012962373,1.0,0.002,0.26270553299687305,0.004562326917666807,0.000406887744793739,0.0015931122551512374,0.20344387239686948,0.20344387239686948,0.0,-5.5023693934508344e-14,1.0,1.0000048509202997,0.002369630292378133,0.09178384910529873,0.0,4.446676294506595e-07,0.5691377918895667,0.0,1601652.3230962274,267.9525914261156,2.942537435046688e-06,1.0,1279917.3004625435,2616.8002038431155,,,,,,,,,,,,,,,,,,,2.0,14750.283663029644,1450.0,0.375,6.1796691888313084,3.5
3397.0,-30.000076722517445,4.803007786980474,34.898394517646025,28.371970471367263,6.438449763815407,-26.35622407388409,-39.86629805350674,2.7945971151820808,-5.197411209732081,-5.197414074768219,39.796779944713286,37568.92226893168,20600.869035202304,20600.869035202304,58169.791304133985,80000.0727448413,79990.0691766645,20600.869035202304,100590.9382118668,100590.9382118668,100590.9382118668,126530.34369296404,123830.63828388395,2699.705409080102,0.0,93290.61924454424,50859.46876863462,47145.72275101069,25939.40548109725,73085.12823210793,19779.39890697568,1450.0,0.0,0.886649641394701,2.8637821222606,0.0014957518510113484,1.0,1.0,-5.195107164998319,351935.255547212,1545789.613529534,4.39225564692585,1545789.613529534,4.39225564692585,0.7625232167093986,0.09178385107307867,3.628784962663066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784962663066,1.2786940154136368,1.2789925142818603,2.8378837461667583,6013.135121412516,14750.283613040616,6484.533466963082,0.000416035334034539,25708.50028437089,2621.537455132068,19382.70447773226,1976.4858007303474,0.7539414692935509,0.7539414692935509,32739.75211245879,32395.05729023726,1.0133180837019422,0.8,4333.5228764036,4287.898129693729,1.0133180837019422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647552682391918,4.803007786980474,-1.053671398578106,5.85667918555858,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999904307308953,0.0002334305014112808,198.92227503146177,0.0,0.0,0.0,0.028173884916911182,8.005717012206944e-05,0.0001533710975299261,0.0005565507324237263,0.09178385105406821,0.09178385105406821,0.09178385105406821,0.09178428247287862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7084788541,589.7534359482644,0.0,0.09178385105406821,0.09178385107307867,0.09178385107307867,0.375,0.375,0.5,6.009664030947894,0.0025694037547054904,0.0025694037547054904,2.086153472191654e-11,2.865036151433742e-06,0.0023069097699135455,2.086153472191654e-11,25939.40548109725,19779.39890697568,0.7625232167093986,0.7968680948501589,3.878305609330724,0.7959183039180698,0.5140433242398939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495728471017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918962805584,261.36918962805584,-11.780810371944142,244.97184713685039,277.76653211926157,119599.79055652785,119599.89619161717,-0.10563508934834727,0.0,nan,277.76653211926157,4.616532119261592,271.207595122779,-1.9424048772209517,264.6486581262966,-8.501341873703382,258.0897211298148,-15.060278870185186,251.53078413333267,-21.619215866667304,244.97184713685039,-28.17815286314959,1.0,1.0,25762.5980482374,25762.5980482374,277.2800077479113,4.13000774791135,277.2800077479113,277.2800077479113,79989.98608014525,79990.0691766645,-0.08309651925810613,0.0,8575.796259387458,8575.796259387458,0.9047749065627644,3646.9288874763815,277.2800077479113,4.13000774791135,1.0,0.002,0.26270510009972137,0.0045623284135303515,0.0004068870721523593,0.0015931129278428352,0.20344353607617965,0.20344353607617965,0.0,-4.80561770932475e-15,1.0,1.0000047225289037,0.0023069097490520107,0.09178385107307867,0.0,4.3289794767076876e-07,0.554073576367241,0.0,1601652.3199421056,267.9525887902679,2.86501528989902e-06,1.0,1279917.3092606799,2616.8001678750416,,,,,,,,,,,,,,,,,,,2.0,14750.283613040616,1450.0,0.375,6.1796691888313084,3.5
3398.0,-30.00007613946699,4.803000621276332,34.898394177784205,28.371975325886183,6.438448133181966,-26.356223712202496,-39.866297983657546,2.7945957059167115,-5.197414015188485,-5.197416798658643,39.79677923584446,37568.917381222345,20600.859885066046,20600.859885066046,58169.777266288394,80000.08177627636,79990.07021269233,20600.859885066046,100590.93009775838,100590.93009775838,100590.93009775838,126530.33437205188,123830.62330225199,2699.711069799891,0.0,93290.62505714971,50859.460662092904,47145.738216729784,25939.404274293498,73085.14249102329,19779.39792348831,1450.0,0.0,0.8866496300699584,2.863781835628241,0.0014957518510113484,1.0,1.0,-5.195175834783186,351935.2181197924,1545789.5830967228,4.392256027558355,1545789.5830967228,4.392256027558355,0.762523214270195,0.0917838529958776,3.628784304262476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784304262476,1.2786940219440026,1.2789925208137505,2.8378832167727066,6013.133999690046,14750.283426239155,6484.533940853505,0.00041603558480171035,25708.506550683604,2621.5380941181347,19382.705894222447,1976.4859451721484,0.7539413406224116,0.7539413406224116,32739.74736026262,32395.05729023726,1.0133178998472274,0.8,4333.522247389955,4287.898129693729,1.0133178998472274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647549729797406,4.803000621276332,-1.053675962964193,5.856676584240525,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999903700471828,0.00023343051557684664,198.92227455446505,0.0,0.0,0.0,0.028173884916911182,8.005717075415582e-05,0.00015337109689783973,0.0005565506291504001,0.09178385297664078,0.09178385297664078,0.09178385297664078,0.09178427211398929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6439199044,589.7534571998154,0.0,0.09178385297664078,0.0917838529958776,0.0917838529958776,0.375,0.375,0.5,6.009676604793294,0.0025046751217701058,0.0025046751217701058,-1.5120349416974932e-11,2.783470165468316e-06,0.0022409638754652406,-1.5120349416974932e-11,25939.404274293498,19779.39792348831,0.762523214270195,0.7968677297726758,3.878305785188756,0.795917956559134,0.5140431570730913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957245702147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918896783806,261.36918896783806,-11.780811032161921,244.9718476709077,277.7665302647686,119599.76390958228,119599.86490691373,-0.10099733143239756,0.0,nan,277.7665302647686,4.616530264768642,271.2075937459963,-1.9424062540036857,264.6486572272239,-8.50134277277607,258.08972070845203,-15.060279291547943,251.5307841896799,-21.61921581032007,244.9718476709077,-28.178152329092285,1.0,1.0,25762.5980482374,25762.5980482374,277.28000514482926,4.130005144829283,277.28000514482926,277.28000514482926,79989.99976625152,79990.07021269233,-0.0704464408045169,0.0,8575.796259387458,8575.796259387458,0.9047749471909596,3646.9282257837885,277.28000514482926,4.130005144829283,1.0,0.002,0.2627046795772385,0.004562329826463689,0.00040688641853783944,0.0015931135813086494,0.2034432092689197,0.2034432092689197,0.0,-1.5351131824048458e-13,1.0,1.0000045875351233,0.00224096389058559,0.0917838529958776,0.0,4.205230258630486e-07,0.5382347036841001,0.0,1601652.316586464,267.9525859848115,2.783485285817733e-06,1.0,1279917.3186283181,2616.800129578751,,,,,,,,,,,,,,,,,,,2.0,14750.283426239155,1450.0,0.375,6.1796691888313084,3.5
3399.0,-30.000075502057967,4.802993534233637,34.898393839036714,28.37198437135669,6.438444965266313,-26.356223455325416,-39.86629794873295,2.794592918532908,-5.197416595102766,-5.197419303455192,39.79677858824431,37568.906509494205,20600.850445638986,20600.850445638986,58169.75695513319,80000.09863286231,79990.07256701404,20600.850445638986,100590.92301265302,100590.92301265302,100590.92301265302,126530.32617874935,123830.60960209554,2699.7165766538064,0.0,93290.6359070184,50859.4437836472,47145.769025967995,25939.403166096334,73085.17219206433,19779.397020588047,1450.0,0.0,0.8866496196408576,2.86378157205198,0.0014957518510113484,1.0,1.0,-5.195239053243711,351935.1837027582,1545789.5552919132,4.39225637808772,1545789.5552919132,4.39225637808772,0.7625232120390641,0.09178385485230788,3.62878304317619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878304317619,1.278694034860404,1.2789925337331671,2.837882201876657,6013.131849247101,14750.283134145826,6484.534878160672,0.0004160360692113768,25708.518474932924,2621.5393100531705,19382.708695896294,1976.4862308633728,0.7539410999041191,0.7539410999041191,32739.738258008114,32395.05729023726,1.0133175476958731,0.8,4333.521042590724,4287.898129693729,1.0133175476958731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647546683853637,4.802993534233637,-1.0536803664455343,5.856673900679171,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999903037058414,0.00023343053106309033,198.92227403299728,0.0,0.0,0.0,0.028173884916911182,8.005717107019872e-05,0.00015337109658179683,0.0005565504345893621,0.09178385483452348,0.09178385483452348,0.09178385483452348,0.09178426258676377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5813186488,589.7534778089364,0.0,0.09178385483452348,0.09178385485230788,0.09178385485230788,0.375,0.375,0.5,6.009688837219895,0.002440672313127834,0.002440672313127834,-5.269384928396903e-11,2.708352440095041e-06,0.0021802502114951494,-5.269384928396903e-11,25939.403166096334,19779.397020588047,0.7625232120390641,0.7968669784302631,3.878306236821597,0.7959173551957415,0.5140427994171638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495721089666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691881976138,261.3691881976138,-11.780811802386154,244.97184818916236,277.7665282060655,119599.70144175873,119599.81926741211,-0.11782565335803022,0.0,nan,277.7665282060655,4.616528206065539,271.2075922026846,-1.9424077973153544,264.6486561993039,-8.501343800696077,258.0897201959235,-15.060279804076458,251.530784192543,-21.619215807456982,244.97184818916236,-28.17815181083762,1.0,1.0,25762.5980482374,25762.5980482374,277.2800029145637,4.130002914563704,277.2800029145637,277.2800029145637,79990.0160536652,79990.07256701404,-0.05651334884169046,0.0,8575.796259387458,8575.796259387458,0.9047750250093213,3646.926958392071,277.2800029145637,4.130002914563704,1.0,0.002,0.26270427044788414,0.00456233122581702,0.00040688578275394316,0.0015931142171564966,0.20344289137697158,0.20344289137697158,0.0,-8.95603036177306e-14,1.0,1.000004463251895,0.0021802502641889987,0.09178385485230788,0.0,4.091299472169964e-07,0.5236525085368415,0.0,1601652.3135004416,267.9525834048972,2.708405133944325e-06,1.0,1279917.327242496,2616.8000943627326,,,,,,,,,,,,,,,,,,,2.0,14750.283134145826,1450.0,0.375,6.1796691888313084,3.5
