time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3400.0,-30.000074816153926,4.8029865264079366,34.89839350218635,28.37197637362408,6.43844192210347,-26.356223142328215,-39.86629791380835,2.794590248277286,-5.197419060277298,-5.1974216966944775,39.79677796544629,37568.91577813622,20600.840939590966,20600.840939590966,58169.756717727185,80000.09523379618,79990.07538040899,20600.840939590966,100590.91631999996,100590.91631999996,100590.91631999996,126530.31842580759,123830.5964897154,2699.7219360921863,0.0,93290.633602277,50859.45414661528,47145.75495073524,25939.402105807632,73085.15705654287,19779.39615650379,1450.0,0.0,0.8866496096912648,2.8637813202272704,0.0014957518510113484,1.0,1.0,-5.195299643080091,351935.1508197502,1545789.5285529213,4.392256712500493,1545789.5285529213,4.392256712500493,0.7625232098960113,0.09178385664687196,3.6287837133303746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837133303746,1.2786940472340471,1.2789925461096987,2.8378826985077663,6013.132901548827,14750.28294110798,6484.5342728476035,0.00041603581350986227,25708.513092023888,2621.5387611492088,19382.706886575026,1976.4860463639498,0.7539411873877897,0.7539411873877897,32739.74309503958,32395.05729023726,1.013317734832714,0.8,4333.5216828334005,4287.898129693729,1.013317734832714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475436164124115,4.8029865264079366,-1.0536846717700215,5.856671198177958,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999902323171563,0.00023343054772755178,198.92227347185542,0.0,0.0,0.0,0.028173884916911182,8.00571713862419e-05,0.00015337109626575363,0.0005565505362247918,0.09178385663066094,0.09178385663066094,0.09178385663066094,0.09178425348581365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5204261696,589.7534978558655,0.0,0.09178385663066094,0.09178385664687196,0.09178385664687196,0.375,0.375,0.5,6.009700742890859,0.0023777914940978917,0.0023777914940978917,-2.9558577807620168e-12,2.636417207213526e-06,0.002122053614414199,-2.9558577807620168e-12,25939.402105807632,19779.39615650379,0.7625232098960113,0.7968674129281355,3.878305897839618,0.7959175167773632,0.5140430326922709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957172846206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369187353134,261.369187353134,-11.780812646865968,244.9718487039981,277.76652600227027,119599.70560981463,119599.83479475332,-0.1291849387096051,0.0,nan,277.76652600227027,4.616526002270291,271.20759054261566,-1.942409457384315,264.6486550829609,-8.501344917039091,258.0897196233068,-15.060280376693186,251.53078416365247,-21.619215836347507,244.9718487039981,-28.178151296001886,1.0,1.0,25762.5980482374,25762.5980482374,277.2800008493866,4.130000849386647,277.2800008493866,277.2800008493866,79990.0075946533,79990.07538040899,-0.06778575568750966,0.0,8575.796259387458,8575.796259387458,0.9047749836558471,3646.9276318970265,277.2800008493866,4.130000849386647,1.0,0.002,0.26270387223935066,0.004562332595265922,0.00040688516397864404,0.0015931148360007847,0.20344258198932202,0.20344258198932202,0.0,-2.0571218339870967e-14,1.0,1.0000043441209945,0.0021220536173700566,0.09178385664687196,0.0,3.9820918678725934e-07,0.5096748413135094,0.0,1601652.31055131,267.9525809397227,2.636420163071307e-06,1.0,1279917.3354727244,2616.800060716349,,,,,,,,,,,,,,,,,,,2.0,14750.28294110798,1450.0,0.375,6.1796691888313084,3.5
3401.0,-30.00007421563266,4.802979594576804,34.89839316564387,28.371979062818014,6.438440970169805,-26.35622269705249,-39.86629784395916,2.794589451589539,-5.1974216400078035,-5.197424201659582,39.796777300619574,37568.91388706327,20600.83182024695,20600.83182024695,58169.74570731021,80000.10041989223,79990.07707524276,20600.83182024695,100590.90889548972,100590.90889548972,100590.90889548972,126530.3098867248,123830.58274364726,2699.727143077545,0.0,93290.63686445725,50859.450331628075,47145.76281425464,25939.400991235085,73085.16380548972,19779.395247492772,1450.0,0.0,0.8866495993239157,2.8637810566328055,0.0014957518510113484,1.0,1.0,-5.195362577744959,351935.11640092096,1545789.5000097367,4.392257060954352,1545789.5000097367,4.392257060954352,0.762523207616715,0.091783858394915,3.6287833426377816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833426377816,1.2786940509258022,1.2789925498023158,2.837882400415067,6013.132269926167,14750.282838354788,6484.5345407479645,0.00041603595484746963,25708.516617209723,2621.539120618124,19382.70768734713,1976.4861280199796,0.7539411151545015,0.7539411151545015,32739.74041945871,32395.05729023726,1.0133176313188625,0.8,4333.52132868622,4287.898129693729,1.0133176313188625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647540673754038,4.802979594576804,-1.053689011037112,5.856668605613916,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999901698150951,0.00023343056231758558,198.92227298056574,0.0,0.0,0.0,0.028173884916911182,8.005717201832857e-05,0.00015337109563366697,0.0005565504770775569,0.09178385837940627,0.09178385837940627,0.09178385837940627,0.0917842439643975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4609722306,589.7535174263354,0.0,0.09178385837940627,0.091783858394915,0.091783858394915,0.375,0.375,0.5,6.009712310416881,0.0023154402279033093,0.0023154402279033093,-2.7284841053187847e-12,2.5616517973503505e-06,0.002061623914642041,-2.7284841053187847e-12,25939.400991235085,19779.395247492772,0.762523207616715,0.7968672399061112,3.8783059128517348,0.7959172926276024,0.5140429593487661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957131900816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691866302493,261.3691866302493,-11.78081336975066,244.97184922029976,277.7665240401993,119599.69759733047,119599.8081811484,-0.11058381792343597,0.0,nan,277.7665240401993,4.616524040199295,271.2075890762191,-1.9424109237808693,264.64865411223894,-8.501345887761033,258.08971914825935,-15.060280851740629,251.5307841842796,-21.619215815720366,244.97184922029976,-28.178150779700218,1.0,1.0,25762.5980482374,25762.5980482374,277.27999854205143,4.129998542051453,277.27999854205143,277.27999854205143,79990.01793249595,79990.07707524276,-0.059142746817087755,0.0,8575.796259387458,8575.796259387458,0.9047750065303246,3646.9272593509704,277.27999854205143,4.129998542051453,1.0,0.002,0.2627034853705537,0.0045623338956268696,0.00040688456267259866,0.0015931154372895208,0.20344228133629932,0.20344228133629932,0.0,-3.788072286403654e-14,1.0,1.00000422041891,0.0020616239173705253,0.091783858394915,0.0,3.868693872475003e-07,0.4951608386345213,0.0,1601652.307465962,267.9525783599922,2.561654525834456e-06,1.0,1279917.3440873506,2616.8000254984872,,,,,,,,,,,,,,,,,,,2.0,14750.282838354788,1450.0,0.375,6.1796691888313084,3.5
3402.0,-30.00007357324814,4.8029727413142265,34.898392831611915,28.37197019197049,6.43843839307869,-26.356222376614884,-39.86629777410997,2.794587196445717,-5.197423984668774,-5.197426478092022,39.796776699917245,37568.924482028335,20600.82239197687,20600.82239197687,58169.746874005206,80000.0953833497,79990.08014194909,20600.82239197687,100590.90253392595,100590.90253392595,100590.90253392595,126530.30251353822,123830.57030325121,2699.732210287011,0.0,93290.63363490882,50859.46273358847,47145.7454459115,25939.39997961226,73085.14542552376,19779.39442262881,1450.0,0.0,0.8866495898899036,2.8637808170906225,0.0014957518510113484,1.0,1.0,-5.195419988375704,351935.0851221973,1545789.4742184393,4.392257378038105,1545789.4742184393,4.392257378038105,0.7625232055550605,0.0917838600812135,3.6287841566266494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841566266494,1.2786940613758675,1.2789925602548204,2.8378830138008917,6013.133569617126,14750.282606159517,6484.533795846222,0.0004160356393777643,25708.50996043607,2621.538441816122,19382.705460785975,1976.4859009739287,0.7539412237665604,0.7539412237665604,32739.746294658435,32395.05729023726,1.0133178586207412,0.8,4333.522106343678,4287.898129693729,1.0133178586207412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647537631410436,4.8029727413142265,-1.0536931839101857,5.856665925224412,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999901029559297,0.00023343057792471264,198.9222724550275,0.0,0.0,0.0,0.028173884916911182,8.005717265041496e-05,0.0001533710950015806,0.0005565505996262164,0.09178386006678774,0.09178386006678774,0.09178386006678774,0.09178423531047489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4033380602,589.7535363999999,0.0,0.09178386006678774,0.0917838600812135,0.0917838600812135,0.375,0.375,0.5,6.0097235677675345,0.0022544518838572003,0.0022544518838572003,-1.9326762412674725e-12,2.49342326696933e-06,0.002006489716336546,-1.9326762412674725e-12,25939.39997961226,19779.39442262881,0.7625232055550605,0.7968677581973905,3.8783055064649328,0.7959175087539799,0.5140432335913232,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957096052399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369185862916,261.369185862916,-11.78081413708395,244.97184973025782,277.7665219955746,119599.71045841704,119599.82784183626,-0.11738341922400289,0.0,nan,277.7665219955746,4.616521995574601,271.2075875425107,-1.9424124574892971,264.64865308944763,-8.501346910552343,258.0897186363843,-15.060281363615672,251.530784183321,-21.619215816678974,244.97184973025782,-28.17815026974216,1.0,1.0,25762.5980482374,25762.5980482374,277.2799966232192,4.129996623219199,277.2799966232192,277.2799966232192,79990.0084955125,79990.08014194909,-0.07164643658325076,0.0,8575.796259387458,8575.796259387458,0.9047749563011839,3646.928077409783,277.2799966232192,4.129996623219199,1.0,0.002,0.26270310884786424,0.00456233518814816,0.0004068839775834619,0.0015931160224098707,0.20344198879173095,0.20344198879173095,0.0,-6.667409679916858e-15,1.0,1.0000041075569062,0.002006489718269222,0.0917838600812135,0.0,3.765233034524537e-07,0.4819187094895464,0.0,1601652.3046613496,267.9525760153312,2.4934251996455714e-06,1.0,1279917.351916046,2616.7999934936265,,,,,,,,,,,,,,,,,,,2.0,14750.282606159517,1450.0,0.375,6.1796691888313084,3.5
3403.0,-30.000073010356967,4.802965962139237,34.898392497651024,28.37197371935474,6.438437231184487,-26.356221986202943,-39.86629773918537,2.7945862070302727,-5.197426521231193,-5.197428941492747,39.79677603389992,37568.921413077944,20600.813501481884,20600.813501481884,58169.73491455983,80000.10201611933,79990.08154204613,20600.813501481884,100590.89504352801,100590.89504352801,100590.89504352801,126530.29392254693,123830.55679393272,2699.7371286142197,0.0,93290.63790215345,50859.45729911132,47145.756225602374,25939.398879018914,73085.15510462128,19779.393524372394,1450.0,0.0,0.8866495797386277,2.8637805578585365,0.0014957518510113484,1.0,1.0,-5.195481515485369,351935.0512737461,1545789.4456245783,4.3922577192296055,1545789.4456245783,4.3922577192296055,0.7625232032794313,0.09178386172550156,3.6287836825206927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836825206927,1.2786940659607002,1.2789925648407234,2.837882632851931,6013.13276243199,14750.282452723133,6484.534128554693,0.0004160358187722257,25708.51449523444,2621.5389042368643,19382.70645527386,1976.4860023834703,0.7539411294599231,0.7539411294599231,32739.742872661805,32395.05729023726,1.0133177262292812,0.8,4333.521653398872,4287.898129693729,1.0133177262292812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647534762597782,4.802965962139237,-1.0536974355812703,5.856663397720507,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999900443704013,0.00023343059160050255,198.92227199452316,0.0,0.0,0.0,0.028173884916911182,8.005717296645787e-05,0.0001533710946855377,0.0005565505257652153,0.09178386171196368,0.09178386171196368,0.09178386171196368,0.09178422595124092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.34698997054,589.7535549463038,0.0,0.09178386171196368,0.09178386172550156,0.09178386172550156,0.375,0.375,0.5,6.009734495001155,0.0021939142952192014,0.0021939142952192014,-5.474021236295812e-11,2.4202615804824745e-06,0.0019474260074048289,-5.474021236295812e-11,25939.398879018914,19779.393524372394,0.7625232032794313,0.7968675109017818,3.8783055839806786,0.7959172397088019,0.5140431235221173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957057704934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691851806429,261.3691851806429,-11.78081481935709,244.97185023416003,277.76652012712617,119599.69567746695,119599.80004871565,-0.104371248711909,0.0,nan,277.76652012712617,4.6165201271261935,271.2075861485325,-1.9424138514674496,264.6486521699394,-8.501347830060581,258.08971819134626,-15.060281808653713,251.53078421275313,-21.619215787246844,244.97185023416003,-28.178149765839947,1.0,1.0,25762.5980482374,25762.5980482374,277.2799943230799,4.129994323079927,277.2799943230799,277.2799943230799,79990.01985995453,79990.08154204613,-0.061682091603870504,0.0,8575.796259387458,8575.796259387458,0.9047749855570326,3646.927600933296,277.2799943230799,4.129994323079927,1.0,0.002,0.2627027434085893,0.004562336400408255,0.00040688340950320194,0.001593116590495353,0.20344170475160098,0.20344170475160098,0.0,-1.4450246554886803e-15,1.0,1.00000398665111,0.0019474260621450412,0.09178386172550156,0.0,3.6543984554204957e-07,0.46773280248674687,0.0,1601652.301628225,267.9525734787688,2.4203163206948375e-06,1.0,1279917.3603879134,2616.799958859377,,,,,,,,,,,,,,,,,,,2.0,14750.282452723133,1450.0,0.375,6.1796691888313084,3.5
3404.0,-30.000072400389797,4.802959259151324,34.89839216569408,28.371981752011948,6.438434462595243,-26.356221714090875,-39.866297704260774,2.7945837762948362,-5.197428853362453,-5.19743120637781,39.79677542375432,37568.91199787495,20600.804358990015,20600.804358990015,58169.71635686497,80000.11693544844,79990.08412257597,20600.804358990015,100590.88848156598,100590.88848156598,100590.88848156598,126530.2863495154,123830.54444027656,2699.7419092388477,0.0,93290.64752405553,50859.44258647656,47145.783263976635,25939.397867949414,73085.18113192605,19779.392699296273,1450.0,0.0,0.8866495703980258,2.863780319528521,0.0014957518510113484,1.0,1.0,-5.195538135279435,351935.0201543711,1545789.4194282137,4.392258033173783,1545789.4194282137,4.392258033173783,0.7625232011933318,0.09178386331175352,3.6287825725934986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825725934986,1.2786940772244364,1.278992576107089,2.8378817398374285,6013.130870241419,14750.282178835072,6484.534945932522,0.00041603624407060406,25708.525010188336,2621.5399764637605,19382.70889847089,1976.4862515202328,0.7539409161276069,0.7539409161276069,32739.734861441462,32395.05729023726,1.0133174162882654,0.8,4333.5205930119,4287.898129693729,1.0133174162882654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475318124699845,4.802959259151324,-1.053701539424373,5.856660798575697,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999899808852234,0.00023343060642003365,198.9222714955057,0.0,0.0,0.0,0.028173884916911182,8.005717328250077e-05,0.00015337109436949477,0.0005565503543876154,0.0917838632995151,0.0917838632995151,0.0917838632995151,0.0917842173458383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.29239949386,589.7535729158773,0.0,0.0917838632995151,0.09178386331175352,0.09178386331175352,0.375,0.375,0.5,6.009745116576195,0.0021345433695501015,0.0021345433695501015,-4.490630090003833e-12,2.3530153612227878e-06,0.0018930710983795507,-4.490630090003833e-12,25939.397867949414,19779.392699296273,0.7625232011933318,0.7968668541897103,3.8783059578549604,0.7959167023457577,0.5140428116345408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957024102861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918442618105,261.36918442618105,-11.780815573818927,244.97185072663274,277.7665181257297,119599.64248501156,119599.75789938174,-0.11541437016011832,0.0,nan,277.7665181257297,4.616518125729726,271.20758464590995,-1.9424153540900306,264.64865116609053,-8.501348833909447,258.08971768627134,-15.060282313728635,251.5307842064521,-21.61921579354788,244.97185072663274,-28.17814927336724,1.0,1.0,25762.5980482374,25762.5980482374,277.27999235910335,4.129992359103369,277.27999235910335,277.27999235910335,79990.03443415333,79990.08412257597,-0.04968842263042461,0.0,8575.796259387458,8575.796259387458,0.9047750540477553,3646.9264854564663,277.27999235910335,4.129992359103369,1.0,0.002,0.2627023881692313,0.004562337600530852,0.0004068828573882295,0.001593117142669744,0.20344142869411475,0.20344142869411475,0.0,5.79735912054069e-14,1.0,1.000003875384187,0.0018930711028701808,0.09178386331175352,0.0,3.5523998790441366e-07,0.45467783038974985,0.0,1601652.2988394345,267.9525711466375,2.3530198518528778e-06,1.0,1279917.368176728,2616.799927017562,,,,,,,,,,,,,,,,,,,2.0,14750.282178835072,1450.0,0.375,6.1796691888313084,3.5
3405.0,-30.00007175699439,4.802952634296339,34.89839183733073,28.371971658803545,6.438432279677052,-26.35622135332766,-39.86629763441158,2.7945818760102856,-5.197430988976464,-5.197433279792561,39.79677486345372,37568.92427987812,20600.79498302313,20600.79498302313,58169.71926290125,80000.10970524739,79990.08774036643,20600.79498302313,100590.88272338957,100590.88272338957,100590.88272338957,126530.27966509375,123830.53310260305,2699.746562490704,0.0,93290.64284755362,50859.457422184256,47145.76158374374,25939.39694170418,73085.15852544791,19779.39194334936,1450.0,0.0,0.8866495618529552,2.863780101347909,0.0014957518510113484,1.0,1.0,-5.19559042219214,351934.9916649131,1545789.395372941,4.392258320379604,1545789.395372941,4.392258320379604,0.7625231992787371,0.09178386483945776,3.628783551308223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783551308223,1.2786940860301266,1.278992584914835,2.837882485696213,6013.132450626683,14750.281991677824,6484.534081703054,0.0004160358657556232,25708.516787649445,2621.539137998139,19382.706315231175,1976.485988103091,0.7539410567840602,0.7539410567840602,32739.741925597904,32395.05729023726,1.0133176895889264,0.8,4333.521528042911,4287.898129693729,1.0133176895889264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647528787003745,4.802952634296339,-1.0537054987592773,5.856658133055617,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999899139208577,0.00023343062205172382,198.92227096914047,0.0,0.0,0.0,0.028173884916911182,8.005717391458688e-05,0.00015337109373740867,0.0005565505022004602,0.09178386482703003,0.09178386482703003,0.09178386482703003,0.09178420946857643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.23942415765,589.7535903554019,0.0,0.09178386482703003,0.09178386483945776,0.09178386483945776,0.375,0.375,0.5,6.009755455768557,0.0020769364614352526,0.0020769364614352526,-2.2282620193436742e-11,2.2908160985934956e-06,0.001842857600422576,-2.2282620193436742e-11,25939.39694170418,19779.39194334936,0.7625231992787371,0.7968674811445235,3.8783054561507164,0.7959169882986137,0.5140431386872725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956987690564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691836689374,261.3691836689374,-11.780816331062567,244.97185122085207,277.766516117023,119599.66525271488,119599.78109262111,-0.1158399062023601,0.0,nan,277.766516117023,4.616516117023025,271.2075831377885,-1.9424168622114735,264.64865015855446,-8.501349841445517,258.0897171793203,-15.060282820679674,251.5307842000862,-21.619215799913775,244.97185122085207,-28.178148779147904,1.0,1.0,25762.5980482374,25762.5980482374,277.2799907075492,4.1299907075492115,277.2799907075492,277.2799907075492,79990.02281432378,79990.08774036643,-0.06492604265804403,0.0,8575.796259387458,8575.796259387458,0.9047749936538135,3646.927469064764,277.2799907075492,4.1299907075492115,1.0,0.002,0.26270204235239497,0.004562338790146054,0.000406882320028408,0.0015931176799263641,0.20344116001420398,0.20344116001420398,0.0,-4.5227710465667315e-14,1.0,1.0000037725950262,0.0018428576227051963,0.09178386483945776,0.0,3.4581729051978576e-07,0.4426175588179675,0.0,1601652.2962848255,267.9525690110235,2.290838381213689e-06,1.0,1279917.3753073036,2616.7998978667206,,,,,,,,,,,,,,,,,,,2.0,14750.281991677824,1450.0,0.375,6.1796691888313084,3.5
3406.0,-30.00007119474646,4.802946081707151,34.89839150926793,28.371974906791024,6.4384311619217645,-26.356220959079934,-39.86629379270596,2.7945809262540173,-5.197433401054582,-5.197435622731771,39.796774215391615,37568.90740652735,20600.786311144173,20600.786311144173,58169.69371767153,80000.11582180446,79990.0891399872,20600.786311144173,100590.87545113137,100590.87545113137,100590.87545113137,126530.2713406934,123830.5202654214,2699.751075272006,0.0,93290.64673352467,50859.4383182431,47145.78712809063,25939.395889562027,73085.18301765266,19779.391083865372,1450.0,0.0,0.8866495522515083,2.8637798547937376,0.0014957518510113484,1.0,1.0,-5.195648594353997,351934.9594725358,1545789.3675491177,4.392258643090975,1545789.3675491177,4.392258643090975,0.7625231970735513,0.09178386633491774,3.6287831095840355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831095840355,1.2786940904311832,1.2789925893169187,2.8378821304792208,6013.131697964501,14750.28186953982,6484.534401075416,0.0004160360341951282,25708.52098796792,2621.5395663114236,19382.70726985654,1976.486085447787,0.7539409707360457,0.7539409707360457,32739.73873732594,32395.05729023726,1.0133175662398959,0.8,4333.521106034539,4287.898129693729,1.0133175662398959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647525988734793,4.802946081707151,-1.053709585995528,5.856655667702679,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999898554022907,0.00023343063571188788,198.9222705091624,0.0,0.0,0.0,0.028173884916911182,8.00572086793377e-05,0.00015337105897265786,0.0005565503082989978,0.09178386632379355,0.09178386632379355,0.09178386632379355,0.0917842005725876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.18753553816,589.7536074321645,0.0,0.09178386632379355,0.09178386633491774,0.09178386633491774,0.375,0.375,0.5,6.009765483364431,0.002019780033947427,0.002019780033947427,-1.0402345651527867e-11,2.2216771640160005e-06,0.0017870283777483564,-1.0402345651527867e-11,25939.395889562027,19779.391083865372,0.7625231970735513,0.7968666914915683,3.87830551494957,0.7959163720452269,0.5140427355494633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956949282753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918299887384,261.36918299887384,-11.780817001126138,244.97185171216748,277.7665142855803,119599.65184813975,119599.75435162213,-0.10250348240321915,0.0,nan,277.7665142855803,4.616514285580308,271.2075817708975,-1.9424182291024863,264.6486492562151,-8.501350743784883,258.08971674153247,-15.060283258467507,251.53078422685,-21.61921577314999,244.97185171216748,-28.1781482878325,1.0,1.0,25762.5980482374,25762.5980482374,277.27998852781593,4.129988527815954,277.27998852781593,277.27998852781593,79990.0333966915,79990.0891399872,-0.055743295699357986,0.0,8575.796259387458,8575.796259387458,0.9047750209114657,3646.927025131956,277.27998852781593,4.129988527815954,1.0,0.002,0.2627017070121414,0.004562339889113233,0.0004068817986681176,0.0015931182013680832,0.2034408993340588,0.2034408993340588,0.0,3.6200643177553005e-14,1.0,1.000003658310146,0.001787028388150702,0.09178386633491774,0.0,3.353407805669926e-07,0.429208494398774,0.0,1601652.293401096,267.9525665989454,2.221687566361652e-06,1.0,1279917.3833646786,2616.7998649269944,,,,,,,,,,,,,,,,,,,2.0,14750.28186953982,1450.0,0.375,6.1796691888313084,3.5
3407.0,-30.000070446745873,4.802939603928616,34.89839118370259,28.371965686697536,6.438428751099413,-26.356220526961106,-39.866293757781364,2.794578831314122,-5.1974355836107975,-5.197437742585813,39.79677363127258,37568.91891138077,20600.77733381972,20600.77733381972,58169.696245200495,80000.110182185,79990.09190774595,20600.77733381972,100590.86924156567,100590.86924156567,100590.86924156567,126530.26417998664,123830.50872017804,2699.7554598085976,0.0,93290.64313024281,50859.4518594367,47145.768078673456,25939.394938420974,73085.16301709443,19779.390307005662,1450.0,0.0,0.8866495435560914,2.863779631716129,0.0014957518510113484,1.0,1.0,-5.195701325889445,351934.93034523074,1545789.342470637,4.39225893535005,1545789.342470637,4.39225893535005,0.7625231950845845,0.09178386777562099,3.6287839801523076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839801523076,1.2786941001388834,1.2789925990268851,2.837882789760407,6013.133094902223,14750.281624242021,6484.533602302254,0.00041603569535821484,25708.513827358554,2621.538836132477,19382.704882270104,1976.4858419817272,0.7539410878602933,0.7539410878602933,32739.745020903927,32395.05729023726,1.0133178093412596,0.8,4333.521937746058,4287.898129693729,1.0133178093412596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647523091903734,4.802939603928616,-1.0537135115851637,5.8566531155137795,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999897775506581,0.00023343065388502975,198.92226989721905,0.0,0.0,0.0,0.028173884916911182,8.005720899538106e-05,0.0001533710586566145,0.0005565504406721225,0.09178386776501447,0.09178386776501447,0.09178386776501447,0.09178419252281364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1373423955,589.7536239530967,0.0,0.09178386776501447,0.09178386777562099,0.09178386777562099,0.375,0.375,0.5,6.009775226180034,0.001963853977144936,0.001963853977144936,-1.0686562745831907e-11,2.1589750076600467e-06,0.0017364166963602656,-1.0686562745831907e-11,25939.394938420974,19779.390307005662,0.7625231950845845,0.7968672574956988,3.8783050936549204,0.79591662443983,0.5140430336399948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956915719082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918229947423,261.36918229947423,-11.780817700525745,244.9718522214363,277.7665123775124,119599.66792903762,119599.77492019253,-0.10699115491689475,0.0,nan,277.7665123775124,4.616512377512436,271.20758034629665,-1.9424196537033254,264.64864831508186,-8.50135168491812,258.08971628386655,-15.060283716133426,251.53078425265144,-21.619215747348534,244.9718522214363,-28.17814777856367,1.0,1.0,25762.5980482374,25762.5980482374,277.2799867307026,4.129986730702626,277.2799867307026,277.2799867307026,79990.02334421808,79990.09190774595,-0.06856352787872311,0.0,8575.796259387458,8575.796259387458,0.9047749671909578,3646.927900053069,277.2799867307026,4.129986730702626,1.0,0.002,0.26270138116923775,0.0045623409826702245,0.00040688129220554757,0.001593118707810647,0.2034406461027738,0.2034406461027738,0.0,1.6194511009981483e-14,1.0,1.0000035547058022,0.0017364167070468284,0.09178386777562099,0.0,3.2584335927911405e-07,0.4170525821707512,0.0,1601652.2907915777,267.9525644163892,2.1589856942227925e-06,1.0,1279917.3906549013,2616.7998351234914,,,,,,,,,,,,,,,,,,,2.0,14750.281624242021,1450.0,0.375,6.1796691888313084,3.5
3408.0,-30.00006986424825,4.802933195657566,34.898390857666215,28.371967607550346,6.438427685236552,-26.35622010930007,-39.86629368793217,2.7945779302877773,-5.197438011836027,-5.19744010188507,39.79677296655827,37568.917491788256,20600.768992937825,20600.768992937825,58169.68648472608,80000.11409036847,79990.09265544395,20600.768992937825,100590.86164838178,100590.86164838178,100590.86164838178,126530.25552287993,123830.49581871775,2699.7597041621834,0.0,93290.64526423477,50859.448665652475,47145.773998424775,25939.393874498153,73085.16787292293,19779.389437260215,1450.0,0.0,0.8866495339317396,2.8637793834363188,0.0014957518510113484,1.0,1.0,-5.195759357174779,351934.89792871795,1545789.3139332535,4.392259258831282,1545789.3139332535,4.392259258831282,0.7625231928301133,0.09178386918096522,3.6287836598904732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836598904732,1.2786941043141316,1.278992603203108,2.837882530033942,6013.13254457301,14750.281694087445,6484.533905288315,0.0004160358273564737,25708.516684362094,2621.53912746576,19382.705787915715,1976.4859343318785,0.7539410393018036,0.7539410393018036,32739.742709321665,32395.05729023726,1.013317719909918,0.8,4333.521631778725,4287.898129693729,1.013317719909918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647520400441946,4.802933195657566,-1.0537175486033652,5.856650744260931,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999897169245247,0.00023343066803717323,198.9222694206746,0.0,0.0,0.0,0.028173884916911182,8.0057209627468e-05,0.00015337105802452756,0.0005565503892595192,0.09178386917071028,0.09178386917071028,0.09178386917071028,0.09178418356914732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0882672268,589.7536401013272,0.0,0.09178386917071028,0.09178386918096522,0.09178386918096522,0.375,0.375,0.5,6.009784658151232,0.0019080630967778234,0.0019080630967778234,4.922640073345974e-11,2.090049065373023e-06,0.00168074471031332,4.922640073345974e-11,25939.393874498153,19779.389437260215,0.7625231928301133,0.796867127328178,3.878305081839643,0.7959164380092663,0.5140429800628129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495687106681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369181683296,261.369181683296,-11.780818316703972,244.9718527290344,277.7665106375578,119599.65832875927,119599.75258908067,-0.09426032136568208,0.0,nan,277.7665106375578,4.6165106375578375,271.2075790558528,-1.942420944147159,264.6486474741484,-8.501352525851587,258.0897158924435,-15.06028410755647,251.53078431073897,-21.61921568926101,244.9718527290344,-28.17814727096558,1.0,1.0,25762.5980482374,25762.5980482374,277.2799844585903,4.129984458590343,277.2799844585903,277.2799844585903,79990.03186711387,79990.09265544395,-0.06078833008359652,0.0,8575.796259387458,8575.796259387458,0.9047749869534847,3646.9275781899255,277.2799844585903,4.129984458590343,1.0,0.002,0.2627010657732979,0.004562341990153919,0.0004068808017219945,0.0015931191982662104,0.20344040086099724,0.20344040086099724,0.0,-1.17952522749043e-14,1.0,1.0000034407426404,0.0016807446610869192,0.09178386918096522,0.0,3.153963459395703e-07,0.4036812706760251,0.0,1601652.2878894655,267.95256198816395,2.0899998389722896e-06,1.0,1279917.3987683742,2616.7998019544157,,,,,,,,,,,,,,,,,,,2.0,14750.281694087445,1450.0,0.375,6.1796691888313084,3.5
3409.0,-30.00006923841355,4.802926858971101,34.89839053308539,28.371974976640217,6.438424980414231,-26.356219816531556,-39.866293653007574,2.7945755585325047,-5.1974402418678665,-5.197442268574741,39.79677235645031,37568.90882435768,20600.760402744432,20600.760402744432,58169.66922710211,80000.12786960816,79990.09456621956,20600.760402744432,100590.85496896399,100590.85496896399,100590.85496896399,126530.24786646558,123830.48404733482,2699.7638191307624,0.0,93290.65401156656,50859.43496631701,47145.79893916616,25939.392897501584,73085.19183666774,19779.388638596858,1450.0,0.0,0.8866495250915718,2.8637791554151537,0.0014957518510113484,1.0,1.0,-5.1958125989835935,351934.8681573604,1545789.2877381204,4.392259555955543,1545789.2877381204,4.392259555955543,0.7625231907606426,0.0917838705319792,3.628782617691989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782617691989,1.2786941153045612,1.2789926141961032,2.8378816905931252,6013.13076589865,14750.28150353358,6484.534702833019,0.0004160362308561858,25708.52647847562,2621.5401261873953,19382.708171830207,1976.4861774235042,0.7539408448033114,0.7539408448033114,32739.73518695286,32395.05729023726,1.0133174288817688,0.8,4333.520636097476,4287.898129693729,1.0133174288817688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647517628531545,4.802926858971101,-1.053721443159512,5.856648302130613,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999896517878831,0.00023343068324222033,198.92226890867587,0.0,0.0,0.0,0.028173884916911182,8.005720994351077e-05,0.00015337105770848477,0.0005565502282695844,0.09178387052233422,0.09178387052233422,0.09178387052233422,0.09178417534594827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.040853986,589.7536557043163,0.0,0.09178387052233422,0.0917838705319792,0.0917838705319792,0.375,0.375,0.5,6.009793802884943,0.0018531474850078666,0.0018531474850078666,1.028865881380625e-11,2.0267068521206966e-06,0.0016296695911250936,1.028865881380625e-11,25939.392897501584,19779.388638596858,0.7625231907606426,0.796866521931978,3.8783054279594267,0.795915940907713,0.5140426929208509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956836294324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918099015156,261.36918099015156,-11.780819009848415,244.9718532278513,277.766508752452,119599.60716033287,119599.71319466674,-0.10603433388718163,0.0,nan,277.766508752452,4.6165087524520345,271.2075776475316,-1.942422352468384,264.6486465426117,-8.50135345738829,258.0897154376915,-15.060284562308482,251.53078433277128,-21.6192156672287,244.9718532278513,-28.178146772148665,1.0,1.0,25762.5980482374,25762.5980482374,277.279982514711,4.129982514711003,277.279982514711,277.279982514711,79990.04530892367,79990.09456621956,-0.04925729589012917,0.0,8575.796259387458,8575.796259387458,0.9047750512648448,3646.926530780449,277.279982514711,4.129982514711003,1.0,0.002,0.2627007599617278,0.004562342987161943,0.00040688032624520027,0.0015931196737498734,0.20344016312260013,0.20344016312260013,0.0,-4.926180990905138e-15,1.0,1.000003336189649,0.0016296695808364348,0.0917838705319792,0.0,3.05811966192531e-07,0.3914140585601208,0.0,1601652.285224301,267.9525597581321,2.0266965634618828e-06,1.0,1279917.406219798,2616.799771491913,,,,,,,,,,,,,,,,,,,2.0,14750.28150353358,1450.0,0.375,6.1796691888313084,3.5
3410.0,-30.000068582166247,4.802920595760746,34.89839021152857,28.371964359562867,6.438422833331138,-26.356219440616595,-39.86629358315838,2.7945736917827673,-5.197442283263911,-5.197444251616953,39.79677179447918,37568.921709483824,20600.751585598056,20600.751585598056,58169.673295081884,80000.11968226507,79990.09748514171,20600.751585598056,100590.84907073977,100590.84907073977,100590.84907073977,126530.24107275694,123830.47325809288,2699.767814664052,0.0,93290.64858602446,50859.450613248,47145.775525307174,25939.392002017168,73085.16752732435,19779.38790637919,1450.0,0.0,0.8866495170138021,2.8637789467304846,0.0014957518510113484,1.0,1.0,-5.195861654600833,351934.8409098938,1545789.2636103174,4.392259827455069,1545789.2636103174,4.392259827455069,0.7625231888565874,0.09178387182719405,3.6287836509354365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836509354365,1.2786941239548562,1.2789926228484176,2.8378824794408373,6013.132437372292,14750.281393871994,6484.53382732689,0.00041603583563942976,25708.517663205344,2621.539227279993,19382.705554883796,1976.485910569236,0.7539410015313639,0.7539410015313639,32739.742644686095,32395.05729023726,1.0133177174092736,0.8,4333.521623223385,4287.898129693729,1.0133177174092736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475147833872485,4.802920595760746,-1.0537251997184454,5.856645795479191,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999895834859166,0.00023343069918616114,198.92226837179643,0.0,0.0,0.0,0.028173884916911182,8.005721057559717e-05,0.00015337105707639837,0.0005565503844455201,0.09178387181756778,0.09178387181756778,0.09178387181756778,0.09178416782140633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9949618497,589.7536708081747,0.0,0.09178387181756778,0.09178387182719405,0.09178387182719405,0.375,0.375,0.5,6.009802682873221,0.001799735815893655,0.001799735815893655,1.0231815394945443e-11,1.968353046777338e-06,0.0015825970161245095,1.0231815394945443e-11,25939.392002017168,19779.38790637919,0.7625231888565874,0.7968671909812443,3.878304906300037,0.7959162613034169,0.5140430402028966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956798934808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36918028750284,261.36918028750284,-11.780819712497134,244.97185372980712,277.76650684519876,119599.63128645853,119599.7387747158,-0.10748825724622744,0.0,nan,277.76650684519876,4.616506845198785,271.20757622212034,-1.9424237778796396,264.6486455990417,-8.501354400958292,258.0897149759637,-15.060285024036261,251.53078435288532,-21.619215647114657,244.97185372980712,-28.178146270192855,1.0,1.0,25762.5980482374,25762.5980482374,277.2799808720362,4.129980872036242,277.2799808720362,277.2799808720362,79990.0328357212,79990.09748514171,-0.06464942051388789,0.0,8575.796259387458,8575.796259387458,0.9047749875060768,3646.927569190114,277.2799808720362,4.129980872036242,1.0,0.002,0.2627004629833215,0.004562343975254259,0.00040687986460423767,0.001593120135325036,0.20343993230211882,0.20343993230211882,0.0,-7.07264108390504e-14,1.0,1.000003239829946,0.0015825970058926941,0.09178387182719405,0.0,2.969786678527619e-07,0.38010816828603,0.0,1601652.2827839851,267.95255771673607,1.968342814961943e-06,1.0,1279917.4130395204,2616.799743611887,,,,,,,,,,,,,,,,,,,2.0,14750.281393871994,1450.0,0.375,6.1796691888313084,3.5
3411.0,-30.00006800976612,4.802914400173289,34.89838988969134,28.371967083681398,6.438421743825613,-26.356219034407,-39.86629351330919,2.7945727684659314,-5.197444605146131,-5.197446508013363,39.79677114327888,37568.91951129245,20600.7434708645,20600.7434708645,58169.66298215695,80000.1249237322,79990.09816936427,20600.7434708645,100590.84164022877,100590.84164022877,100590.84164022877,126530.23261898282,123830.46094162398,2699.771677358827,0.0,93290.6517837413,50859.44637129958,47145.78379160191,25939.390978754054,73085.17477035597,19779.38706906644,1450.0,0.0,0.8866495078652344,2.8637787092657505,0.0014957518510113484,1.0,1.0,-5.195916719212789,351934.8099063596,1545789.2356511056,4.392260134944874,1545789.2356511056,4.392260134944874,0.7625231866571951,0.0917838730927301,3.62878325842099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878325842099,1.2786941282333961,1.2789926271279564,2.837882162980136,6013.131766830041,14750.281344521443,6484.534137808531,0.00041603598900367175,25708.521325226604,2621.539600702238,19382.7064829342,1976.4860052040403,0.7539409302360316,0.7539409302360316,32739.739811599677,32395.05729023726,1.0133176078017903,0.8,4333.5212482283405,4287.898129693729,1.0133176078017903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475121648997115,4.802914400173289,-1.0537290883454036,5.856643488518692,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999895239107368,0.00023343071309298269,198.9222679035128,0.0,0.0,0.0,0.028173884916911182,8.005721120768357e-05,0.00015337105644431197,0.0005565503219514599,0.09178387308396954,0.09178387308396954,0.09178387308396954,0.09178415926361605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9500668502,589.7536855787355,0.0,0.09178387308396954,0.0917838730927301,0.0917838730927301,0.375,0.375,0.5,6.009811268227236,0.0017465411119133023,0.0017465411119133023,1.7053025658242404e-12,1.9028672113563516e-06,0.0015297888005534332,1.7053025658242404e-12,25939.390978754054,19779.38706906644,0.7625231866571951,0.7968670046373184,3.878304948523848,0.7959160413166463,0.5140429591820687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956759759798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917966559855,261.36917966559855,-11.780820334401426,244.9718542294628,277.76650510173437,119599.61907095999,119599.71420722095,-0.0951362609579545,0.0,nan,277.76650510173437,4.61650510173439,271.2075749272802,-1.9424250727198,264.6486447528255,-8.501355247174502,258.0897145783714,-15.060285421628578,251.530784403917,-21.619215596082967,244.9718542294628,-28.178145770537185,1.0,1.0,25762.5980482374,25762.5980482374,277.27997869542514,4.129978695425166,277.27997869542514,277.27997869542514,79990.04249548148,79990.09816936427,-0.05567388278723229,0.0,8575.796259387458,8575.796259387458,0.904775011727124,3646.9271747130947,277.27997869542514,4.129978695425166,1.0,0.002,0.2627001759145653,0.004562344874343744,0.00040687941808146275,0.0015931205818871103,0.20343970904073136,0.20343970904073136,0.0,-3.1427117852533826e-14,1.0,1.0000031317291191,0.0015297887988481307,0.0917838730927301,0.0,2.870690617311603e-07,0.36742469308223424,0.0,1601652.2800096844,267.95255539485385,1.9028655060537858e-06,1.0,1279917.4207993436,2616.799711888592,,,,,,,,,,,,,,,,,,,2.0,14750.281344521443,1450.0,0.375,6.1796691888313084,3.5
3412.0,-30.00006739973629,4.802908274773307,34.89838956980217,28.37195744449275,6.43841934707179,-26.356218725055733,-39.86629347838459,2.794570672391315,-5.197446700983903,-5.197448544801757,39.79677055577057,37568.93095297058,20600.73504832463,20600.73504832463,58169.666001295205,80000.11852707544,79990.10022609652,20600.73504832463,100590.83527442114,100590.83527442114,100590.83527442114,126530.22532963927,123830.44991028789,2699.77541935139,0.0,93290.6476107872,50859.460036682765,47145.76397122715,25939.390055218133,73085.15402644528,19779.386313373212,1450.0,0.0,0.8866494996059123,2.8637784949141047,0.0014957518510113484,1.0,1.0,-5.195966379121444,351934.7819205628,1545789.210427878,4.392260412546512,1545789.210427878,4.392260412546512,0.7625231846727354,0.09178387430587981,3.6287841650064947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841650064947,1.278694137946355,1.2789926368431825,2.837882850416831,6013.133223425907,14750.28116777406,6484.533339416935,0.00041603564008525204,25708.513752462386,2621.5388284951932,19382.70409648829,1976.4857618542817,0.7539410594916945,0.7539410594916945,32739.746355142393,32395.05729023726,1.0133178609607667,0.8,4333.5221143495,4287.898129693729,1.0133178609607667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6475094470882725,4.802908274773307,-1.0537328192777604,5.856641094051067,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999894604190704,0.00023343072791404384,198.9222674044441,0.0,0.0,0.0,0.028173884916911182,8.005721152372693e-05,0.0001533710561282686,0.0005565504598485834,0.09178387429840851,0.09178387429840851,0.09178387429840851,0.09178415153865371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.90678467386,589.7536998207107,0.0,0.09178387429840851,0.09178387430587981,0.09178387430587981,0.375,0.375,0.5,6.00981958555627,0.0016943833854270451,0.0016943833854270451,1.2732925824820995e-11,1.8438178699398122e-06,0.0014821656803292171,1.2732925824820995e-11,25939.390055218133,19779.386313373212,0.7625231846727354,0.7968675823325024,3.878304515304613,0.7959163085330159,0.5140432616366459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956725590085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917899433826,261.36917899433826,-11.780821005661721,244.97185472185203,277.76650326682466,119599.63530665984,119599.73799318164,-0.1026865217984087,0.0,nan,277.76650326682466,4.6165032668246795,271.20757355783,-1.9424264421699604,264.6486438488355,-8.501356151164487,258.08971413984096,-15.060285860159013,251.53078443084644,-21.61921556915354,244.97185472185203,-28.17814527814795,1.0,1.0,25762.5980482374,25762.5980482374,277.2799768984666,4.129976898466623,277.2799768984666,277.2799768984666,79990.03165707436,79990.10022609652,-0.06856902215804439,0.0,8575.796259387458,8575.796259387458,0.9047749557840853,3646.9280858315274,277.2799768984666,4.129976898466623,1.0,0.002,0.262699897782494,0.004562345770313737,0.0004068789855851268,0.001593121014452334,0.2034394927925634,0.2034394927925634,0.0,3.746048610198116e-14,1.0,1.0000030342423598,0.0014821656675962913,0.09178387430587981,0.0,2.781324497124244e-07,0.3559865696247133,0.0,1601652.2775055342,267.9525532990161,1.8438051370139874e-06,1.0,1279917.4278038624,2616.799683253093,,,,,,,,,,,,,,,,,,,2.0,14750.28116777406,1450.0,0.375,6.1796691888313084,3.5
