time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3413.0,-30.000066868928094,4.8029022144332,34.898389248966815,28.37196079725402,6.438418129046625,-26.356218369130353,-39.866293443459995,2.794569629249575,-5.197449036720911,-5.197450815254122,39.79676988870877,37568.92782967574,20600.727241155877,20600.727241155877,58169.65507083162,80000.12491378459,79990.10030717232,20600.727241155877,100590.8275483282,100590.8275483282,100590.8275483282,126530.21656957542,123830.43754074106,2699.779028834365,0.0,93290.6516386994,50859.45455459303,47145.77453789597,25939.38902124721,73085.16355914318,19779.385466684467,1450.0,0.0,0.8866494904431346,2.8637782559622957,0.0014957518510113484,1.0,1.0,-5.196021278058311,351934.7507239753,1545789.1817887803,4.392260720513936,1545789.1817887803,4.392260720513936,0.7625231824266553,0.09178387548582534,3.6287836951319075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836951319075,1.278694142780149,1.278992641678105,2.8378824722244924,6013.132422081723,14750.281062353148,6484.5336901918245,0.000416035820786713,25708.518191329742,2621.539281133694,19382.70514497791,1976.4858687704682,0.7539409700989601,0.7539409700989601,32739.74296368689,32395.05729023726,1.013317729750893,0.8,4333.521665447201,4287.898129693729,1.013317729750893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647506927846706,4.8029022144332,-1.0537366600958347,5.856638874529034,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999894051727741,0.00023343074081036365,198.92226697018705,0.0,0.0,0.0,0.028173884916911182,8.005721183976998e-05,0.00015337105581222557,0.0005565503866365699,0.09178387547796153,0.09178387547796153,0.09178387547796153,0.09178414293173198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.86454269907,589.7537137156769,0.0,0.09178387547796153,0.09178387548582534,0.09178387548582534,0.375,0.375,0.5,6.0098276090892835,0.001642213799414094,0.001642213799414094,9.322320693172514e-12,1.7785332033781742e-06,0.001429537195804187,9.322320693172514e-12,25939.38902124721,19779.385466684467,0.7625231824266553,0.7968673374848827,3.8783046151371305,0.7959160551615734,0.5140431518535714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956689174048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917838265117,261.36917838265117,-11.780821617348806,244.9718552053282,277.76650155997436,119599.61863677899,119599.71221007119,-0.09357329219158403,0.0,nan,277.76650155997436,4.616501559974381,271.2075722890448,-1.9424277109552008,264.6486430181157,-8.501356981884271,258.0897137471865,-15.060286252813455,251.53078447625734,-21.61921552374264,244.9718552053282,-28.178144794671766,1.0,1.0,25762.5980482374,25762.5980482374,277.2799746374683,4.129974637468308,277.2799746374683,277.2799746374683,79990.042386357,79990.10030717232,-0.05792081532126758,0.0,8575.796259387458,8575.796259387458,0.9047749847788273,3646.927613607567,277.2799746374683,4.129974637468308,1.0,0.002,0.2626996295261667,0.004562346583267598,0.00040687856818788824,0.0015931214317626728,0.2034392840939441,0.2034392840939441,0.0,-4.943918538447001e-14,1.0,1.000002926509392,0.0014295371864818662,0.09178387548582534,0.0,2.6825656953165414e-07,0.34334626056102857,0.0,1601652.2747155388,267.95255096327907,1.778523881057481e-06,1.0,1279917.435612006,2616.7996513322646,,,,,,,,,,,,,,,,,,,2.0,14750.281062353148,1450.0,0.375,6.1796691888313084,3.5
3414.0,-30.000066304295533,4.8028962234350665,34.898388930502506,28.371966909058415,6.438416060170816,-26.35621806784853,-39.8662933736108,2.794567823723416,-5.197451044583261,-5.197452766890981,39.79676931540018,37568.92106480452,20600.718920071657,20600.718920071657,58169.63998487618,80000.13627300755,79990.10247618821,20600.718920071657,100590.82139625987,100590.82139625987,100590.82139625987,126530.20952875262,123830.42700556286,2699.782523189752,0.0,93290.65897397714,50859.443765772565,47145.79467578287,25939.388132492753,73085.18280827563,19779.384738913865,1450.0,0.0,0.8866494825666525,2.8637780505645067,0.0014957518510113484,1.0,1.0,-5.196068539972373,351934.7239078841,1545789.1571746457,4.392260985248057,1545789.1571746457,4.392260985248057,0.762523180496204,0.09178387660766207,3.628782858713414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782858713414,1.2786941511467416,1.2789926500466506,2.837881799536736,6013.130996737087,14750.280836399937,6484.534297331961,0.0004160361400637645,25708.5261384456,2621.540091513983,19382.70695976041,1976.486053826782,0.7539408076285907,0.7539408076285907,32739.736926594698,32395.05729023726,1.0133174961856655,0.8,4333.520866361214,4287.898129693729,1.0133174961856655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647504242773292,4.8028962234350665,-1.0537402854694555,5.856636508904522,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999893464060461,0.00023343075452847065,198.92226650825813,0.0,0.0,0.0,0.028173884916911182,8.005721247185697e-05,0.00015337105518013858,0.000556550256060476,0.09178387660062998,0.09178387660062998,0.09178387660062998,0.091784135533372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.82399942895,589.7537270552541,0.0,0.09178387660062998,0.09178387660766207,0.09178387660766207,0.375,0.375,0.5,6.009835377061048,0.0015913037818791054,0.0015913037818791054,-1.6484591469634324e-12,1.722307729323802e-06,0.0013842269186170597,-1.6484591469634324e-12,25939.388132492753,19779.384738913865,0.762523180496204,0.7968668536220973,3.8783048651429985,0.7959156391176117,0.5140429239037285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956657487188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691777454305,261.3691777454305,-11.7808222545695,244.97185567961895,277.76649981124217,119599.5804727905,119599.67795209655,-0.09747930605394373,0.0,nan,277.76649981124217,4.616499811242193,271.2075709849175,-1.9424290150824959,264.6486421585927,-8.501357841407298,258.0897133322682,-15.06028666773176,251.53078450594353,-21.619215494056448,244.97185567961895,-28.178144320381023,1.0,1.0,25762.5980482374,25762.5980482374,277.2799729387544,4.129972938754406,277.2799729387544,277.2799729387544,79990.05428403118,79990.10247618821,-0.048192157031735405,0.0,8575.796259387458,8575.796259387458,0.9047750363920396,3646.926773006981,277.2799729387544,4.129972938754406,1.0,0.002,0.262699369772463,0.004562347411737225,0.00040687816422833075,0.0015931218357545065,0.20343908211416536,0.20343908211416536,0.0,-1.7162920390445535e-14,1.0,1.0000028337571343,0.0013842269202655189,0.09178387660766207,0.0,2.597539730291608e-07,0.3324636407929186,0.0,1601652.2723170416,267.9525489554167,1.722309377782949e-06,1.0,1279917.4423237608,2616.799623893626,,,,,,,,,,,,,,,,,,,2.0,14750.280836399937,1450.0,0.375,6.1796691888313084,3.5
3415.0,-30.000065704297064,4.802890302175513,34.898388614948935,28.371956920623802,6.4384137746244,-26.356217756404586,-39.866293338686205,2.7945658267321645,-5.197452957238681,-5.1974546257100815,39.79676876239747,37568.932959245954,20600.71055144432,20600.71055144432,58169.64351069028,80000.12923286192,79990.10499827388,20600.71055144432,100590.8155497182,100590.8155497182,100590.8155497182,126530.20283316085,123830.41692553804,2699.7859076228106,0.0,93290.65437527433,50859.458101659206,47145.77363735014,25939.38728344265,73085.16092079278,19779.38404329579,1450.0,0.0,0.8866494750899907,2.8637778549385104,0.0014957518510113484,1.0,1.0,-5.196113771767898,351934.6983670584,1545789.133432416,4.392261236543944,1545789.133432416,4.392261236543944,0.762523178638115,0.09178387768163258,3.6287838126758793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838126758793,1.2786941604005604,1.2789926593026297,2.837882525043468,6013.132533998794,14750.28067482621,6484.533465621848,0.0004160357732088082,25708.51811270659,2621.5392731163643,19382.704473723225,1976.4858003215395,0.753940946294497,0.753940946294497,32739.74381209445,32395.05729023726,1.0133177625743954,0.8,4333.521777744739,4287.898129693729,1.0133177625743954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647501542358519,4.802890302175513,-1.053743827588331,5.856634129763844,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999892839584597,0.00023343076910581408,198.92226601739617,0.0,0.0,0.0,0.028173884916911182,8.005721278790003e-05,0.00015337105486409552,0.000556550401223854,0.09178387767496442,0.09178387767496442,0.09178387767496442,0.09178412848958685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7847387204,589.7537399729517,0.0,0.09178387767496442,0.09178387768163258,0.09178387768163258,0.375,0.375,0.5,6.009842901473161,0.0015418684797623428,0.0015418684797623428,-1.7564616427989677e-11,1.6684713841641496e-06,0.0013408539421675414,-1.7564616427989677e-11,25939.38728344265,19779.38404329579,0.762523178638115,0.7968674615084234,3.8783043980580327,0.7959159257203055,0.5140432405965677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956623781166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917707083677,261.36917707083677,-11.780822929163207,244.97185615053365,277.7664979911399,119599.59958441675,119599.70278094638,-0.10319652962144862,0.0,nan,277.7664979911399,4.616497991139909,271.207569623019,-1.9424303769809512,264.64864125489714,-8.501358745102834,258.08971288677617,-15.060287113223808,251.53078451865485,-21.619215481345122,244.97185615053365,-28.178143849466323,1.0,1.0,25762.5980482374,25762.5980482374,277.2799713740288,4.129971374028798,277.2799713740288,277.2799713740288,79990.04231283127,79990.10499827388,-0.06268544260819908,0.0,8575.796259387458,8575.796259387458,0.9047749775254937,3646.927731739259,277.2799713740288,4.129971374028798,1.0,0.002,0.26269911815778824,0.004562348219391975,0.00040687777295296546,0.0015931222270234328,0.20343888647648273,0.20343888647648273,0.0,-2.360178025240245e-14,1.0,1.0000027449706164,0.0013408539597321578,0.09178387768163258,0.0,2.516149173597768e-07,0.32204632308609626,0.0,1601652.2700318755,267.9525470427613,1.6684889487805776e-06,1.0,1279917.4487163322,2616.7995977598544,,,,,,,,,,,,,,,,,,,2.0,14750.28067482621,1450.0,0.375,6.1796691888313084,3.5
3416.0,-30.00006519063503,4.802884445461469,34.89838829942164,28.371959330420964,6.438412947039258,-26.356217376867573,-39.86629330376161,2.794565133271328,-5.197455113996284,-5.197456722494434,39.796768132046914,37568.931258908895,20600.70280598916,20600.70280598916,58169.634064898055,80000.13379141112,79990.10556646751,20600.70280598916,100590.80837245667,100590.80837245667,100590.80837245667,126530.19469574591,123830.40552522852,2699.789170517401,0.0,93290.65725377602,50859.45472127214,47145.780591670984,25939.38632328924,73085.16691496022,19779.38325631365,1450.0,0.0,0.8866494666800799,2.863777634260518,0.0014957518510113484,1.0,1.0,-5.196164193140987,351934.66955679515,1545789.106369138,4.392261519206987,1545789.106369138,4.392261519206987,0.7625231765238434,0.09178387872908249,3.62878348753326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878348753326,1.2786941636139753,1.2789926625167947,2.8378822636346626,6013.131980104904,14750.280580723313,6484.533698810332,0.0004160358969313146,25708.521209456965,2621.5395888970206,19382.705170739206,1976.4858713973892,0.7539408825899022,0.7539408825899022,32739.74146528368,32395.05729023726,1.0133176717801216,0.8,4333.521467114466,4287.898129693729,1.0133176717801216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647499043030885,4.802884445461469,-1.0537474823250719,5.856631927786541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999892304967296,0.00023343078158556124,198.92226559716656,0.0,0.0,0.0,0.028173884916911182,8.005721310394367e-05,0.00015337105454805189,0.0005565503502095335,0.09178387872305349,0.09178387872305349,0.09178387872305349,0.0917841205462769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.74641171866,589.7537525788673,0.0,0.09178387872305349,0.09178387872908249,0.09178387872908249,0.375,0.375,0.5,6.009850156213524,0.0014927391425203496,0.0014927391425203496,-1.4551915228366852e-11,1.6084981666608655e-06,0.0012925293534635784,-1.4551915228366852e-11,25939.38632328924,19779.38325631365,0.7625231765238434,0.7968673078995752,3.878304418754792,0.7959157311986788,0.5140431751715504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956587963956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691764903577,261.3691764903577,-11.780823509642289,244.9718566170273,277.76649636368813,119599.59166453856,119599.68046375444,-0.08879921588200114,0.0,nan,277.76649636368813,4.616496363688157,271.2075684143561,-1.9424315856438739,264.6486404650236,-8.501359534976359,258.0897125156917,-15.060287484308276,251.53078456635944,-21.619215433640534,244.9718566170273,-28.178143382972678,1.0,1.0,25762.5980482374,25762.5980482374,277.2799693434999,4.1299693434999085,277.2799693434999,277.2799693434999,79990.05157096797,79990.10556646751,-0.05399549953290261,0.0,8575.796259387458,8575.796259387458,0.9047749975892009,3646.927404970926,277.2799693434999,4.1299693434999085,1.0,0.002,0.26269887561136923,0.004562348947457088,0.00040687739552243483,0.0015931226044848153,0.20343869776121742,0.20343869776121742,0.0,7.250276767845065e-15,1.0,1.0000026460478526,0.0012925293680154937,0.09178387872908249,0.0,2.4254667406043905e-07,0.3104397220070421,0.0,1601652.2674561122,267.9525448860037,1.608512718576094e-06,1.0,1279917.4559272048,2616.79956828074,,,,,,,,,,,,,,,,,,,2.0,14750.280580723313,1450.0,0.375,6.1796691888313084,3.5
3417.0,-30.000064637203945,4.802878655375893,34.898387985807474,28.37194997062909,6.438410563485467,-26.356217117134857,-39.866293233912415,2.7945630434153514,-5.1974570772231345,-5.197458631293232,39.79676755615213,37568.94227271284,20600.694810538393,20600.694810538393,58169.63708325123,80000.12785454075,79990.10729191633,20600.694810538393,100590.80210245472,100590.80210245472,100590.80210245472,126530.1875509119,123830.39522863133,2699.792322280573,0.0,93290.65347813065,50859.4678962988,47145.76175759095,25939.385448457175,73085.14720604813,19779.382539158752,1450.0,0.0,0.8866494590317604,2.8637774333667636,0.0014957518510113484,1.0,1.0,-5.196209961945158,351934.64332970965,1545789.0816431495,4.392261776272416,1545789.0816431495,4.392261776272416,0.7625231745933747,0.0917838797292201,3.6287843701078604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843701078604,1.278694173298118,1.2789926722031981,2.8378829323576156,6013.133397048597,14750.280354205126,6484.532898327618,0.00041603555447969126,25708.513916289197,2621.5388452008788,19382.702778042803,1976.4856274102578,0.7539410034028342,0.7539410034028342,32739.74783552068,32395.05729023726,1.0133179182341858,0.8,4333.522310296407,4287.898129693729,1.0133179182341858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647496463033893,4.802878655375893,-1.05375099936139,5.856629654737283,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999891728958584,0.00023343079503152322,198.92226514440156,0.0,0.0,0.0,0.028173884916911182,8.005721373603008e-05,0.00015337105391596546,0.0005565504832772254,0.09178387972432615,0.09178387972432615,0.09178387972432615,0.09178411331589055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.70954927517,589.7537647046158,0.0,0.09178387972432615,0.0917838797292201,0.0917838797292201,0.375,0.375,0.5,6.009857164179008,0.0014445974682075757,0.0014445974682075757,2.8990143619012088e-12,1.5540700815108721e-06,0.001248669348058229,2.8990143619012088e-12,25939.385448457175,19779.382539158752,0.7625231745933747,0.7968678598487987,3.8783040124438526,0.795915987132847,0.51404346449211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956557300651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691758490456,261.3691758490456,-11.780824150954402,244.9718570726279,277.7664946254632,119599.60646009051,119599.7045653034,-0.09810521291741003,0.0,nan,277.7664946254632,4.616494625463247,271.20756711489645,-1.9424328851035284,264.64863960432893,-8.501360395671043,258.08971209376193,-15.060287906238045,251.53078458319493,-21.619215416805048,244.9718570726279,-28.17814292737208,1.0,1.0,25762.5980482374,25762.5980482374,277.27996763590096,4.129967635900982,277.27996763590096,277.27996763590096,79990.04096132943,79990.10729191633,-0.06633058689476456,0.0,8575.796259387458,8575.796259387458,0.9047749431278116,3646.9282919583998,277.27996763590096,4.129967635900982,1.0,0.002,0.26269864129550013,0.004562349670338006,0.00040687703099801724,0.0015931229690870582,0.20343851549900863,0.20343851549900863,0.0,8.507517607059256e-14,1.0,1.0000025562642585,0.0012486693451592146,0.0917838797292201,0.0,2.343162196581759e-07,0.2999054212855034,0.0,1601652.2651116957,267.95254292277684,1.5540671824965102e-06,1.0,1279917.4624915426,2616.799541444784,,,,,,,,,,,,,,,,,,,2.0,14750.280354205126,1450.0,0.375,6.1796691888313084,3.5
3418.0,-30.000064162684232,4.802872926925254,34.89838767126839,28.37195339323955,6.438409454935631,-26.356216800922216,-39.86629319898782,2.7945620931739255,-5.197459275896335,-5.197460769365176,39.79676690225382,37568.93908737432,20600.687414358286,20600.687414358286,58169.62650173261,80000.1342522172,79990.10708511322,20600.687414358286,100590.7944994715,100590.7944994715,100590.7944994715,126530.17896476862,123830.38361356889,2699.795351199729,0.0,93290.65762046106,50859.46245561911,47145.77240537994,25939.384465297124,73085.15687067706,19779.381732746493,1450.0,0.0,0.8866494504966087,2.8637772083348847,0.0014957518510113484,1.0,1.0,-5.196260906607904,351934.6139520527,1545789.0535691471,4.3922620631449005,1545789.0535691471,4.3922620631449005,0.7625231724063553,0.09178388069966126,3.6287839119724516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839119724516,1.2786941777014236,1.2789926766075317,2.837882564301295,6013.132617181419,14750.280201578382,6484.533217863122,0.00041603572755946974,25708.518303519555,2621.5392925738715,19382.703733155813,1976.4857248046799,0.7539409118923154,0.7539409118923154,32739.744528796135,32395.05729023726,1.0133177903024129,0.8,4333.521872609328,4287.898129693729,1.0133177903024129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647494076411423,4.802872926925254,-1.0537546251311172,5.856627552056371,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999891235080549,0.00023343080656028283,198.92226475619444,0.0,0.0,0.0,0.028173884916911182,8.005721405207315e-05,0.0001533710535999224,0.0005565504118656629,0.09178388069348953,0.09178388069348953,0.09178388069348953,0.09178410522007403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.67363050615,589.7537765152655,0.0,0.09178388069348953,0.09178388069966126,0.09178388069966126,0.375,0.375,0.5,6.009863899764004,0.0013964035528033492,0.0013964035528033492,-1.4779288903810084e-12,1.4934688579160138e-06,0.0011998627572893383,-1.4779288903810084e-12,25939.384465297124,19779.381732746493,0.7625231724063553,0.7968676123139987,3.878304120946424,0.7959157370991591,0.5140433529321407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956524263303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691752666965,261.3691752666965,-11.780824733303461,244.97185751727673,277.76649301611627,119599.59067454508,119599.67975983207,-0.08908528698821629,0.0,nan,277.76649301611627,4.616493016116294,271.20756591634864,-1.9424340836513352,264.6486388165804,-8.50136118341959,258.0897117168125,-15.060288283187504,251.53078461704462,-21.61921538295536,244.97185751727673,-28.178142482723246,1.0,1.0,25762.5980482374,25762.5980482374,277.27996547371424,4.129965473714265,277.27996547371424,277.27996547371424,79990.05178977344,79990.10708511322,-0.05529533978551626,0.0,8575.796259387458,8575.796259387458,0.9047749713981599,3646.927831532314,277.27996547371424,4.129965473714265,1.0,0.002,0.26269841613803835,0.004562350313793774,0.0004068766804653517,0.001593123319430776,0.20343834023267585,0.20343834023267585,0.0,-1.0387220597540825e-13,1.0,1.0000024563547887,0.0011998627587672672,0.09178388069966126,0.0,2.2515752866103808e-07,0.28818305440026076,0.0,1601652.2624866718,267.95254072410364,1.4934703358449042e-06,1.0,1279917.4698444307,2616.799511385106,,,,,,,,,,,,,,,,,,,2.0,14750.280201578382,1450.0,0.375,6.1796691888313084,3.5
3419.0,-30.000063647265073,4.802867263265507,34.898387358405635,28.371960413083457,6.438407117682065,-26.356216570770318,-39.86629316406322,2.794560041187872,-5.1974612187178195,-5.197462658778094,39.79676632150749,37568.93090748308,20600.679639409816,20600.679639409816,58169.6105468929,80000.14728377749,79990.10848662151,20600.679639409816,100590.78812603133,100590.78812603133,100590.78812603133,126530.17172142114,123830.37345038757,2699.7982710335705,0.0,93290.66609728582,50859.44972099349,47145.79597365815,25939.383595389805,73085.17956904795,19779.381019079792,1450.0,0.0,0.8866494429645738,2.8637770094690707,0.0014957518510113484,1.0,1.0,-5.1963057798131445,351934.58799066086,1545789.0286346239,4.392262316301926,1545789.0286346239,4.392262316301926,0.7625231704655917,0.09178388161872084,3.6287829524564326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287829524564326,1.278694187210082,1.2789926861184098,2.83788179281075,6013.13098248553,14750.279928006426,6484.533907879757,0.00041603609292978317,25708.52743731464,2621.5402239617647,19382.70579566171,1976.4859351217501,0.7539407242566794,0.7539407242566794,32739.737603212045,32395.05729023726,1.0133175223628839,0.8,4333.520955920131,4287.898129693729,1.0133175223628839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474915675667985,4.802867263265507,-1.0537580784288254,5.856625341694333,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999890698634586,0.0002334308190827211,198.92226433452728,0.0,0.0,0.0,0.028173884916911182,8.005721436811624e-05,0.0001533710532838793,0.0005565502635568284,0.09178388161295858,0.09178388161295858,0.09178388161295858,0.09178409806672101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6392450272,589.753787824027,0.0,0.09178388161295858,0.09178388161872084,0.09178388161872084,0.375,0.375,0.5,6.009870393173801,0.0013491640693814588,0.0013491640693814588,-3.26281224261038e-11,1.440060259483289e-06,0.001156878964934549,-3.26281224261038e-11,25939.383595389805,19779.381019079792,0.7625231704655917,0.7968670404562485,3.878304453659687,0.7959152716035484,0.5140430813608313,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956495936613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369174624608,261.369174624608,-11.780825375391998,244.97185794885957,277.7664913003562,119599.54511773774,119599.64334175111,-0.09822401341130854,0.0,nan,277.7664913003562,4.616491300356245,271.2075646300576,-1.942435369942359,264.6486379597575,-8.501362040242498,258.0897112894581,-15.060288710541897,251.5307846191589,-21.61921538084107,244.97185794885957,-28.178142051140412,1.0,1.0,25762.5980482374,25762.5980482374,277.2799637477274,4.129963747727402,277.2799637477274,277.2799637477274,79990.06473174041,79990.10848662151,-0.04375488110235892,0.0,8575.796259387458,8575.796259387458,0.9047750306074017,3646.9268672187145,277.2799637477274,4.129963747727402,1.0,0.002,0.2626981990466073,0.004562350963280638,0.0004068763426350496,0.001593123657268276,0.20343817131752479,0.20343817131752479,0.0,-9.667440459271148e-14,1.0,1.0000023683649093,0.0011568789975626714,0.09178388161872084,0.0,2.1709150716564146e-07,0.2778592139867869,0.0,1601652.2601673596,267.95253878128216,1.440092887605715e-06,1.0,1279917.4763422667,2616.799484821003,,,,,,,,,,,,,,,,,,,2.0,14750.279928006426,1450.0,0.375,6.1796691888313084,3.5
3420.0,-30.00006310714257,4.802861667389543,34.89838704944172,28.371965197753184,6.438405532176777,-26.356216243210653,-39.8662893223576,2.7945586682446537,-5.197462912869241,-5.197464306080652,39.79676580819868,37568.91183161177,20600.6715053486,20600.6715053486,58169.583336960364,80000.1562409988,79990.11134959974,20600.6715053486,100590.78285494834,100590.78285494834,100590.78285494834,126530.16568938449,123830.364594558,2699.8010948264823,0.0,93290.67189785375,50859.427488465895,47145.82712154206,25939.38283443615,73085.20995597821,19779.380394437794,1450.0,0.0,0.8866494364230934,2.8637768360972853,0.0014957518510113484,1.0,1.0,-5.196345174881344,351934.5653568129,1545789.006598495,4.392262536165719,1545789.006598495,4.392262536165719,0.7625231687540165,0.09178388248545266,3.6287823022613663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287823022613663,1.2786941935721372,1.2789926924819501,2.837881270207433,6013.1298751518125,14750.27972954887,6484.534369556233,0.0004160363396995222,25708.533642185517,2621.540856682508,19382.70717564359,1976.4860758407399,0.7539405959676446,0.7539405959676446,32739.732910241088,32395.05729023726,1.0133173407995162,0.8,4333.520334745696,4287.898129693729,1.0133173407995162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64748894284255,4.802861667389543,-1.0537613618495758,5.856623029239119,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999890136477532,0.00023343083220534342,198.92226389265016,0.0,0.0,0.0,0.028173884916911182,8.00572491328832e-05,0.00015337101851911237,0.0005565500376819553,0.09178388248123275,0.09178388248123275,0.09178388248123275,0.09178409183299222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.60622219695,589.753798686883,0.0,0.09178388248123275,0.09178388248545266,0.09178388248545266,0.375,0.375,0.5,6.009876673792777,0.001303737686328077,0.001303737686328077,1.3073986337985843e-12,1.3932113915871014e-06,0.0011191311992888586,1.3073986337985843e-12,25939.38283443615,19779.380394437794,0.7625231687540165,0.7968661093750464,3.8783045991670053,0.7959145683784441,0.5140426066264412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495646516841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691740042279,261.3691740042279,-11.78082599577209,244.97185838085306,277.76648962760254,119599.51837185877,119599.61327498217,-0.09490312342266832,0.0,nan,277.76648962760254,4.6164896276025615,271.2075633782533,-1.9424366217466513,264.64863712890264,-8.501362871097342,258.0897108795526,-15.06028912044735,251.53078463020293,-21.619215369797047,244.97185838085306,-28.178141619146913,1.0,1.0,25762.5980482374,25762.5980482374,277.27996243426884,4.129962434268862,277.27996243426884,277.27996243426884,79990.07406814623,79990.11134959974,-0.037281453507603146,0.0,8575.796259387458,8575.796259387458,0.9047750707292476,3646.9262137726732,277.27996243426884,4.129962434268862,1.0,0.002,0.26269798903877895,0.004562351621832978,0.00040687601598005444,0.0015931239840386022,0.2034380079900272,0.2034380079900272,0.0,1.8656517303261566e-14,1.0,1.0000022910932884,0.00111913119798146,0.09178388248545266,0.0,2.100080285548205e-07,0.26879294710919355,0.0,1601652.2581444108,267.95253708713074,1.3932100841884676e-06,1.0,1279917.4820072548,2616.799461661689,,,,,,,,,,,,,,,,,,,2.0,14750.27972954887,1450.0,0.375,6.1796691888313084,3.5
3421.0,-30.000062388130004,4.802856137869489,34.8983867437054,28.371954964846395,6.438403321752598,-26.35621581714117,-39.866289287433005,2.7945567507650115,-5.197464624480176,-5.197465970210946,39.796765283333784,37568.924491285434,20600.663542645692,20600.663542645692,58169.588033931126,80000.14873548923,79990.11380030212,20600.663542645692,100590.77734294781,100590.77734294781,100590.77734294781,126530.15940628387,123830.3555842011,2699.8038220827752,0.0,93290.66695710777,50859.44271290853,47145.804715776925,25939.382063336066,73085.18677911299,19779.379761147826,1450.0,0.0,0.8866494298377372,2.8637766609513924,0.0014957518510113484,1.0,1.0,-5.196385054593122,351934.54249115667,1545788.984063188,4.392262757504204,1545788.984063188,4.392262757504204,0.7625231670073176,0.09178388331904755,3.6287832942663414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832942663414,1.2786942024575094,1.2789927013693965,2.8378820262829216,6013.131477185047,14750.279580195782,6484.533511108914,0.00041603595844428426,25708.525252668485,2621.5400011898546,19382.70460968711,1976.4858141859972,0.7539407421931069,0.7539407421931069,32739.740070323864,32395.05729023726,1.013317617811406,0.8,4333.52128247378,4287.898129693729,1.013317617811406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64748637341274,4.802856137869489,-1.0537646276303523,5.856620765499842,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999889388132548,0.00023343084967421588,198.92226330442213,0.0,0.0,0.0,0.028173884916911182,8.005724944892614e-05,0.00015337101820306942,0.0005565501886799172,0.0917838833139334,0.0917838833139334,0.0917838833139334,0.09178408553786142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5741834591,589.7538092246652,0.0,0.0917838833139334,0.09178388331904755,0.09178388331904755,0.375,0.375,0.5,6.009882740327309,0.0012597593723171485,0.0012597593723171485,-8.242295734817162e-12,1.3457307659336948e-06,0.0010809156178197554,-8.242295734817162e-12,25939.382063336066,19779.379761147826,0.7625231670073176,0.7968667566026999,3.878304118135829,0.79591488504693,0.5140429428583229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956432925528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691733610613,261.3691733610613,-11.780826638938663,244.9718588384005,277.766487883722,119599.53970895972,119599.63809786484,-0.09838890511519227,0.0,nan,277.766487883722,4.616487883722016,271.20756207465826,-1.9424379253417214,264.6486362655934,-8.501363734406596,258.089710456529,-15.060289543470958,251.53078464746477,-21.619215352535207,244.9718588384005,-28.178141161599484,1.0,1.0,25762.5980482374,25762.5980482374,277.2799610559082,4.129961055908211,277.2799610559082,277.2799610559082,79990.06130638535,79990.11380030212,-0.05249391676625237,0.0,8575.796259387458,8575.796259387458,0.9047750095152005,3646.9272107376732,277.2799610559082,4.129961055908211,1.0,0.002,0.2626977862020462,0.004562352245148422,0.00040687570041770085,0.0015931242994961271,0.2034378502088504,0.2034378502088504,0.0,-8.61719549882789e-14,1.0,1.0000022128641017,0.0010809156260620512,0.09178388331904755,0.0,2.028367711398651e-07,0.25961433053665506,0.0,1601652.2561004597,267.9525353755198,1.3457390082294296e-06,1.0,1279917.487730266,2616.7994382651914,,,,,,,,,,,,,,,,,,,2.0,14750.279580195782,1450.0,0.375,6.1796691888313084,3.5
3422.0,-30.000061847520808,4.802850669312973,34.8983864382457,28.371954790223413,6.438402937754546,-26.356215368993155,-39.86628921758381,2.7945564592271004,-5.1974665955928,-5.1974678874919915,39.79676467983643,37568.92586947772,20600.656227018226,20600.656227018226,58169.58209649595,80000.14878691464,79990.11425081524,20600.656227018226,100590.77047783346,100590.77047783346,100590.77047783346,126530.15165322689,123830.34521274344,2699.8064404834486,0.0,93290.6665480321,50859.44363059611,47145.80324159553,25939.381175393424,73085.18441698895,19779.37903195809,1450.0,0.0,0.8866494222463065,2.8637764591527937,0.0014957518510113484,1.0,1.0,-5.196430311855636,351934.51614747633,1545788.9581521002,4.392263012657574,1545788.9581521002,4.392263012657574,0.7625231649982913,0.09178388413315577,3.6287832606111703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832606111703,1.2786942038084612,1.2789927027206636,2.8378819969647213,6013.131415063298,14750.279734320919,6484.533609143697,0.0004160359814665667,25708.525378371538,2621.5400140079987,19382.704902719634,1976.4858440669989,0.7539407499049405,0.7539407499049405,32739.739827407935,32395.05729023726,1.013317608413386,0.8,4333.521250320765,4287.898129693729,1.013317608413386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647484012783247,4.802850669312973,-1.0537680164064938,5.856618685719467,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999888825468911,0.000233430862808667,198.92226286214688,0.0,0.0,0.0,0.028173884916911182,8.005725008101312e-05,0.00015337101757098245,0.0005565501812244827,0.09178388412994824,0.09178388412994824,0.09178388412994824,0.09178407828436436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5429361557,589.7538194975125,0.0,0.09178388412994824,0.09178388413315577,0.09178388413315577,0.375,0.375,0.5,6.009888565178042,0.0012159978971340024,0.0012159978971340024,5.5706550483591855e-12,1.2918991956212267e-06,0.0010375756363600885,5.5706550483591855e-12,25939.381175393424,19779.37903195809,0.7625231649982913,0.7968668107521313,3.878303970850494,0.7959148295310888,0.5140429783296089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956390003713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917284907145,261.36917284907145,-11.78082715092853,244.9718593026446,277.7664863954983,119599.54559838645,119599.62392042822,-0.07832204179024069,0.0,nan,277.7664863954983,4.6164863954983275,271.20756097692777,-1.942439023072211,264.6486355583568,-8.501364441643204,258.08971013978595,-15.060289860214027,251.53078472121527,-21.619215278784708,244.9718593026446,-28.17814069735539,1.0,1.0,25762.5980482374,25762.5980482374,277.27995919116023,4.129959191160253,277.27995919116023,277.27995919116023,79990.06632494037,79990.11425081524,-0.04792587486736011,0.0,8575.796259387458,8575.796259387458,0.9047750115919736,3646.927176914226,277.27995919116023,4.129959191160253,1.0,0.002,0.26269759149842753,0.0045623527911951844,0.00040687539723901556,0.0015931246028487362,0.20343769861950778,0.20343769861950778,0.0,8.775185439402478e-14,1.0,1.0000021241449482,0.0010375756307894335,0.09178388413315577,0.0,1.9470390130645195e-07,0.24920492949521977,0.0,1601652.2537478267,267.9525334044072,1.2918936249661783e-06,1.0,1279917.4943237863,2616.799411309926,,,,,,,,,,,,,,,,,,,2.0,14750.279734320919,1450.0,0.375,6.1796691888313084,3.5
3423.0,-30.000061276012616,4.802845263805825,34.8983861348778,28.37194410329687,6.438400874657118,-26.35621506094581,-39.866289182659216,2.794554659589926,-5.197468376846302,-5.19746962020707,39.79676412922948,37568.93865728476,20600.64866106656,20600.64866106656,58169.58731835132,80000.14042705126,79990.1158310874,20600.64866106656,100590.76449215396,100590.76449215396,100590.76449215396,126530.14486317785,123830.3359032752,2699.808959902636,0.0,93290.6610732847,50859.459303516865,47145.77974418649,25939.380371023883,73085.16011521037,19779.378371134124,1450.0,0.0,0.8866494154043971,2.863776276777867,0.0014957518510113484,1.0,1.0,-5.196471110924222,351934.49233966344,1545788.9345132818,4.392263242619,1545788.9345132818,4.392263242619,0.7625231631681181,0.0917838849051963,3.628784310721454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784310721454,1.2786942121477658,1.278992711061915,2.837882799693248,6013.133115948721,14750.27960632449,6484.532711069773,0.0004160355783838796,25708.5164300485,2621.5391015329906,19382.702218316575,1976.4855703340668,0.7539409079110369,0.7539409079110369,32739.74740688216,32395.05729023726,1.013317901650861,0.8,4333.522253560644,4287.898129693729,1.013317901650861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647481571378363,4.802845263805825,-1.0537712709678955,5.85661653477372,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999888230645871,0.00023343087669382772,198.92226239459296,0.0,0.0,0.0,0.028173884916911182,8.005725039705663e-05,0.00015337101725493893,0.0005565503411341118,0.09178388490201181,0.09178388490201181,0.09178388490201181,0.09178407173098527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5130149851,589.7538293357601,0.0,0.09178388490201181,0.0917838849051963,0.0917838849051963,0.375,0.375,0.5,6.009894170168668,0.0011731104368664091,0.0011731104368664091,1.1539214028744027e-11,1.2433607707862393e-06,0.0009985092828515008,1.1539214028744027e-11,25939.380371023883,19779.378371134124,0.7625231631681181,0.796867479149443,3.8783034771522913,0.7959151656321699,0.5140433242269927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495635773178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691722945717,261.3691722945717,-11.780827705428294,244.97185976244037,277.76648482670316,119599.56830965036,119599.65313468451,-0.08482503412716012,0.0,nan,277.76648482670316,4.616484826703186,271.2075598138503,-1.9424401861496676,264.6486348009979,-8.501365199002066,258.0897097881453,-15.060290211854692,251.53078477529283,-21.619215224707148,244.97185976244037,-28.178140237559603,1.0,1.0,25762.5980482374,25762.5980482374,277.27995764271634,4.129957642716363,277.27995764271634,277.27995764271634,79990.05359010983,79990.1158310874,-0.062240977567853406,0.0,8575.796259387458,8575.796259387458,0.9047749467923929,3646.928232275061,277.27995764271634,4.129957642716363,1.0,0.002,0.26269740412565973,0.004562353334723338,0.0004068751055700566,0.001593124894475335,0.2034375527850283,0.2034375527850283,0.0,4.539164183414712e-14,1.0,1.0000020441741275,0.0009985092713122867,0.0917838849051963,0.0,1.8737299119832608e-07,0.23982197051503662,0.0,1601652.2516219697,267.9525316231537,1.2433492315722106e-06,1.0,1279917.500282608,2616.799386949397,,,,,,,,,,,,,,,,,,,2.0,14750.27960632449,1450.0,0.375,6.1796691888313084,3.5
3424.0,-30.000060791750798,4.8028399163748405,34.8983858308141,28.37194623369726,6.4384000867757205,-26.356214703898278,-39.86628911281002,2.794553998923087,-5.197470395840867,-5.197471584563698,39.796763502430146,37568.937138948706,20600.641691933386,20600.641691933386,58169.57883088209,80000.1445475942,79990.11551075516,20600.641691933386,100590.75720268855,100590.75720268855,100590.75720268855,126530.13666084333,123830.32529211065,2699.8113687326836,0.0,93290.66363695121,50859.45622830529,47145.786009606585,25939.379458154788,73085.16546776137,19779.377621042888,1450.0,0.0,0.8866494076572056,2.863776070014846,0.0014957518510113484,1.0,1.0,-5.196517033438056,351934.4653488834,1545788.9076023959,4.392263503007607,1545788.9076023959,4.392263503007607,0.7625231610860557,0.09178388565207905,3.6287840123275643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840123275643,1.278694215209217,1.2789927141240809,2.8378825595405,6013.132607093866,14750.27953804899,6484.532933230697,0.0004160356930556182,25708.519250533453,2621.539389142414,19382.702882370446,1976.4856380487167,0.7539408510261926,0.7539408510261926,32739.74525313813,32395.05729023726,1.0133178183260216,0.8,4333.521968485211,4287.898129693729,1.0133178183260216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647479322556731,4.8028399163748405,-1.053774637124345,5.856614553499186,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999887726628501,0.00023343088845928148,198.9222619984158,0.0,0.0,0.0,0.028173884916911182,8.005725102914335e-05,0.0001533710166228522,0.0005565502930754312,0.09178388564929667,0.09178388564929667,0.09178388564929667,0.09178406430225458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.48391436995,589.7538388995937,0.0,0.09178388564929667,0.09178388565207905,0.09178388565207905,0.375,0.375,0.5,6.009899529929484,0.0011300904178028759,0.0011300904178028759,5.4569682106375694e-12,1.1887228197338118e-06,0.0009545511256305872,5.4569682106375694e-12,25939.379458154788,19779.377621042888,0.7625231610860557,0.7968673410449352,3.8783035038219023,0.795914991210375,0.5140432658050252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956323615313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691718132882,261.3691718132882,-11.780828186711801,244.97186021511948,277.76648341145716,119599.55989969966,119599.6335244058,-0.07362470617136843,0.0,nan,277.76648341145716,4.616483411457182,271.2075587721894,-1.9424412278106047,264.6486341329219,-8.50136586707805,258.08970949365437,-15.06029050634561,251.53078485438695,-21.619215145613026,244.97186021511948,-28.1781397848805,1.0,1.0,25762.5980482374,25762.5980482374,277.27995564100667,4.129955641006688,277.27995564100667,277.27995564100667,79990.06227494484,79990.11551075516,-0.053235810322803445,0.0,8575.796259387458,8575.796259387458,0.9047749652055063,3646.927932389202,277.27995564100667,4.129955641006688,1.0,0.002,0.26269722500178594,0.0045623538034204845,0.00040687482648217485,0.0015931251735861885,0.2034374132410874,0.2034374132410874,0.0,6.8363283783901e-14,1.0,1.0000019541895455,0.000954551120173619,0.09178388565207905,0.0,1.791241227308377e-07,0.22926410061603866,0.0,1601652.2492129519,267.9525296041591,1.1887173627656011e-06,1.0,1279917.50703809,2616.7993593320057,,,,,,,,,,,,,,,,,,,2.0,14750.27953804899,1450.0,0.375,6.1796691888313084,3.5
3425.0,-30.000060268999288,4.802834629324727,34.89838552804883,28.37195279952141,6.4383977674306285,-26.356214465356615,-39.866289077885426,2.794551963787874,-5.197472214469258,-5.197473354267551,39.79676293173931,37568.929441004606,20600.63444620009,20600.63444620009,58169.5638872047,80000.15676894889,79990.11640974278,20600.63444620009,100590.75085594287,100590.75085594287,100590.75085594287,126530.12948949792,123830.31581184384,2699.8136776540814,0.0,93290.6714700871,50859.444142142405,47145.808142160764,25939.378633555047,73085.18677571582,19779.376943175714,1450.0,0.0,0.8866494006998108,2.863775883743763,0.0014957518510113484,1.0,1.0,-5.196558208423994,351934.4410335417,1545788.8831004063,4.392263736850587,1545788.8831004063,4.392263736850587,0.7625231591935365,0.09178388635451136,3.6287830972228967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830972228967,1.2786942246397917,1.278992723556857,2.8378818229550737,6013.131046357736,14750.279335394289,6484.53361758096,0.00041603604514656715,25708.52789230702,2621.5402703580753,19382.70492793918,1976.4858466386768,0.75394067716103,0.75394067716103,32739.738648105842,32395.05729023726,1.0133175627881164,0.8,4333.521094225124,4287.898129693729,1.0133175627881164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647476984480909,4.802834629324727,-1.0537778642644948,5.856612493589222,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999887182551241,0.0002334309011598686,198.92226157075,0.0,0.0,0.0,0.028173884916911182,8.005725134518685e-05,0.0001533710163068087,0.0005565501515780447,0.09178388635188225,0.09178388635188225,0.09178388635188225,0.091784057612049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.45616511547,589.7538480206694,0.0,0.09178388635188225,0.09178388635451136,0.09178388635451136,0.375,0.375,0.5,6.009904667864957,0.0010877248158180919,0.0010877248158180919,6.275513442233205e-11,1.1397983143979218e-06,0.0009151458435781024,6.275513442233205e-11,25939.378633555047,19779.376943175714,0.7625231591935365,0.7968668036768277,3.878303818928504,0.7959145546923995,0.5140430106075575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956294707064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369171256184,261.369171256184,-11.78082874381596,244.97186065470174,277.76648185766663,119599.51461135953,119599.59983477635,-0.0852234168289991,0.0,nan,277.76648185766663,4.616481857666656,271.20755761707323,-1.9424423829267425,264.6486333764803,-8.501366623519687,258.0897091358876,-15.060290864112403,251.53078489529474,-21.619215104705233,244.97186065470174,-28.178139345298234,1.0,1.0,25762.5980482374,25762.5980482374,277.27995397613125,4.129953976131276,277.27995397613125,277.27995397613125,79990.0742538434,79990.11640974278,-0.0421558993839426,0.0,8575.796259387458,8575.796259387458,0.9047750216742394,3646.9270127090113,277.27995397613125,4.129953976131276,1.0,0.002,0.26269705327238374,0.0045623542715064755,0.00040687455901111175,0.0015931254410401024,0.20343727950555587,0.20343727950555587,0.0,5.1214241181263276e-14,1.0,1.0000018735247866,0.0009151457808229679,0.09178388635451136,0.0,1.7172960212698202e-07,0.21979972528413055,0.0,1601652.2470433416,267.9525277855307,1.1397355592634995e-06,1.0,1279917.5131239402,2616.799334452159,,,,,,,,,,,,,,,,,,,2.0,14750.279335394289,1450.0,0.375,6.1796691888313084,3.5
