time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3426.0,-30.00005972466132,4.802829405508252,34.89838522868375,28.37195702539759,6.438396247490333,-26.356214127446364,-39.86628904296083,2.7945506502747683,-5.197473797718999,-5.197474894567335,39.79676242424808,37568.925123721325,20600.626858155705,20600.626858155705,58169.551981877026,80000.16474641555,79990.11868756026,20600.626858155705,100590.74554571597,100590.74554571597,100590.74554571597,126530.12345756566,123830.30755875856,2699.8158988071004,0.0,93290.67653037279,50859.43690767619,47145.82180299622,25939.377911849686,73085.1997148459,19779.376349350263,1450.0,0.0,0.8866493946827865,2.8637757216109505,0.0014957518510113484,1.0,1.0,-5.196594249517432,351934.41986868007,1545788.8613127237,4.392263939087048,1545788.8613127237,4.392263939087048,0.7625231575162257,0.09178388700931825,3.6287825063025743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825063025743,1.278694230726455,1.2789927296449413,2.837881347318648,6013.130038541224,14750.279204043767,6484.534059273,0.0004160362724754285,25708.533473235955,2621.5408394544475,19382.706248186245,1976.4859812664106,0.7539405648464835,0.7539405648464835,32739.734382967545,32395.05729023726,1.0133173977768923,0.8,4333.520529679787,4287.898129693729,1.0133173977768923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647474535947077,4.802829405508252,-1.0537809308544217,5.856610336362674,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999886616006999,0.00023343091438491183,198.92226112542423,0.0,0.0,0.0,0.028173884916911182,8.005725166123006e-05,0.00015337101599076548,0.0005565500598011422,0.09178388700579718,0.09178388700579718,0.09178388700579718,0.09178405179282055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4296689573,589.7538567317482,0.0,0.09178388700579718,0.09178388700931825,0.09178388700931825,0.375,0.375,0.5,6.009909611303702,0.0010468513267483104,0.0010468513267483104,4.320099833421409e-12,1.096848336601397e-06,0.0008806450499037055,4.320099833421409e-12,25939.377911849686,19779.376349350263,0.7625231575162257,0.7968664812060554,3.8783039418464456,0.7959142508857503,0.5140428605285715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956263501155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36917071168045,261.36917071168045,-11.780829288319524,244.97186109456436,277.76648032879683,119599.48932380571,119599.57261964698,-0.08329584125505497,0.0,nan,277.76648032879683,4.616480328796854,271.20755648195,-1.94244351804997,264.64863263510364,-8.501367364896339,258.0897087882572,-15.060291211742765,251.53078494141081,-21.619215058589162,244.97186109456436,-28.178138905435617,1.0,1.0,25762.5980482374,25762.5980482374,277.2799527014415,4.129952701441539,277.2799527014415,277.2799527014415,79990.0826017384,79990.11868756026,-0.036085821862798184,0.0,8575.796259387458,8575.796259387458,0.9047750581383958,3646.926418834087,277.2799527014415,4.129952701441539,1.0,0.002,0.26269688801695085,0.0045623547485860476,0.0004068743017602777,0.0015931256981590533,0.20343715088013883,0.20343715088013883,0.0,-8.066897844161147e-14,1.0,1.0000018028999946,0.0008806450455836057,0.09178388700931825,0.0,1.6525544417480505e-07,0.2115133380138195,0.0,1601652.24515417,267.952526202281,1.0968440165015636e-06,1.0,1279917.5184212597,2616.7993127959385,,,,,,,,,,,,,,,,,,,2.0,14750.279204043767,1450.0,0.375,6.1796691888313084,3.5
3427.0,-30.000059161463646,4.8028242456495125,34.89838493347508,28.371944662090414,6.438394792157978,-26.35621376610132,-39.86628897311164,2.794549396796043,-5.197475271883377,-5.197476328731005,39.79676194536217,37568.940319414156,20600.619183223866,20600.619183223866,58169.55950263802,80000.15330093712,79990.12148906125,20600.619183223866,100590.74067228512,100590.74067228512,100590.74067228512,126530.117909824,123830.29987144916,2699.818038374833,0.0,93290.6690675726,50859.45608605101,47145.79220169065,25939.37723753888,73085.16943922953,19779.375794200983,1450.0,0.0,0.8866493891038764,2.8637755706573995,0.0014957518510113484,1.0,1.0,-5.196627859324337,351934.4001630318,1545788.8407519348,4.392264126598184,1545788.8407519348,4.392264126598184,0.7625231559367092,0.09178388762753012,3.628783794734706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783794734706,1.2786942365349268,1.278992735454769,2.837882342043064,6013.132146242898,14750.279116783395,6484.532977543628,0.0004160357769468016,25708.522288634427,2621.539698942496,19382.70301482476,1976.4856515552979,0.7539407670814954,0.7539407670814954,32739.74368259885,32395.05729023726,1.0133177575644223,0.8,4333.521760604348,4287.898129693729,1.0133177575644223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474720593761285,4.8028242456495125,-1.0537839087851326,5.856608154434645,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999886029833623,0.0002334309280681665,198.92226066466915,0.0,0.0,0.0,0.028173884916911182,8.005725229331708e-05,0.0001533710153586785,0.0005565502551155802,0.09178388762476285,0.09178388762476285,0.09178388762476285,0.09178404637724029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4041912181,589.7538651084611,0.0,0.09178388762476285,0.09178388762753012,0.09178388762753012,0.375,0.375,0.5,6.009914373856235,0.0010076800542719866,0.0010076800542719866,1.0118128557223827e-11,1.0568476227490464e-06,0.0008484694066623888,1.0118128557223827e-11,25939.37723753888,19779.375794200983,0.7625231559367092,0.7968673038453458,3.878303305546358,0.7959146834982181,0.5140432813890211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956231006633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691701850743,261.3691701850743,-11.780829814925653,244.97186153850126,277.76647883164776,119599.52653235699,119599.60709031184,-0.08055795484721232,0.0,nan,277.76647883164776,4.6164788316477825,271.20755537301767,-1.942444626982308,264.64863191438906,-8.50136808561092,258.0897084557597,-15.060291544240272,251.53078499713047,-21.61921500286951,244.97186153850126,-28.17813846149872,1.0,1.0,25762.5980482374,25762.5980482374,277.2799515939532,4.129951593953194,277.2799515939532,277.2799515939532,79990.06683367654,79990.12148906125,-0.05465538470889442,0.0,8575.796259387458,8575.796259387458,0.904774978632597,3646.9277137083795,277.2799515939532,4.129951593953194,1.0,0.002,0.26269672879943773,0.004562355217070199,0.00040687405395063535,0.0015931259460351534,0.20343702697531768,0.20343702697531768,0.0,-1.4211288396070998e-14,1.0,1.0000017370347642,0.0008484693965442602,0.09178388762753012,0.0,1.5921759512704616e-07,0.20378539002928645,0.0,1601652.2433950596,267.9525247281166,1.0568375046204892e-06,1.0,1279917.523353357,2616.7992926328043,,,,,,,,,,,,,,,,,,,2.0,14750.279116783395,1450.0,0.375,6.1796691888313084,3.5
3428.0,-30.000058686065476,4.802819142349272,34.8983846380496,28.371946652792417,6.438394011621232,-26.356213416296995,-39.86628893818704,2.7945487418519233,-5.1974771304842875,-5.197478137366267,39.79676134869325,37568.93891168554,20600.61239621401,20600.61239621401,58169.55130789954,80000.15717386495,79990.12138424187,20600.61239621401,100590.73378045588,100590.73378045588,100590.73378045588,126530.11017029436,123830.29009293107,2699.8200773632902,0.0,93290.67143870414,50859.453176521616,47145.798069091696,25939.376389838475,73085.17445893017,19779.375096666143,1450.0,0.0,0.8866493820416839,2.863775380278989,0.0014957518510113484,1.0,1.0,-5.196669833311773,351934.37531173753,1545788.8151354985,4.392264363963494,1545788.8151354985,4.392264363963494,0.7625231539650483,0.09178388823617478,3.628783509764368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783509764368,1.2786942395698597,1.2789927384904103,2.8378821124470344,6013.131659756462,14750.279069474163,6484.53319778017,0.0004160358875754908,25708.524960961888,2621.53997144406,19382.70367312652,1976.4857186833958,0.7539407143178749,0.7539407143178749,32739.741625743132,32395.05729023726,1.0133176779880353,0.8,4333.521488353316,4287.898129693729,1.0133176779880353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474698693226175,4.802819142349272,-1.0537870825871902,5.8566062249364625,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999885535041568,0.00023343093961827557,198.9222602757434,0.0,0.0,0.0,0.028173884916911182,8.005725260936086e-05,0.0001533710150426347,0.0005565502102625356,0.0917838882336114,0.0917838882336114,0.0917838882336114,0.09178403954454663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3792245805,589.7538733107009,0.0,0.0917838882336114,0.09178388823617478,0.09178388823617478,0.375,0.375,0.5,6.009918913162157,0.0009684418471351819,0.0009684418471351819,-7.958078640513122e-12,1.0068819733533019e-06,0.0008083040544875075,-7.958078640513122e-12,25939.376389838475,19779.375096666143,0.7625231539650483,0.7968671748143628,3.8783033199475234,0.7959145167066355,0.5140432268215657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956197386264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691697264749,261.3691697264749,-11.780830273525055,244.97186197674085,277.7664774762095,119599.51821955266,119599.58837413385,-0.07015458118426067,0.0,nan,277.7664774762095,4.616477476209525,271.20755437631493,-1.942445623685046,264.64863127642184,-8.501368723578139,258.0897081765282,-15.0602918234718,251.5307850766345,-21.61921492336549,244.97186197674085,-28.178138023259123,1.0,1.0,25762.5980482374,25762.5980482374,277.2799497730952,4.129949773095234,277.2799497730952,277.2799497730952,79990.07468347189,79990.12138424187,-0.046700769977178425,0.0,8575.796259387458,8575.796259387458,0.9047749962173769,3646.9274273131896,277.2799497730952,4.129949773095234,1.0,0.002,0.26269657711905403,0.004562355589803352,0.00040687381749935985,0.0015931261824853802,0.20343690874967993,0.20343690874967993,0.0,-1.5259928737298978e-14,1.0,1.0000016548142205,0.0008083040624455862,0.09178388823617478,0.0,1.516804594904579e-07,0.19413847899557796,0.0,1601652.2411779242,267.9525228695157,1.0068899314319424e-06,1.0,1279917.5295733532,2616.7992672045652,,,,,,,,,,,,,,,,,,,2.0,14750.279069474163,1450.0,0.375,6.1796691888313084,3.5
3429.0,-30.00005817021935,4.802814096493037,34.89838434355067,28.371937188226752,6.438391561357852,-26.35621319706146,-39.86628890326244,2.79454658819975,-5.197478876527839,-5.1974798369544635,39.796760784556355,37568.949789698236,20600.60550290185,20600.60550290185,58169.55529260008,80000.15108137962,79990.12193149346,20600.60550290185,100590.7274343953,100590.7274343953,100590.7274343953,126530.10302636694,123830.28100440852,2699.8220219584123,0.0,93290.66748943472,50859.46619775261,47145.779212980124,25939.37559197163,73085.15480495176,19779.37443996457,1450.0,0.0,0.8866493754178643,2.863775201372211,0.0014957518510113484,1.0,1.0,-5.196708871637782,351934.35195881245,1545788.7909148769,4.392264586594785,1545788.7909148769,4.392264586594785,0.762523152102643,0.09178388881071199,3.628784390323873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784390323873,1.2786942495496278,1.278992748472508,2.837882778937949,6013.133071970733,14750.278886738968,6484.532418750064,0.000416035548656454,25708.517634223077,2621.5392243246247,19382.701344553403,1976.4854812350195,0.7539408386095053,0.7539408386095053,32739.74798143558,32395.05729023726,1.0133179238793952,0.8,4333.522329610101,4287.898129693729,1.0133179238793952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647467644967147,4.802814096493037,-1.0537901687242615,5.856604265217299,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999884998151551,0.0002334309521510938,198.92225985372693,0.0,0.0,0.0,0.028173884916911182,8.005725292540382e-05,0.00015337101472659174,0.0005565503441679889,0.09178388880841577,0.09178388880841577,0.09178388880841577,0.09178403312489845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3554360999,589.7538811261027,0.0,0.09178388880841577,0.09178388881071199,0.09178388881071199,0.375,0.375,0.5,6.009923242647878,0.0009295451275193045,0.0009295451275193045,-2.3078428057488054e-11,9.604266324458877e-07,0.0007709653166898534,-2.3078428057488054e-11,25939.37559197163,19779.37443996457,0.762523152102643,0.7968677242554684,3.878302938618843,0.7959147852644202,0.5140435138977474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956169007136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916917540117,261.36916917540117,-11.780830824598809,244.97186240212613,277.76647594867677,119599.53043290124,119599.61473382784,-0.08430092660578709,0.0,nan,277.76647594867677,4.6164759486767935,271.20755323936584,-1.942446760634141,264.6486305300565,-8.501369469943484,258.089707820746,-15.060292179253963,251.53078511143607,-21.619214888563903,244.97186240212613,-28.178137597873842,1.0,1.0,25762.5980482374,25762.5980482374,277.2799481373205,4.129948137320525,277.2799481373205,277.2799481373205,79990.06345770007,79990.12193149346,-0.05847379338229075,0.0,8575.796259387458,8575.796259387458,0.9047749418803339,3646.9283122754923,277.2799481373205,4.129948137320525,1.0,0.002,0.2626964324453857,0.004562355949573489,0.000406873591992181,0.0015931264080001567,0.2034367959960905,0.2034367959960905,0.0,-7.662273593389557e-15,1.0,1.0000015783798846,0.0007709653397682814,0.09178388881071199,0.0,1.4467374537696382e-07,0.1851704636226216,0.0,1601652.2390957675,267.95252112347214,9.604497108739452e-07,1.0,1279917.5354183235,2616.7992433094787,,,,,,,,,,,,,,,,,,,2.0,14750.278886738968,1450.0,0.375,6.1796691888313084,3.5
3430.0,-30.00005774587374,4.802809104985704,34.89838404840035,28.371938794758194,6.438391126412004,-26.356212858645137,-39.86628883341325,2.794546239183004,-5.197480751725436,-5.197481662505808,39.79676017677592,37568.949122195496,20600.59898103251,20600.59898103251,58169.54810322801,80000.15407158274,79990.12136105694,20600.59898103251,100590.72034208945,100590.72034208945,100590.72034208945,126530.09507639357,123830.2712104744,2699.82386591917,0.0,93290.66944804443,50859.46449865562,47145.78327709867,25939.37473430411,73085.15801140279,19779.373733950302,1450.0,0.0,0.8866493683099828,2.863775009206392,0.0014957518510113484,1.0,1.0,-5.196750621499973,351934.3268755645,1545788.7648200626,4.392264825495741,1545788.7648200626,4.392264825495741,0.7625231500970848,0.09178388935686317,3.6287841942360166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841942360166,1.2786942511669301,1.278992750090188,2.8378826219985003,6013.132739434874,14750.278778388833,6484.532536113134,0.000416035620054594,25708.519563171572,2621.53942102263,19382.701695359472,1976.485517007283,0.7539407956857199,0.7539407956857199,32739.746566114896,32395.05729023726,1.0133178691229485,0.8,4333.522142274396,4287.898129693729,1.0133178691229485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647465540470004,4.802809104985704,-1.0537933061109594,5.856602411096663,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999884556494817,0.00023343096246084802,198.9222595065675,0.0,0.0,0.0,0.028173884916911182,8.005725355749055e-05,0.000153371014094505,0.0005565503118000891,0.09178388935514932,0.09178388935514932,0.09178388935514932,0.09178402623018889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3325194181,589.7538886518391,0.0,0.09178388935514932,0.09178388935686317,0.09178388935686317,0.375,0.375,0.5,6.009927348988788,0.0008904872687480747,0.0008904872687480747,-6.0254023992456496e-12,9.10780386220722e-07,0.0007310410058494199,-6.0254023992456496e-12,25939.37473430411,19779.373733950302,0.7625231500970848,0.7968676414046306,3.8783029307014685,0.7959146519756085,0.5140434822119967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956138213444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916872355897,261.36916872355897,-11.780831276441006,244.97186281951056,277.76647462760764,119599.52873974168,119599.5978606402,-0.0691208985296845,0.0,nan,277.76647462760764,4.6164746276076585,271.2075522659878,-1.9424477340122053,264.6486299043689,-8.501370095631103,258.0897075427491,-15.060292457250853,251.53078518112986,-21.61921481887012,244.97186281951056,-28.178137180489415,1.0,1.0,25762.5980482374,25762.5980482374,277.2799462452521,4.1299462452521425,277.2799462452521,277.2799462452521,79990.07174919886,79990.12136105694,-0.049611858077696525,0.0,8575.796259387458,8575.796259387458,0.9047749539804073,3646.9281152071967,277.2799462452521,4.1299462452521425,1.0,0.002,0.26269629526369653,0.004562356255322604,0.0004068733779827849,0.0015931266220524595,0.20343668899139244,0.20343668899139244,0.0,3.524437686142079e-14,1.0,1.0000014966526656,0.0007310410118748223,0.09178388935686317,0.0,1.3718183533013938e-07,0.17558143744114843,0.0,1601652.2368599048,267.95251924827454,9.107864116231212e-07,1.0,1279917.5416963715,2616.799217643893,,,,,,,,,,,,,,,,,,,2.0,14750.278778388833,1450.0,0.375,6.1796691888313084,3.5
3431.0,-30.000057284186113,4.802804170455232,34.898383754722595,28.371945185959362,6.438389002480466,-26.356212655519386,-39.86628883341325,2.794544373813872,-5.197482410956297,-5.1974832779862865,39.796759628933174,37568.94165379308,20600.592143789527,20600.592143789527,58169.53379758261,80000.16593536807,79990.12211147553,20600.592143789527,100590.71425526506,100590.71425526506,100590.71425526506,126530.08822690825,123830.26260629564,2699.825620612606,0.0,93290.67717029914,50859.452888724765,47145.80475730486,25939.37397164319,73085.17872894806,19779.3731056423,1450.0,0.0,0.8866493620561867,2.8637748391484923,0.0014957518510113484,1.0,1.0,-5.1967873965311355,351934.3046784189,1545788.7412989892,4.392265035690279,1545788.7412989892,4.392265035690279,0.7625231482943661,0.09178388985974227,3.6287833209443265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833209443265,1.278694259810829,1.2789927587361047,2.837881919858756,6013.13125168501,14750.27852774357,6484.533163376517,0.00041603595248873283,25708.52787815997,2621.540268915478,19382.703570291702,1976.4857081971625,0.7539406247666863,0.7539406247666863,32739.740262879925,32395.05729023726,1.0133176252610854,0.8,4333.521307961025,4287.898129693729,1.0133176252610854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64746333420711,4.802804170455232,-1.0537962968623305,5.856600467317563,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999884075972738,0.0002334309736778512,198.92225912885846,0.0,0.0,0.0,0.028173884916911182,8.005725355749055e-05,0.000153371014094505,0.0005565501778624569,0.09178388985791718,0.09178388985791718,0.09178388985791718,0.09178402013245157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.31085744814,589.7538957668796,0.0,0.09178388985791718,0.09178388985974227,0.09178388985974227,0.375,0.375,0.5,6.009931257231193,0.000852135072591409,0.000852135072591409,-1.2960299500264227e-11,8.670299962432182e-07,0.0006958814551580872,-1.2960299500264227e-11,25939.37397164319,19779.3731056423,0.7625231482943661,0.7968671199312188,3.878303238510456,0.7959142306173556,0.5140432343078136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956112881923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916820275684,261.36916820275684,-11.780831797243138,244.97186322144444,277.7664731840697,119599.48619607951,119599.56586618266,-0.07967010316041513,0.0,nan,277.7664731840697,4.616473184069719,271.20755119154427,-1.9424488084557083,264.6486291990196,-8.501370800980396,258.089707206494,-15.060292793505994,251.5307852139693,-21.619214786030682,244.97186322144444,-28.17813677855554,1.0,1.0,25762.5980482374,25762.5980482374,277.2799447172759,4.129944717275919,277.2799447172759,277.2799447172759,79990.08339376717,79990.12211147553,-0.03871770836121868,0.0,8575.796259387458,8575.796259387458,0.9047750078689712,3646.927237549048,277.2799447172759,4.129944717275919,1.0,0.002,0.26269616467971346,0.004562356566428435,0.0004068731743690602,0.001593126825630638,0.2034365871845301,0.2034365871845301,0.0,-3.0184188481996443e-16,1.0,1.0000014246792,0.0006958814681183867,0.09178388985974227,0.0,1.30584050276454e-07,0.16713681734007918,0.0,1601652.2348818404,267.9525175890437,8.670429565427185e-07,1.0,1279917.5472520636,2616.7991949314205,,,,,,,,,,,,,,,,,,,2.0,14750.27852774357,1450.0,0.375,6.1796691888313084,3.5
3432.0,-30.000056789199995,4.80279929362798,34.898383463287175,28.371950948517792,6.4383869645225,-26.35621241382839,-39.86628876356406,2.7945425891496742,-5.197483967453309,-5.197484793460146,39.796759106232166,37568.934994091585,20600.585219401535,20600.585219401535,58169.52021349312,80000.17671379633,79990.12334743205,20600.585219401535,100590.70856683358,100590.70856683358,100590.70856683358,126530.08181980942,123830.25452815433,2699.8272916550877,0.0,93290.6840770021,50859.4423572928,47145.82413301033,25939.37325297584,73085.19738598616,19779.37251313936,1450.0,0.0,0.8866493562214681,2.8637746796205232,0.0014957518510113484,1.0,1.0,-5.196821894175969,351934.2838557055,1545788.718857611,4.392265231799328,1545788.718857611,4.392265231799328,0.7625231465787328,0.09178389032440572,3.6287825160720075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825160720075,1.2786942680807512,1.2789927670079573,2.8378812720562263,6013.1298790691835,14750.278345533967,6484.533763501461,0.00041603626191983093,25708.53548368201,2621.5410444628915,19382.70536410532,1976.4858911152455,0.7539404714985851,0.7539404714985851,32739.73445348125,32395.05729023726,1.0133174005049523,0.8,4333.520539013173,4287.898129693729,1.0133174005049523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647461099823994,4.80279929362798,-1.0537992051357827,5.856598498763763,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999883560793758,0.00023343098570386434,198.92225872390765,0.0,0.0,0.0,0.028173884916911182,8.005725418957729e-05,0.00015337101346241827,0.0005565500521246679,0.09178389032319774,0.09178389032319774,0.09178389032319774,0.09178401441558075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2902187817,589.7539025457714,0.0,0.09178389032319774,0.09178389032440572,0.09178389032440572,0.375,0.375,0.5,6.009934980109461,0.0008148216695644805,0.0008148216695644805,3.637978807091713e-12,8.260068398158182e-07,0.0006628992841797299,3.637978807091713e-12,25939.37325297584,19779.37251313936,0.7625231465787328,0.7968666511820875,3.8783034945401638,0.7959138415715208,0.5140430119614796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956085321253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916763637566,261.36916763637566,-11.780832363624313,244.97186361727003,277.7664716554816,119599.4478686936,119599.53451125049,-0.08664255688491507,0.0,nan,277.7664716554816,4.616471655481632,271.20755004783894,-1.9424499521610414,264.6486284401972,-8.501371559802806,258.08970683255416,-15.06029316744582,251.53078522491217,-21.619214775087812,244.97186361727003,-28.178136382729946,1.0,1.0,25762.5980482374,25762.5980482374,277.2799433459235,4.12994334592355,277.2799433459235,277.2799433459235,79990.09358214356,79990.12334743205,-0.02976528849103488,0.0,8575.796259387458,8575.796259387458,0.9047750575355494,3646.9264286523676,277.2799433459235,4.12994334592355,1.0,0.002,0.2626960402849978,0.004562356866900438,0.00040687298042574153,0.0015931270196167973,0.20343649021287077,0.20343649021287077,0.0,4.2538889077903264e-14,1.0,1.0000013571628896,0.0006628992805417511,0.09178389032440572,0.0,1.2439485217719685e-07,0.15921515473772796,0.0,1601652.233026244,267.95251603254667,8.260032018370111e-07,1.0,1279917.5524637515,2616.799173625287,,,,,,,,,,,,,,,,,,,2.0,14750.278345533967,1450.0,0.375,6.1796691888313084,3.5
3433.0,-30.000056282923506,4.802794477677221,34.89838317639053,28.371953777410113,6.43838602991157,-26.356212051640007,-39.86628872863946,2.7945417986286962,-5.197485271652965,-5.197486063203843,39.79675865423096,37568.93273602234,20600.577914214984,20600.577914214984,58169.510650237324,80000.18200766844,79990.1261188118,20600.577914214984,100590.70403302678,100590.70403302678,100590.70403302678,126530.07667868567,123830.24778648981,2699.8288921958583,0.0,93290.68746334685,50859.43819170315,47145.83252404856,25939.372645658885,73085.20516970745,19779.37201174094,1450.0,0.0,0.8866493513837387,2.8637745459586603,0.0014957518510113484,1.0,1.0,-5.196850848161034,351934.2664090976,1545788.69945183,4.392265394398864,1545788.69945183,4.392265394398864,0.7625231451020131,0.091783890748857,3.6287821387433903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821387433903,1.2786942717439316,1.278992770671993,2.8378809688373123,6013.12923658469,14750.278225709277,6484.534029328135,0.0004160364048379276,25708.539090101578,2621.5414122153416,19382.706158679037,1976.4859721392156,0.753940396642058,0.753940396642058,32739.73173000277,32395.05729023726,1.0133172951380278,0.8,4333.520178526134,4287.898129693729,1.0133172951380278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647458742563612,4.802794477677221,-1.0538019442744453,5.856596421951666,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999883033863841,0.00023343099800418517,198.9222583097202,0.0,0.0,0.0,0.028173884916911182,8.005725450562082e-05,0.00015337101314637474,0.0005565499931065424,0.09178389074733007,0.09178389074733007,0.09178389074733007,0.09178400963092515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.27068450046,589.7539089640784,0.0,0.09178389074733007,0.091783890748857,0.091783890748857,0.375,0.375,0.5,6.009938546610967,0.0007793475425614815,0.0007793475425614815,-5.684341886080801e-13,7.915508604128263e-07,0.0006352150427915149,-5.684341886080801e-13,25939.372645658885,19779.37201174094,0.7625231451020131,0.7968664614599573,3.8783035078035932,0.7959136259543207,0.514042926318472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495605577281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691671340336,261.3691671340336,-11.780832865966374,244.97186402007875,277.7664702479886,119599.43560134777,119599.51244751335,-0.07684616558140606,0.0,nan,277.7664702479886,4.616470247988616,271.2075490024065,-1.9424509975934825,264.6486277568249,-8.50137224317507,258.08970651124235,-15.060293488757623,251.53078526566057,-21.61921473433941,244.97186402007875,-28.178135979921223,1.0,1.0,25762.5980482374,25762.5980482374,277.2799423993428,4.129942399342838,277.2799423993428,277.2799423993428,79990.09978084055,79990.1261188118,-0.026337971241446212,0.0,8575.796259387458,8575.796259387458,0.904775080819516,3646.9260494371074,277.2799423993428,4.129942399342838,1.0,0.002,0.26269592108522155,0.004562357184831467,0.0004068727947354735,0.0015931272052589448,0.20343639736773675,0.20343639736773675,0.0,-5.581906464824371e-15,1.0,1.0000013004917618,0.000635215043359949,0.091783890748857,0.0,1.1919982913798517e-07,0.15256595408489576,0.0,1601652.2314713325,267.952514728347,7.915514288470149e-07,1.0,1279917.556830439,2616.7991557736405,,,,,,,,,,,,,,,,,,,2.0,14750.278225709277,1450.0,0.375,6.1796691888313084,3.5
3434.0,-30.00005576002092,4.802789722233745,34.89838289400789,28.371941029932373,6.4383847456166645,-26.356211709457238,-39.866288693714864,2.7945406950528136,-5.197486535923417,-5.197487293952212,39.79675821059338,37568.94837844145,20600.570653343068,20600.570653343068,58169.51903178451,80000.169875782,79990.12893335767,20600.570653343068,100590.69958670074,100590.69958670074,100590.69958670074,126530.07164163698,123830.24121702217,2699.830424614814,0.0,93290.67959754143,50859.45810020046,47145.801663712184,25939.37205493624,73085.17371864842,19779.371523772534,1450.0,0.0,0.8866493467146985,2.8637744164017827,0.0014957518510113484,1.0,1.0,-5.196878998733041,351934.2494981048,1545788.680403221,4.39226555132863,1545788.680403221,4.39226555132863,0.7625231436552272,0.0917838911465274,3.628783483507795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783483507795,1.2786942768577714,1.2789927757870265,2.8378820091578647,6013.131440899106,14750.278132562156,6484.532897191272,0.0004160358864905213,25708.527395346602,2621.540219682216,19382.702774646194,1976.4856270639,0.7539406079772029,0.7539406079772029,32739.74143622873,32395.05729023726,1.0133176706560327,0.8,4333.521463268673,4287.898129693729,1.0133176706560327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64745639960281,4.802789722233745,-1.0538046355041564,5.856594357737901,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999882489629642,0.00023343101070844767,198.92225788193085,0.0,0.0,0.0,0.028173884916911182,8.005725482166432e-05,0.00015337101283033122,0.000556550198207568,0.09178389114475259,0.09178389114475259,0.09178389114475259,0.09178400499529676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.25192513544,589.7539151272894,0.0,0.09178389114475259,0.0917838911465274,0.0917838911465274,0.375,0.375,0.5,6.009941962040159,0.0007455705364804999,0.0007455705364804999,-1.8246737454319373e-11,7.580288183817174e-07,0.0006082952191945878,-1.8246737454319373e-11,25939.37205493624,19779.371523772534,0.7625231436552272,0.7968673148548457,3.878302848506343,0.7959140831451834,0.5140433615587802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956025550387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691666538089,261.3691666538089,-11.78083334619106,244.97186442829366,277.76646887932435,119599.47568293086,119599.54914566419,-0.07346273331228634,0.0,nan,277.76646887932435,4.616468879324373,271.2075479891181,-1.9424520108818797,264.6486270989122,-8.501372901087791,258.0897062087057,-15.06029379129427,251.53078531849968,-21.619214681500296,244.97186442829366,-28.17813557170632,1.0,1.0,25762.5980482374,25762.5980482374,277.27994149679085,4.129941496790877,277.27994149679085,277.27994149679085,79990.08300336885,79990.12893335767,-0.04592998881707899,0.0,8575.796259387458,8575.796259387458,0.9047749978376018,3646.927400925334,277.27994149679085,4.129941496790877,1.0,0.002,0.26269580693696837,0.004562357486863183,0.00040687261690201647,0.0015931273830582626,0.20343630845100824,0.20343630845100824,0.0,-3.972083079117894e-14,1.0,1.0000012453854585,0.0006082952374413253,0.0917838911465274,0.0,1.1414825376274753e-07,0.1461003545556239,0.0,1601652.2299638686,267.95251346407656,7.580470651191717e-07,1.0,1279917.561063067,2616.7991384700395,,,,,,,,,,,,,,,,,,,2.0,14750.278132562156,1450.0,0.375,6.1796691888313084,3.5
3435.0,-30.000055332847904,4.8027850204933795,34.89838261216792,28.371941937971883,6.438384463251794,-26.35621135323797,-39.866284852009244,2.7945404836416583,-5.197488151832545,-5.197488867356584,39.79675766147552,37568.93442150996,20600.564208970918,20600.564208970918,58169.498630480884,80000.17167214383,79990.12911695684,20600.564208970918,100590.69332592776,100590.69332592776,100590.69332592776,126530.06463235375,123830.2327606946,2699.831871659141,0.0,93290.68071593351,50859.44346529881,47145.81916737189,25939.37130642599,73085.19047379788,19779.370906346016,1450.0,0.0,0.8866493406800519,2.8637742507706343,0.0014957518510113484,1.0,1.0,-5.1969147076634385,351934.2278789791,1545788.6568286703,4.392265754157411,1545788.6568286703,4.392265754157411,0.7625231418560268,0.09178389153915704,3.628783369058257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783369058257,1.2786942778374257,1.2789927767669096,2.8378819174786547,6013.13124664186,14750.278075065717,6484.532968282028,0.00041603592852113903,25708.528514377627,2621.540333791624,19382.70298714122,1976.4856487323623,0.7539405834255096,0.7539405834255096,32739.740610156125,32395.05729023726,1.0133176386966338,0.8,4333.52135392745,4287.898129693729,1.0133176386966338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647454320112704,4.8027850204933795,-1.0538075051557803,5.85659252564916,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999882045030232,0.00023343102108689908,198.92225753245833,0.0,0.0,0.0,0.028173884916911182,8.005728958644743e-05,0.00015337097806554812,0.0005565500545004598,0.0917838915383046,0.0917838915383046,0.0917838915383046,0.09178399906212302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2335734227,589.7539211507598,0.0,0.0917838915383046,0.09178389153915704,0.09178389153915704,0.375,0.375,0.5,6.009945187842707,0.000711842513112515,0.000711842513112515,-3.3310243452433497e-11,7.155240382417105e-07,0.0005741596931443382,-3.3310243452433497e-11,25939.37130642599,19779.370906346016,0.7625231418560268,0.7968667229672449,3.878302781231741,0.7959136215337019,0.5140430527437564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955994335461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916627406225,261.36916627406225,-11.780833725937725,244.97186483350518,277.7664677146192,119599.47726731321,119599.53535935633,-0.058092043124654415,0.0,nan,277.7664677146192,4.616467714619205,271.20754713839665,-1.9424528616033285,264.6486265621738,-8.501373437826203,258.08970598595073,-15.060294014049248,251.53078540972794,-21.619214590272037,244.97186483350518,-28.178135166494798,1.0,1.0,25762.5980482374,25762.5980482374,277.2799399447955,4.129939944795524,277.2799399447955,277.2799399447955,79990.08922215989,79990.12911695684,-0.03989479695155751,0.0,8575.796259387458,8575.796259387458,0.9047750048999856,3646.9272859035486,277.2799399447955,4.129939944795524,1.0,0.002,0.26269569919444247,0.0045623577039463365,0.0004068724487013883,0.0015931275513324467,0.20343622435069414,0.20343622435069414,0.0,3.3834914037189634e-14,1.0,1.0000011755082068,0.0005741597264545817,0.09178389153915704,0.0,1.0774263149028793e-07,0.13790168670256364,0.0,1601652.2280376137,267.95251184816743,7.15557348485163e-07,1.0,1279917.5664740868,2616.799116349,,,,,,,,,,,,,,,,,,,2.0,14750.278075065717,1450.0,0.375,6.1796691888313084,3.5
3436.0,-30.000054744156536,4.802780375291505,34.89838233316746,28.37194640832024,6.438383035792245,-26.356210966161765,-39.86628478216005,2.7945392577968358,-5.1974895396027705,-5.197490219041683,39.79675717966819,37568.93018446529,20600.55742432636,20600.55742432636,58169.48760879165,80000.18001639162,79990.13076128648,20600.55742432636,100590.68818561285,100590.68818561285,100590.68818561285,126530.05884529586,123830.22560014007,2699.833245155797,0.0,93290.68614122587,50859.436309297154,47145.833146587465,25939.370659683016,73085.20380627048,19779.370372366197,1450.0,0.0,0.8866493355325147,2.8637741084760955,0.0014957518510113484,1.0,1.0,-5.196945050964018,351934.2093066286,1545788.6361429521,4.392265927169807,1545788.6361429521,4.392265927169807,0.7625231402822286,0.091783891898071,3.62878277286063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878277286063,1.2786942835178452,1.278992782448655,2.8378814386167446,6013.1302319909355,14750.277868423409,6484.533380494052,0.0004160361532595006,25708.534233280454,2621.5409169574173,19382.704219270545,1976.4857743745872,0.753940463637132,0.753940463637132,32739.736306927403,32395.05729023726,1.0133174722117515,0.8,4333.5207843403605,4287.898129693729,1.0133174722117515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647452130822434,4.802780375291505,-1.0538102215319105,5.856590596823415,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999881432323524,0.0002334310353895439,198.92225705084678,0.0,0.0,0.0,0.028173884916911182,8.005729021853446e-05,0.0001533709774334611,0.0005565499607673401,0.09178389189723744,0.09178389189723744,0.09178389189723744,0.09178399396871958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2163446246,589.7539268073642,0.0,0.09178389189723744,0.091783891898071,0.091783891898071,0.375,0.375,0.5,6.009948250057659,0.0006789836908751568,0.0006789836908751568,-2.637534635141492e-11,6.794389264541678e-07,0.0005451680776786816,-2.637534635141492e-11,25939.370659683016,19779.370372366197,0.7625231402822286,0.7968663968171834,3.8783029380539085,0.7959133255341745,0.5140429009960835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955968835155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691658871087,261.3691658871087,-11.780834112891284,244.97186525374798,277.7664665204692,119599.45044878188,119599.50964328829,-0.05919450639401524,0.0,nan,277.7664665204692,4.616466520469203,271.2075462671254,-1.9424537328745828,264.6486260137808,-8.501373986219164,258.0897057604365,-15.060294239563461,251.53078550709222,-21.61921449290776,244.97186525374798,-28.178134746252,1.0,1.0,25762.5980482374,25762.5980482374,277.27993878485114,4.129938784851163,277.27993878485114,277.27993878485114,79990.09791056938,79990.13076128648,-0.03285071709251497,0.0,8575.796259387458,8575.796259387458,0.9047750416897916,3646.926686724933,277.27993878485114,4.129938784851163,1.0,0.002,0.2626955968922489,0.004562357933457741,0.0004068722891136973,0.0015931277109145561,0.20343614455684864,0.20343614455684864,0.0,2.8253441253234257e-14,1.0,1.0000011161607674,0.0005451681040540279,0.091783891898071,0.0,1.0230227412127707e-07,0.13093847821361673,0.0,1601652.2263838993,267.9525104603972,6.794653018005192e-07,1.0,1279917.5711225353,2616.799097345469,,,,,,,,,,,,,,,,,,,2.0,14750.277868423409,1450.0,0.375,6.1796691888313084,3.5
3437.0,-30.000054207704103,4.802775786167619,34.89838205696363,28.371933416370325,6.438381453444105,-26.356210641589417,-39.866284747235454,2.79453788732946,-5.197490897398666,-5.1974915414874685,39.796756702304606,37568.94566844873,20600.550694969475,20600.550694969475,58169.496363418206,80000.16754654444,79990.13238938457,20600.550694969475,100590.68308435404,100590.68308435404,100590.68308435404,126530.05310908354,123830.21856232733,2699.8345467562217,0.0,93290.67774686047,50859.45586876486,47145.8020867729,25939.370024729506,73085.17211150241,19779.369847825863,1450.0,0.0,0.8866493305181219,2.8637739692618203,0.0014957518510113484,1.0,1.0,-5.196974781589745,351934.1911362074,1545788.615647676,4.392266095707129,1545788.615647676,4.392266095707129,0.7625231387257687,0.09178389222845261,3.6287840966177796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840966177796,1.2786942898684284,1.2789927888007206,2.83788245976383,6013.132395679075,14750.277934801437,6484.5323381041835,0.0004160356532297373,25708.52254169995,2621.5397247479978,19382.70110349747,1976.4854566541553,0.7539406853139142,0.7539406853139142,32739.745861527095,32395.05729023726,1.013317841863597,0.8,4333.522049013233,4287.898129693729,1.013317841863597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647449959372563,4.802775786167619,-1.0538128975479397,5.856588683715558,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999880873986731,0.00023343104842301273,198.9222566119722,0.0,0.0,0.0,0.028173884916911182,8.00572905345784e-05,0.00015337097711741715,0.0005565501626464127,0.09178389222763095,0.09178389222763095,0.09178389222763095,0.09178398898782152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1999119467,589.7539322016847,0.0,0.09178389222763095,0.09178389222845261,0.09178389222845261,0.375,0.375,0.5,6.009951152907788,0.0006470047044331295,0.0006470047044331295,-7.105427357601002e-12,6.440888000724954e-07,0.0005167598977209309,-7.105427357601002e-12,25939.370024729506,19779.369847825863,0.7625231387257687,0.7968672502230898,3.8783022928315303,0.7959137904836825,0.5140433357826901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955933692932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691654754289,261.3691654754289,-11.780834524571105,244.971865675858,277.7664652749995,119599.4852322618,119599.54820928202,-0.06297702023877064,0.0,nan,277.7664652749995,4.616465274999541,271.2075453551717,-1.942454644828274,264.648625435343,-8.501374564656999,258.08970551551477,-15.060294484485212,251.5307855956863,-21.61921440431368,244.971865675858,-28.17813432414198,1.0,1.0,25762.5980482374,25762.5980482374,277.2799376522534,4.129937652253432,277.2799376522534,277.2799376522534,79990.08073702116,79990.13238938457,-0.05165236341417767,0.0,8575.796259387458,8575.796259387458,0.9047749600041756,3646.9280171008686,277.2799376522534,4.129937652253432,1.0,0.002,0.2626954999209173,0.00456235814415995,0.0004068721378072726,0.001593127862209542,0.2034360689036363,0.2034360689036363,0.0,1.681467465264319e-14,1.0,1.0000010580076197,0.0005167599048263583,0.09178389222845261,0.0,9.697139776180276e-08,0.12411539633265518,0.0,1601652.2247658183,267.9525091026013,6.44095905499853e-07,1.0,1279917.575670385,2616.7990787532026,,,,,,,,,,,,,,,,,,,2.0,14750.277934801437,1450.0,0.375,6.1796691888313084,3.5
3438.0,-30.000053764751197,4.802771246916631,34.89838177996879,28.371934499032818,6.438380961401513,-26.356210292135973,-39.86628471231086,2.794537488786166,-5.197492575007118,-5.19749317552056,39.796756127088955,37568.94540073637,20600.54471022061,20600.54471022061,58169.49011095698,80000.16977247552,79990.13160311004,20600.54471022061,100590.67631333065,100590.67631333065,100590.67631333065,126530.04555890046,123830.20979819205,2699.8357607084004,0.0,93290.67903314494,50859.45466140528,47145.80485748851,25939.369245569804,73085.17410305832,19779.369204872113,1450.0,0.0,0.8866493242689042,2.86377379724244,0.0014957518510113484,1.0,1.0,-5.197011411028825,351934.1686842557,1545788.5909532178,4.392266305747797,1545788.5909532178,4.392266305747797,0.7625231368434389,0.09178389255003058,3.628783933173561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783933173561,1.278694291715231,1.2789927906479546,2.8378823278439267,6013.132116156629,14750.277924743692,6484.532472121428,0.00041603571774525525,25708.524054105746,2621.5398789704686,19382.701504083983,1976.4854975026115,0.7539406565422216,0.7539406565422216,32739.744681821267,32395.05729023726,1.0133177962227051,0.8,4333.5218928641525,4287.898129693729,1.0133177962227051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647448028195129,4.802771246916631,-1.0538157353777855,5.8565869822944165,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999880412963837,0.00023343105918484716,198.92225624959013,0.0,0.0,0.0,0.028173884916911182,8.005729085062121e-05,0.00015337097680137433,0.0005565501364319621,0.09178389254877459,0.09178389254877459,0.09178389254877459,0.09178398282769316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.18394815986,589.7539374364566,0.0,0.09178389254877459,0.09178389255003058,0.09178389255003058,0.375,0.375,0.5,6.009953861177205,0.0006145321681856331,0.0006145321681856331,-6.139089236967266e-12,6.00513430981664e-07,0.0004817644917238795,-6.139089236967266e-12,25939.369245569804,19779.369204872113,0.7625231368434389,0.7968671977135421,3.8783022644190845,0.7959136832448596,0.5140433181120965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495590166914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691651341373,261.3691651341373,-11.780834865862687,244.9718660932577,277.7664641750167,119599.48216034118,119599.53436967869,-0.052209337514247646,0.0,nan,277.7664641750167,4.616464175016745,271.2075445586653,-1.9424554413346868,264.64862494231306,-8.501375057686914,258.08970532596146,-15.060294674038516,251.53078570960952,-21.61921429039046,244.9718660932577,-28.17813390674229,1.0,1.0,25762.5980482374,25762.5980482374,277.279935926535,4.12993592653504,277.279935926535,277.279935926535,79990.08729252228,79990.13160311004,-0.04431058776390273,0.0,8575.796259387458,8575.796259387458,0.9047749700898944,3646.927852839429,277.279935926535,4.12993592653504,1.0,0.002,0.2626954095164735,0.004562358273894593,0.0004068719964094365,0.0015931280035448203,0.20343599820471825,0.20343599820471825,0.0,-4.574335701890142e-14,1.0,1.0000009863700867,0.0004817644978629687,0.09178389255003058,0.0,9.04044138523369e-08,0.11571019871580984,0.0,1601652.2227668003,267.95250742499286,6.00519570070901e-07,1.0,1279917.581289852,2616.799055780004,,,,,,,,,,,,,,,,,,,2.0,14750.277924743692,1450.0,0.375,6.1796691888313084,3.5
