time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3439.0,-30.000053292127472,4.802766759946688,34.898381504255035,28.371939702797704,6.438379103896857,-26.35621005252525,-39.866284642461665,2.794535864293961,-5.197494054295987,-5.197494616980286,39.79675561003659,37568.93946657747,20600.538436469564,20600.538436469564,58169.47790304703,80000.1794837628,79990.13208614914,20600.538436469564,100590.6705226187,100590.6705226187,100590.6705226187,126530.03907728892,123830.2021797792,2699.8368975097324,0.0,93290.6852318031,50859.44521461518,47145.82224131991,25939.368554670215,73085.19079599013,19779.36863427527,1450.0,0.0,0.8866493187916723,2.863773645493483,0.0014957518510113484,1.0,1.0,-5.197043270400002,351934.14887901343,1545788.5687521715,4.392266489841475,1545788.5687521715,4.392266489841475,0.7625231351560454,0.09178389283659029,3.628783206149667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783206149667,1.2786942992429355,1.2789927981774163,2.8378817425698437,6013.1308760310785,14750.277769434517,6484.533018385693,0.0004160359978262734,25708.53091298047,2621.5405783810447,19382.703136904427,1976.4856640039593,0.7539405189083723,0.7539405189083723,32739.739434316296,32395.05729023726,1.0133175932053131,0.8,4333.521198290084,4287.898129693729,1.0133175932053131,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647446003761572,4.802766759946688,-1.053818438765341,5.856585198712029,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999879921059726,0.00023343107066755485,198.92225586293412,0.0,0.0,0.0,0.028173884916911182,8.005729148270853e-05,0.000153370976169287,0.0005565500226338895,0.09178389283560401,0.09178389283560401,0.09178389283560401,0.0917839773971464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.16910094983,589.7539423059867,0.0,0.09178389283560401,0.09178389283659029,0.09178389283659029,0.375,0.375,0.5,6.009956397993506,0.000582402754503164,0.000582402754503164,4.6497916628140956e-11,5.626843062600528e-07,0.00045134658029155617,4.6497916628140956e-11,25939.368554670215,19779.36863427527,0.7625231351560454,0.7968667780207045,3.8783025002403098,0.7959133344184762,0.5140431195075804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495587522685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691647290005,261.3691647290005,-11.78083527099949,244.9718664995152,277.7664629584857,119599.44566726207,119599.50764337541,-0.0619761133159825,0.0,nan,277.7664629584857,4.616462958485727,271.20754366669183,-1.9424563333081437,264.6486243748974,-8.501375625102582,258.08970508310347,-15.06029491689651,251.53078579130926,-21.61921420869072,244.9718664995152,-28.17813350048479,1.0,1.0,25762.5980482374,25762.5980482374,277.27993454140113,4.1299345414011555,277.27993454140113,277.27993454140113,79990.09697388644,79990.13208614914,-0.035112262703478336,0.0,8575.796259387458,8575.796259387458,0.9047750149526516,3646.927122180415,277.27993454140113,4.1299345414011555,1.0,0.002,0.2626953248200829,0.004562358410540032,0.0004068718640146705,0.0015931281359725738,0.20343593200733526,0.20343593200733526,0.0,-1.2755855399726457e-14,1.0,1.0000009241028223,0.00045134653379363954,0.09178389283659029,0.0,8.469639972697897e-08,0.10840441150235575,0.0,1601652.2210048942,267.952505945704,5.626378083434247e-07,1.0,1279917.586246879,2616.799035514956,,,,,,,,,,,,,,,,,,,2.0,14750.277769434517,1450.0,0.375,6.1796691888313084,3.5
3440.0,-30.00005279834305,4.802762326871807,34.898381231109624,28.37194368420171,6.438377608218029,-26.35620975768672,-39.86628460753707,2.794534567562051,-5.197495381877104,-5.1974959105371275,39.79675513266402,37568.935234433215,20600.531969062402,20600.531969062402,58169.46720349562,80000.18702759691,79990.1334072587,20600.531969062402,100590.6653763211,100590.6653763211,100590.6653763211,126530.0333060561,123830.19534109025,2699.8379649658436,0.0,93290.68997275409,50859.43817959162,47145.83532573607,25939.367929734985,73085.20325547106,19779.36811749958,1450.0,0.0,0.8866493139242504,2.8637735093047,0.0014957518510113484,1.0,1.0,-5.1970718436120364,351934.13110461575,1545788.5482578345,4.3922666534390045,1545788.5482578345,4.3922666534390045,0.7625231336044225,0.09178389308694644,3.6287826389869915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826389869915,1.2786943052518376,1.278992804187721,2.8378812856856404,6013.129907948276,14750.277670229054,6484.533454434758,0.0004160362176903693,25708.536237595385,2621.54112134066,19382.704440284262,1976.4857969117143,0.7539404134545623,0.7539404134545623,32739.735340655705,32395.05729023726,1.0133174348282803,0.8,4333.520656442003,4287.898129693729,1.0133174348282803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647443916838454,4.802762326871807,-1.0538210332027917,5.856583360074599,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999879407131755,0.00023343108266437514,198.92225545896653,0.0,0.0,0.0,0.028173884916911182,8.005729179875249e-05,0.00015337097585324305,0.0005565499345007415,0.09178389308601402,0.09178389308601402,0.09178389308601402,0.09178397252842965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.15519362234,589.7539468676138,0.0,0.09178389308601402,0.09178389308694644,0.09178389308694644,0.375,0.375,0.5,6.009958781185749,0.00055119115575053,0.00055119115575053,-9.094947017729282e-13,5.286599957798899e-07,0.000424066925063471,-9.094947017729282e-13,25939.367929734985,19779.36811749958,0.7625231336044225,0.7968664670986326,3.878302635174778,0.7959130523337654,0.5140429739671122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955847013342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691643064436,261.3691643064436,-11.780835693556355,244.97186690360064,277.76646170928655,119599.41911208733,119599.48375305037,-0.06464096306423708,0.0,nan,277.76646170928655,4.616461709286568,271.20754274814976,-1.9424572518502146,264.6486237870122,-8.501376212987793,258.08970482587495,-15.06029517412503,251.53078586473777,-21.61921413526221,244.97186690360064,-28.178133096399335,1.0,1.0,25762.5980482374,25762.5980482374,277.2799334018953,4.1299334018953004,277.2799334018953,277.2799334018953,79990.10446313424,79990.1334072587,-0.028944124467670918,0.0,8575.796259387458,8575.796259387458,0.9047750499507856,3646.9265521819266,277.2799334018953,4.1299334018953004,1.0,0.002,0.26269524524275206,0.004562358548833651,0.00040687173967296985,0.0015931282602893724,0.20343586983648493,0.20343586983648493,0.0,-3.765781089737352e-14,1.0,1.0000008682599413,0.0004240669259729657,0.09178389308694644,0.0,7.957730680861267e-08,0.10185239480452483,0.0,1601652.2194237085,267.9525046181229,5.286609052745916e-07,1.0,1279917.5906956093,2616.7990173279045,,,,,,,,,,,,,,,,,,,2.0,14750.277670229054,1450.0,0.375,6.1796691888313084,3.5
3441.0,-30.000052289042937,4.802757948525107,34.89838096133475,28.371946897264593,6.438376343005597,-26.356209425837925,-39.86628457261247,2.7945334798006085,-5.197496603352249,-5.197497100833642,39.796754683558646,37568.93213129902,20600.52540167902,20600.52540167902,58169.45753297804,80000.19312023603,79990.13526979696,20600.52540167902,100590.66067147598,100590.66067147598,100590.66067147598,126530.02802255226,123830.18905365096,2699.838968901298,0.0,93290.69372745928,50859.43273852247,47145.84554326312,25939.36735107627,73085.21289433939,19779.367638510503,1450.0,0.0,0.8866493094814544,2.8637733839927746,0.0014957518510113484,1.0,1.0,-5.197098076794077,351934.11474991386,1545788.528976378,4.392266802764555,1545788.528976378,4.392266802764555,0.7625231321491663,0.091783893308204,3.6287821773650246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821773650246,1.278694310292395,1.2789928092294551,2.837880913488418,6013.129119307025,14750.277613594124,6484.53382021379,0.0004160363981439572,25708.540542711948,2621.5415603403762,19382.705533622266,1976.4859084011632,0.7539403297289476,0.7539403297289476,32739.7320087656,32395.05729023726,1.013317305922905,0.8,4333.520215423942,4287.898129693729,1.013317305922905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647441797654698,4.802757948525107,-1.05382354448954,5.856581493014647,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999878877055095,0.0002334310950381619,198.92225504230538,0.0,0.0,0.0,0.028173884916911182,8.005729211479586e-05,0.0001533709755371997,0.0005565498625544774,0.09178389330748496,0.09178389330748496,0.09178389330748496,0.09178396805227267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.142108632,589.753951159512,0.0,0.09178389330748496,0.091783893308204,0.091783893308204,0.375,0.375,0.5,6.009961023500687,0.0005211769601487504,0.0005211769601487504,1.5347723092418164e-11,4.974813805347367e-07,0.00039902403955238697,1.5347723092418164e-11,25939.36735107627,19779.367638510503,0.7625231321491663,0.7968662285805035,3.878302703390372,0.7959128150461117,0.5140428637132535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495581753664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916389199604,261.36916389199604,-11.780836108003939,244.97186731068405,277.76646047330775,119599.39869358353,119599.46209403402,-0.06340045048086503,0.0,nan,277.76646047330775,4.616460473307768,271.2075418407834,-1.942458159216585,264.64862320825836,-8.50137679174162,258.0897045757336,-15.060295424266371,251.5307859432088,-21.61921405679118,244.97186731068405,-28.17813268931593,1.0,1.0,25762.5980482374,25762.5980482374,277.2799324287842,4.12993242878423,277.2799324287842,277.2799324287842,79990.1106187618,79990.13526979696,-0.024651035157148726,0.0,8575.796259387458,8575.796259387458,0.9047750784362756,3646.9260882518497,277.2799324287842,4.12993242878423,1.0,0.002,0.26269517036481366,0.004562358683563689,0.0004068716226968775,0.001593128377289378,0.20343581134843874,0.20343581134843874,0.0,-1.3744647781033237e-14,1.0,1.0000008169957169,0.0003990240242046639,0.091783893308204,0.0,7.487793795099584e-08,0.09583759024499915,0.0,1601652.217968996,267.9525033966477,4.974660328116443e-07,1.0,1279917.5947890077,2616.799000593508,,,,,,,,,,,,,,,,,,,2.0,14750.277613594124,1450.0,0.375,6.1796691888313084,3.5
3442.0,-30.00005176830407,4.802753625236023,34.898380695396945,28.371933311596536,6.438375239662829,-26.356209067507244,-39.86628450276328,2.7945325388658913,-5.197497748571834,-5.197498216881878,39.7967542546461,37568.94881118009,20600.518794762873,20600.518794762873,58169.46760594296,80000.17947171474,79990.13747129348,20600.518794762873,100590.65626605635,100590.65626605635,100590.65626605635,126530.02307168742,123830.18315820537,2699.8399134820443,0.0,93290.6847847376,50859.45412420253,47145.811845038974,25939.366805631067,73085.17865067004,19779.36718663527,1450.0,0.0,0.8866493053442682,2.863773266497783,0.0014957518510113484,1.0,1.0,-5.197122629181763,351934.0994155105,1545788.510561355,4.392266941818337,1545788.510561355,4.392266941818337,0.7625231307628315,0.09178389350483253,3.6287836239535003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836239535003,1.2786943146525755,1.2789928135906534,2.837882035112864,6013.131495894635,14750.277590576925,6484.532633385969,0.0004160358435854942,25708.527829801802,2621.5402639843173,19382.701986114487,1976.4855466560434,0.7539405645641716,0.7539405645641716,32739.742449936184,32395.05729023726,1.0133177098747175,0.8,4333.521597445756,4287.898129693729,1.0133177098747175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647439665714386,4.802753625236023,-1.0538259894797903,5.856579614715813,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999878335073188,0.00023343110768985883,198.92225461628618,0.0,0.0,0.0,0.028173884916911182,8.005729274688291e-05,0.00015337097490511264,0.000556550082125456,0.09178389350417178,0.09178389350417178,0.09178389350417178,0.09178396385828463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.12976214685,589.7539552089195,0.0,0.09178389350417178,0.09178389350483253,0.09178389350483253,0.375,0.375,0.5,6.00996313409429,0.0004924521890643518,0.0004924521890643518,4.001776687800884e-11,4.6831002009639633e-07,0.0003755877000912733,4.001776687800884e-11,25939.366805631067,19779.36718663527,0.7625231307628315,0.7968671519468885,3.878302004065829,0.7959133257918042,0.5140433327905077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955787133716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916349993834,261.36916349993834,-11.780836500061639,244.97186772366774,277.7664592762087,119599.44275301333,119599.50272831245,-0.05997529914979105,0.0,nan,277.7664592762087,4.6164592762087295,271.20754096570096,-1.94245903429902,264.6486226551924,-8.501377344807565,258.0897043446842,-15.06029565531577,251.53078603417595,-21.61921396582403,244.97186772366774,-28.178132276332235,1.0,1.0,25762.5980482374,25762.5980482374,277.27993156944643,4.129931569446455,277.27993156944643,277.27993156944643,79990.09262199889,79990.13747129348,-0.04484929458703846,0.0,8575.796259387458,8575.796259387458,0.904774989171062,3646.927542073268,277.27993156944643,4.129931569446455,1.0,0.002,0.2626950998847735,0.004562358811036433,0.0004068715125949471,0.0015931284873911184,0.20343575629747357,0.20343575629747357,0.0,-1.3934600001652697e-14,1.0,1.0000007690201598,0.0003755876600735064,0.09178389350483253,0.0,7.048004031709084e-08,0.09020864395378739,0.0,1601652.2166051741,267.95250225142814,4.682700023295183e-07,1.0,1279917.5986270332,2616.798984903094,,,,,,,,,,,,,,,,,,,2.0,14750.277590576925,1450.0,0.375,6.1796691888313084,3.5
3443.0,-30.000051345978886,4.8027493501921095,34.89838042926366,28.371933695767098,6.438375016244391,-26.356208709756565,-39.86628446783868,2.7945323800220425,-5.197499251744091,-5.1974996815279475,39.79675371713391,37568.94952628285,20600.513005343317,20600.513005343317,58169.462531626166,80000.18037450974,79990.13699542079,20600.513005343317,100590.65000076412,100590.65000076412,100590.65000076412,126530.01609989944,123830.17531902058,2699.8407808788565,0.0,93290.6852292917,50859.454381064614,47145.81205358565,25939.36609913532,73085.17815272097,19779.366602561808,1450.0,0.0,0.8866492998223505,2.8637731122977983,0.0014957518510113484,1.0,1.0,-5.19715498268107,351934.0792903935,1545788.487483888,4.392267127413944,1545788.487483888,4.392267127413944,0.762523129014365,0.09178389369880122,3.628783563145046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783563145046,1.2786943153886392,1.278992814326889,2.8378819859241604,6013.1313916696745,14750.277594715382,6484.532686800034,0.00041603586807939085,25708.528383113928,2621.540320406452,19382.702145772702,1976.4855629366505,0.7539405545477973,0.7539405545477973,32739.742011033588,32395.05729023726,1.0133176928942935,0.8,4333.521539351412,4287.898129693729,1.0133176928942935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647437797566423,4.8027493501921095,-1.0538286186332826,5.856577968825392,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999987789551958,0.00023343111795053268,198.9222542707797,0.0,0.0,0.0,0.028173884916911182,8.00572930629263e-05,0.00015337097458906925,0.000556550071652351,0.09178389369756833,0.09178389369756833,0.09178389369756833,0.09178395834455685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1177194311,589.75395915268,0.0,0.09178389369756833,0.09178389369880122,0.09178389369880122,0.375,0.375,0.5,6.009965073310644,0.00046341734963561976,0.00046341734963561976,-1.5347723092418164e-12,4.2978388137271395e-07,0.00034469884690224717,-1.5347723092418164e-12,25939.36609913532,19779.366602561808,0.762523129014365,0.7968671635898901,3.878301921310504,0.7959132617844007,0.5140433460773353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955756047956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916319724645,261.36916319724645,-11.780836802753527,244.97186813247947,277.76645826201315,119599.44546475912,119599.4917692842,-0.04630452510857977,0.0,nan,277.76645826201315,4.616458262013168,271.20754023610675,-1.9424597638932255,264.6486222101998,-8.501377789800188,258.089704184293,-15.06029581570698,251.53078615838623,-21.619213841613742,244.97186813247947,-28.178131867520506,1.0,1.0,25762.5980482374,25762.5980482374,277.2799300493101,4.129930049310133,277.2799300493101,277.2799300493101,79990.09789686765,79990.13699542079,-0.039098553141229786,0.0,8575.796259387458,8575.796259387458,0.9047749929233938,3646.9274809607714,277.2799300493101,4.129930049310133,1.0,0.002,0.2626950352010023,0.0045623588547540565,0.000406871411176833,0.0015931285887376837,0.20343570558841648,0.20343570558841648,0.0,-8.54832697683161e-14,1.0,1.0000007057890163,0.0003446988484370195,0.09178389369880122,0.0,6.468367063735119e-08,0.08278976871835785,0.0,1601652.2148148348,267.9525007482559,4.297854161450232e-07,1.0,1279917.6036641216,2616.798964310747,,,,,,,,,,,,,,,,,,,2.0,14750.277594715382,1450.0,0.375,6.1796691888313084,3.5
3444.0,-30.000050897548796,4.802745125390028,34.898380164746214,28.371938375663035,6.4383733694395655,-26.35620847084979,-39.866284432914085,2.794530942741013,-5.197500583268379,-5.197500979609748,39.79675323145745,37568.94430529909,20600.506976299537,20600.506976299537,58169.45128159862,80000.18910316916,79990.13762863856,20600.506976299537,100590.6446049381,100590.6446049381,100590.6446049381,126530.01007451411,123830.16849424678,2699.841580267329,0.0,93290.6908143714,50859.446016502974,47145.82755318713,25939.365469576012,73085.19302276315,19779.366081638513,1450.0,0.0,0.886649294962293,2.863772975628257,0.0014957518510113484,1.0,1.0,-5.197183117827194,351934.0614544428,1545788.4666320595,4.392267290763952,1545788.4666320595,4.392267290763952,0.7625231274387767,0.09178389386367458,3.6287829134931244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287829134931244,1.2786943220488294,1.2789928209886339,2.8378814630839915,6013.130283834095,14750.277445251471,6484.533170111224,0.0004160361176872802,25708.534524752897,2621.540946679335,19382.703590422192,1976.485710249901,0.7539404306285907,0.7539404306285907,32739.737321983102,32395.05729023726,1.013317511482596,0.8,4333.520918695902,4287.898129693729,1.013317511482596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647435852095769,4.802745125390028,-1.0538311294214964,5.856576254811524,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999877428796201,0.00023343112884544222,198.9222539039167,0.0,0.0,0.0,0.028173884916911182,8.005729337896997e-05,0.0001533709742730256,0.0005565499708677489,0.09178389386338577,0.09178389386338577,0.09178389386338577,0.09178395346119433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1066643381,589.7539627734054,0.0,0.09178389386338577,0.09178389386367458,0.09178389386367458,0.375,0.375,0.5,6.009966861265781,0.00043476341795667395,0.00043476341795667395,-3.979039320256561e-12,3.9634136328459135e-07,0.0003178617825483343,-3.979039320256561e-12,25939.365469576012,19779.366081638513,0.7625231274387767,0.7968667908717061,3.878302119512604,0.7959129459161602,0.5140431700522136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955730837042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916284064625,261.36916284064625,-11.780837159353723,244.97186852944697,277.76645715184543,119599.41305278851,119599.46760397239,-0.05455118389674776,0.0,nan,277.76645715184543,4.616457151845452,271.20753942736604,-1.9424605726339337,264.64862170288626,-8.501378297113718,258.08970397840625,-15.060296021593729,251.53078625392658,-21.6192137460734,244.97186852944697,-28.178131470553012,1.0,1.0,25762.5980482374,25762.5980482374,277.2799288250661,4.129928825066145,277.2799288250661,277.2799288250661,79990.10660219044,79990.13762863856,-0.031026448123157024,0.0,8575.796259387458,8575.796259387458,0.9047750330117261,3646.92682806059,277.2799288250661,4.129928825066145,1.0,0.002,0.262694975553403,0.004562358904245174,0.0004068713176992388,0.0015931286823088907,0.20343565884961942,0.20343565884961942,0.0,8.129347889296312e-15,1.0,1.0000006508520267,0.0003178617865273736,0.09178389386367458,0.0,5.964762291198252e-08,0.07634404284804103,0.0,1601652.2132298877,267.9524994167316,3.963453423239116e-07,1.0,1279917.6081282594,2616.7989460607114,,,,,,,,,,,,,,,,,,,2.0,14750.277445251471,1450.0,0.375,6.1796691888313084,3.5
3445.0,-30.000050430541773,4.802740952182784,34.8983799029468,28.371925802808278,6.4383720424460025,-26.356208183243318,-39.86628436306489,2.794529795147145,-5.197501781001051,-5.197502147293347,39.79675278079378,37568.959557533526,20600.500784920827,20600.500784920827,58169.46034245435,80000.17722941063,79990.13898793615,20600.500784920827,100590.63977285699,100590.63977285699,100590.63977285699,126530.00467103827,123830.1623525989,2699.842318439383,0.0,93290.68313502973,50859.46546315097,47145.79741319862,25939.364898181295,73085.16231137991,19779.36560817418,1450.0,0.0,0.8866492906402893,2.8637728526842787,0.0014957518510113484,1.0,1.0,-5.197208376574281,351934.04540984664,1545788.4472838289,4.3922674360295915,1545788.4472838289,4.3922674360295915,0.7625231259829721,0.0917838939972935,3.6287842373774146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842373774146,1.2786943273666436,1.2789928263076895,2.837882486622562,6013.132452589504,14750.277345680897,6484.532052776196,0.0004160356072609512,25708.523029314227,2621.539774470816,19382.70025063302,1976.4853696861846,0.7539406378395147,0.7539406378395147,32739.74687750039,32395.05729023726,1.0133178811699448,0.8,4333.5221834902295,4287.898129693729,1.0133178811699448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647433854242375,4.802740952182784,-1.0538335424642176,5.856574494647002,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999876942738074,0.00023343114019169157,198.9222535218558,0.0,0.0,0.0,0.028173884916911182,8.005729401105759e-05,0.00015337097364093795,0.0005565501716194626,0.09178389399698651,0.09178389399698651,0.09178389399698651,0.0917839490734344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0964391,589.753966122266,0.0,0.09178389399698651,0.0917838939972935,0.0917838939972935,0.375,0.375,0.5,6.009968513558719,0.00040697612234907865,0.00040697612234907865,-3.12070369545836e-11,3.6629228361562127e-07,0.00029377071905400953,-3.12070369545836e-11,25939.364898181295,19779.36560817418,0.7625231259829721,0.796867623815309,3.878301508507055,0.7959134043463283,0.5140435947514309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495570406779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916247070184,261.36916247070184,-11.78083752929814,244.97186892283972,277.7664560185637,119599.4497771019,119599.50636962063,-0.05659251873346604,0.0,nan,277.7664560185637,4.616456018563724,271.2075385994193,-1.9424614005806689,264.64862118027435,-8.50137881972563,258.0897037611292,-15.060296238870762,251.5307863419845,-21.619213658015468,244.97186892283972,-28.17813107716026,1.0,1.0,25762.5980482374,25762.5980482374,277.2799278158865,4.129927815886504,277.2799278158865,277.2799278158865,79990.09040638185,79990.13898793615,-0.04858155430702027,0.0,8575.796259387458,8575.796259387458,0.9047749513182635,3646.9281585643016,277.2799278158865,4.129927815886504,1.0,0.002,0.26269492042654,0.00456235895501752,0.00040687123133332435,0.001593128768665366,0.20343561566666218,0.20343561566666218,0.0,-1.3097162243624894e-15,1.0,1.0000006015363025,0.0002937707502610465,0.0917838939972935,0.0,5.5126874438650564e-08,0.07055785749648194,0.0,1601652.2118042824,267.9524982189989,3.6632349065257586e-07,1.0,1279917.61214404,2616.7989296436153,,,,,,,,,,,,,,,,,,,2.0,14750.277345680897,1450.0,0.375,6.1796691888313084,3.5
3446.0,-30.00005005699972,4.802736824466412,34.89837964029528,28.37192688547077,6.438371694505784,-26.35620788184914,-39.86628436306489,2.7945295193553363,-5.197503297015146,-5.197503625056564,39.79675223262537,37568.95928291017,20600.495326017328,20600.495326017328,58169.454608927495,80000.17936069366,79990.13795096995,20600.495326017328,100590.63327698727,100590.63327698727,100590.63327698727,126529.99746021033,123830.15448047785,2699.842979732481,0.0,93290.68448235636,50859.46440457339,47145.80008642552,25939.364183223068,73085.1642696486,19779.36501681823,1450.0,0.0,0.8866492850904674,2.8637726971019037,0.0014957518510113484,1.0,1.0,-5.197240560651437,351934.02510532533,1545788.423748423,4.3922676225630815,1545788.423748423,4.3922676225630815,0.762523124202521,0.09178389412394018,3.6287840951795354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840951795354,1.2786943286446302,1.2789928275859745,2.837882372580721,6013.132210948528,14750.277284030026,6484.532145516059,0.0004160356600920165,25708.524408019588,2621.539915059637,19382.70052783868,1976.485397953295,0.7539406081895694,0.7539406081895694,32739.74585114615,32395.05729023726,1.0133178414619752,0.8,4333.522047639182,4287.898129693729,1.0133178414619752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474320927463655,4.802736824466412,-1.0538361182535105,5.8565729427199225,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999876553957764,0.00023343114926714672,198.92225321625904,0.0,0.0,0.0,0.028173884916911182,8.005729401105759e-05,0.00015337097364093795,0.0005565501498104354,0.09178389412392149,0.09178389412392149,0.09178389412392149,0.09178394351251261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0865677157,589.7539693495272,0.0,0.09178389412392149,0.09178389412394018,0.09178389412394018,0.375,0.375,0.5,6.0099699952909456,0.0003787142544524613,0.0003787142544524613,-1.2505552149377763e-11,3.280414375694818e-07,0.00026306440514645146,-1.2505552149377763e-11,25939.364183223068,19779.36501681823,0.762523124202521,0.7968675728069197,3.878301487118832,0.7959133045704131,0.5140435772203924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955676189576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691621703475,261.3691621703475,-11.780837829652455,244.9718693060644,277.7664550346306,119599.44804518567,119599.49399211524,-0.04594692958328918,0.0,nan,277.7664550346306,4.616455034630633,271.20753788891744,-1.9424621110825342,264.6486207432042,-8.501379256795758,258.08970359749077,-15.06029640250921,251.5307864517776,-21.619213548222376,244.9718693060644,-28.17813069393557,1.0,1.0,25762.5980482374,25762.5980482374,277.27992621720546,4.12992621720548,277.27992621720546,277.27992621720546,79990.09689513294,79990.13795096995,-0.04105583700584248,0.0,8575.796259387458,8575.796259387458,0.9047749600929259,3646.9280156554332,277.27992621720546,4.12992621720548,1.0,0.002,0.2626948710618509,0.0045623589289222185,0.00040687115363095393,0.0015931288464013712,0.20343557681547697,0.20343557681547697,0.0,3.2324837251351823e-14,1.0,1.0000005386786817,0.0002630644176520036,0.09178389412394018,0.0,4.936474770066323e-08,0.0631828102519971,0.0,1601652.209999445,267.95249670298483,3.2805394312163116e-07,1.0,1279917.6172260314,2616.798908867695,,,,,,,,,,,,,,,,,,,2.0,14750.277284030026,1450.0,0.375,6.1796691888313084,3.5
3447.0,-30.00004965388375,4.802732744761398,34.898379378882275,28.37193205431106,6.438369990043796,-26.356207689490937,-39.8662842932157,2.794528025651521,-5.197504612512603,-5.197504907974174,39.79675174303277,37568.95336812164,20600.489564635274,20600.489564635274,58169.442932756916,80000.18894922372,79990.13820487265,20600.489564635274,100590.62776950793,100590.62776950793,100590.62776950793,126529.99132700718,123830.14775236805,2699.843574639139,0.0,93290.69072682247,50859.455145722466,47145.81731233334,25939.363557499255,73085.18086983259,19779.364498601954,1450.0,0.0,0.886649280322094,2.8637725620253516,0.0014957518510113484,1.0,1.0,-5.197267999658095,351934.00747808,1545788.4027287606,4.392267782831527,1545788.4027287606,4.392267782831527,0.7625231226185424,0.09178389421914229,3.628783392017438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783392017438,1.2786943355662772,1.2789928345092372,2.8378818073127774,6013.131013213586,14750.277076050968,6484.532647800426,0.0004160359273790926,25708.531110465956,2621.54059851896,19382.702029200263,1976.48555104957,0.7539404700297931,0.7539404700297931,32739.740775870647,32395.05729023726,1.0133176451078578,0.8,4333.521375861876,4287.898129693729,1.0133176451078578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647430233645633,4.802732744761398,-1.0538385600389644,5.8565713048003625,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999876134397172,0.00023343115906111916,198.92225288646776,0.0,0.0,0.0,0.028173884916911182,8.005729464314465e-05,0.0001533709730088509,0.0005565500396720729,0.09178389421915494,0.09178389421915494,0.09178389421915494,0.09178393868969648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.07769881707,589.7539722491907,0.0,0.09178389421915494,0.09178389421914229,0.09178389421914229,0.375,0.375,0.5,6.009971329460707,0.00035080491863936913,0.00035080491863936913,1.0231815394945443e-11,2.954615752059908e-07,0.00023690831608291774,1.0231815394945443e-11,25939.363557499255,19779.364498601954,0.7625231226185424,0.7968671561940153,3.8783017282154795,0.7959129640297237,0.5140433795331688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955653890798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691618062989,261.3691618062989,-11.780838193701072,244.9718696737459,277.76645393885195,119599.4130805717,119599.4687711888,-0.05569061710686182,0.0,nan,277.76645393885195,4.616453938851976,271.20753708583095,-1.9424629141690275,264.6486202328096,-8.501379767190372,258.08970337978815,-15.06029662021183,251.53078652676706,-21.619213473232918,244.9718696737459,-28.178130326254063,1.0,1.0,25762.5980482374,25762.5980482374,277.27992496389476,4.12992496389478,277.27992496389476,277.27992496389476,79990.10642210185,79990.13820487265,-0.03178277080587577,0.0,8575.796259387458,8575.796259387458,0.9047750034832343,3646.927308977525,277.27992496389476,4.12992496389478,1.0,0.002,0.2626948266054098,0.0045623589132571295,0.00040687108369475886,0.0015931289163280335,0.20343554184737941,0.20343554184737941,0.0,2.2792531750859268e-14,1.0,1.0000004851356168,0.00023690830585110234,0.09178389421914229,0.0,4.445648234042682e-08,0.056900635143547755,0.0,1601652.2084342134,267.9524953874874,2.9545134339059587e-07,1.0,1279917.6216379304,2616.7988908312072,,,,,,,,,,,,,,,,,,,2.0,14750.277076050968,1450.0,0.375,6.1796691888313084,3.5
3448.0,-30.000049233538796,4.802728715432658,34.89837912045312,28.371935511846118,6.438368863839891,-26.356207423800953,-39.8662842932157,2.7945270541020193,-5.197505734933259,-5.197506002763147,39.79675130624271,37568.949922329026,20600.483519483354,20600.483519483354,58169.433441812376,80000.195434428,79990.13960748944,20600.483519483354,100590.6231269728,100590.6231269728,100590.6231269728,126529.98614349673,123830.14203043802,2699.844113058723,0.0,93290.69493799703,50859.44942589774,47145.82834677699,25939.363016523934,73085.19136330092,19779.36404965695,1450.0,0.0,0.886649276321762,2.863772446750484,0.0014957518510113484,1.0,1.0,-5.197291250960802,351933.99243528716,1545788.383975727,4.392267917285549,1545788.383975727,4.392267917285549,0.7625231212137734,0.09178389428023988,3.6287829251410106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287829251410106,1.278694340068323,1.2789928390123342,2.8378814322014736,6013.130218397746,14750.276922882897,6484.532974501157,0.00041603610390885477,25708.53557859812,2621.541054141641,19382.70300573061,1976.4856506279527,0.7539403769799456,0.7539403769799456,32739.737406055083,32395.05729023726,1.0133175147352036,0.8,4333.520929823898,4287.898129693729,1.0133175147352036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647428282977154,4.802728715432658,-1.0538408707744074,5.8565695862070655,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999875696904662,0.00023343116927368446,198.92225254258136,0.0,0.0,0.0,0.028173884916911182,8.005729464314465e-05,0.0001533709730088509,0.000556549968066781,0.0917838942801773,0.0917838942801773,0.0917838942801773,0.09178393458103051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.069695185,589.753974866212,0.0,0.0917838942801773,0.09178389428023988,0.09178389428023988,0.375,0.375,0.5,6.009972538515171,0.0003239798723484455,0.0003239798723484455,-2.1600499167107046e-12,2.678298756109143e-07,0.00021475180233210267,-2.1600499167107046e-12,25939.363016523934,19779.36404965695,0.7625231212137734,0.7968668965999266,3.878301826063599,0.7959127198922769,0.5140432585799308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955629826594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691614442719,261.3691614442719,-11.780838555728053,244.97187003694305,277.7664528516007,119599.39277150002,119599.4481528489,-0.05538134886564424,0.0,nan,277.7664528516007,4.616452851600741,271.2075362886694,-1.9424637113305607,264.64861972573783,-8.501380274262146,258.089703162806,-15.06029683719396,251.53078659987455,-21.61921340012543,244.97187003694305,-28.178129963056932,1.0,1.0,25762.5980482374,25762.5980482374,277.2799240326611,4.129924032661108,277.2799240326611,277.2799240326611,79990.11315906537,79990.13960748944,-0.02644842407607939,0.0,8575.796259387458,8575.796259387458,0.9047750322929653,3646.9268397667156,277.2799240326611,4.129924032661108,1.0,0.002,0.2626947863066784,0.004562358910351541,0.00040687102035658946,0.0015931289796557453,0.20343551017829473,0.20343551017829473,0.0,1.2334751275933087e-14,1.0,1.0000004397799804,0.0002147518044921526,0.09178389428023988,0.0,4.029875479374519e-08,0.05157908654230705,0.0,1601652.2070990016,267.9524942650667,2.67832035660831e-07,1.0,1279917.6254029737,2616.79887543918,,,,,,,,,,,,,,,,,,,2.0,14750.276922882897,1450.0,0.375,6.1796691888313084,3.5
3449.0,-30.000048794996445,4.802724736549139,34.89837886526731,28.371939074154966,6.438367613752054,-26.35620715412162,-39.866284223366506,2.7945259728778025,-5.197506801505597,-5.1975070430909724,39.7967508829025,37568.9462828515,20600.47746605863,20600.47746605863,58169.423748910136,80000.20210126121,79990.14120807675,20600.47746605863,100590.61867413537,100590.61867413537,100590.61867413537,126529.98117354493,123830.13657538527,2699.844598159659,0.0,93290.69918774728,50859.44336933965,47145.83979823069,25939.36249940956,73085.20229764025,19779.363620119137,1450.0,0.0,0.8866492725504945,2.863772337209928,0.0014957518510113484,1.0,1.0,-5.197313334210662,351933.9781408166,1545788.3657999763,4.392268044040556,1545788.3657999763,4.392268044040556,0.7625231198557544,0.09178389431841388,3.6287824333564718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287824333564718,1.278694345078588,1.2789928440237686,2.83788103648292,6013.129379917616,14750.276804674499,6484.533338081932,0.00041603629254544376,25708.54023382639,2621.541528842815,19382.70409249788,1976.485761447373,0.7539402827312148,0.7539402827312148,32739.733856457948,32395.05729023726,1.0133173774070976,0.8,4333.5204599895405,4287.898129693729,1.0133173774070976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6474263296391785,4.802724736549139,-1.0538431287127317,5.85656786526187,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999987524047243,0.00023343117992836836,198.92225218380756,0.0,0.0,0.0,0.028173884916911182,8.005729527523144e-05,0.00015337097237676413,0.0005565498903476023,0.09178389431825658,0.09178389431825658,0.09178389431825658,0.09178393067986151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06233154214,589.7539772728855,0.0,0.09178389431825658,0.09178389431841388,0.09178389431841388,0.375,0.375,0.5,6.00997362936112,0.00029829207068132746,0.00029829207068132746,-1.2505552149377763e-11,2.41585382809717e-07,0.0001937088803174447,-1.2505552149377763e-11,25939.36249940956,19779.363620119137,0.7625231198557544,0.79686662584938,3.8783019270273025,0.7959124681904081,0.5140431318757466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955604733895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691610742912,261.3691610742912,-11.780838925708792,244.9718703984881,277.76645175009435,119599.3704121482,119599.42701023298,-0.056598084764061245,0.0,nan,277.76645175009435,4.61645175009437,271.2075354797731,-1.9424645202268493,264.648619209452,-8.501380790547955,258.0897029391304,-15.060297060869573,251.53078666880927,-21.619213331190707,244.9718703984881,-28.17812960151187,1.0,1.0,25762.5980482374,25762.5980482374,277.2799231789733,4.129923178973343,277.2799231789733,277.2799231789733,79990.11957269818,79990.14120807675,-0.021635378565406427,0.0,8575.796259387458,8575.796259387458,0.9047750626397099,3646.926345523254,277.2799231789733,4.129923178973343,1.0,0.002,0.2626947499566883,0.004562358898957718,0.00040687096318024,0.0015931290368186763,0.20343548159011998,0.20343548159011998,0.0,-1.0837684916165102e-15,1.0,1.000000396703922,0.00019370889282299686,0.09178389431841388,0.0,3.634999542609638e-08,0.04652499995922915,0.0,1601652.2058302443,267.9524931984944,2.4159788836186635e-07,1.0,1279917.6289807162,2616.7988608128358,,,,,,,,,,,,,,,,,,,2.0,14750.276804674499,1450.0,0.375,6.1796691888313084,3.5
3450.0,-30.000048344733308,4.802720808539182,34.89837861386084,28.371941728424304,6.438366652189667,-26.35620684504101,-39.86628041658548,2.7945251524977324,-5.197507790145266,-5.197508007590919,39.79675048150395,37568.92980348931,20600.471361228007,20600.471361228007,58169.40116471732,80000.20712160642,79990.14319110483,20600.471361228007,100590.61455233283,100590.61455233283,100590.61455233283,126529.97656904232,123830.13153482473,2699.845034217592,0.0,93290.70234271143,50859.425024595665,47145.863686795296,25939.36201670949,73085.22570350478,19779.36321874446,1450.0,0.0,0.8866492690865314,2.863772235652563,0.0014957518510113484,1.0,1.0,-5.197333662948324,351933.96488843346,1545788.3485663207,4.3922681604668385,1545788.3485663207,4.3922681604668385,0.7625231185718094,0.09178389433624884,3.6287820646393802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287820646393802,1.2786943488801326,1.2789928478262007,2.8378807396915695,6013.128751052358,14750.276723302162,6484.53361394926,0.00041603643442858403,25708.54371547453,2621.5418838721207,19382.704917083785,1976.4858455317346,0.7539402127012319,0.7539402127012319,32739.73119513563,32395.05729023726,1.0133172744448937,0.8,4333.520107729661,4287.898129693729,1.0133172744448937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647424359713391,4.802720808539182,-1.0538453211631653,5.8565661297023475,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999874771841388,0.00023343119086781505,198.92225181544495,0.0,0.0,0.0,0.028173884916911182,8.005732972398689e-05,0.00015337093792800865,0.0005565497087900775,0.09178389433625526,0.09178389433625526,0.09178389433625526,0.09178392706636537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0556040668,589.7539794709003,0.0,0.09178389433625526,0.09178389433624884,0.09178389433624884,0.375,0.375,0.5,6.00997461129671,0.00027384228138771505,0.00027384228138771505,-9.43600753089413e-12,2.1744563127867877e-07,0.00017434464257348736,-9.43600753089413e-12,25939.36201670949,19779.36321874446,0.7625231185718094,0.7968658725412572,3.8783019573893136,0.7959119042842037,0.5140427417697323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955578554896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691607250979,261.3691607250979,-11.780839274902064,244.97187076332898,277.76645068686696,119599.35521581653,119599.4086339231,-0.05341810657344384,0.0,nan,277.76645068686696,4.616450686866983,271.2075347021593,-1.9424652978406698,264.6486187174519,-8.501381282548095,258.08970273274406,-15.060297267255919,251.53078674803652,-21.61921325196346,244.97187076332898,-28.178129236670998,1.0,1.0,25762.5980482374,25762.5980482374,277.27992244570885,4.129922445708871,277.27992244570885,277.27992244570885,79990.12463417585,79990.14319110483,-0.01855692897515837,0.0,8575.796259387458,8575.796259387458,0.9047750853922815,3646.925974962577,277.27992244570885,4.129922445708871,1.0,0.002,0.2626947172404683,0.004562358884109983,0.00040687091169587926,0.0015931290883182297,0.20343545584793962,0.20343545584793962,0.0,1.4108939710988366e-14,1.0,1.0000003570641969,0.0001743446520094949,0.09178389433624884,0.0,3.2716243238601586e-08,0.04187409658362458,0.0,1601652.2046544468,267.9524922098547,2.1745506728620967e-07,1.0,1279917.6322976388,2616.798847252783,,,,,,,,,,,,,,,,,,,2.0,14750.276723302162,1450.0,0.375,6.1796691888313084,3.5
3451.0,-30.000047734122948,4.802716931873711,34.898378366762486,28.371927374415122,6.438365942920274,-26.35620636641866,-39.86628034673629,2.7945245752155907,-5.197508697890385,-5.197508893315105,39.796750102910636,37568.94806317588,20600.465199888957,20600.465199888957,58169.41326306484,80000.19206554105,79990.14557071443,20600.465199888957,100590.6107706034,100590.6107706034,100590.6107706034,126529.97234036756,123830.12691485949,2699.8454255080715,0.0,93290.69256959678,50859.44856723016,47145.82666929624,25939.36156976417,73085.18823906042,19779.36284663049,1450.0,0.0,0.886649265941755,2.863772142389133,0.0014957518510113484,1.0,1.0,-5.197352220657194,351933.9527185885,1545788.3323118805,4.39226826616503,1545788.3323118805,4.39226826616503,0.7625231173648472,0.09178389433522505,3.6287836385162913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836385162913,1.2786943515551898,1.2789928505018824,2.837881964601506,6013.131346489528,14750.276668394928,6484.532304836817,0.0004160358271496997,25708.529871938234,2621.54047222428,19382.701004059087,1976.485446514262,0.7539404664759142,0.7539404664759142,32739.742555047327,32395.05729023726,1.013317713941296,0.8,4333.521611358554,4287.898129693729,1.013317713941296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647422371553287,4.802716931873711,-1.0538474462041734,5.856564378077884,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999987413632195,0.0002334312057030077,198.92225131590135,0.0,0.0,0.0,0.028173884916911182,8.005733035607424e-05,0.00015337093729592133,0.0005565499478833474,0.09178389433512235,0.09178389433512235,0.09178389433512235,0.09178392375173143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0494709197,589.7539814740969,0.0,0.09178389433512235,0.09178389433522505,0.09178389433522505,0.375,0.375,0.5,6.009975493797865,0.0002507203133177427,0.0002507203133177427,4.604316927725449e-12,1.954247181856772e-07,0.0001566726579085298,4.604316927725449e-12,25939.36156976417,19779.36284663049,0.7625231173648472,0.7968668855188976,3.8783012062522646,0.795912477816896,0.5140432551160501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955551676219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691604304253,261.3691604304253,-11.780839569574653,244.9718711608563,277.7664496999943,119599.40692652873,119599.45200429072,-0.04507776198148834,0.0,nan,277.7664496999943,4.616449699994348,271.20753399216676,-1.942466007833218,264.64861828433914,-8.501381715660841,258.0897025765114,-15.060297423488578,251.53078686868386,-21.619213131316116,244.9718711608563,-28.17812883914368,1.0,1.0,25762.5980482374,25762.5980482374,277.27992183746437,4.129921837464394,277.27992183746437,277.27992183746437,79990.10538507222,79990.14557071443,-0.04018564221041743,0.0,8575.796259387458,8575.796259387458,0.90477498827243,3646.9275567088725,277.27992183746437,4.129921837464394,1.0,0.002,0.2626946878404258,0.004562358867543831,0.00040687086541408684,0.0015931291345874087,0.20343543270704342,0.20343543270704342,0.0,1.4953316362920077e-15,1.0,1.0000003208885861,0.00015667265330421287,0.09178389433522505,0.0,2.940004490307814e-08,0.037629635951343825,0.0,1601652.2035750537,267.9524913021096,1.9542011386874947e-07,1.0,1279917.6353436133,2616.7988348003946,,,,,,,,,,,,,,,,,,,2.0,14750.276668394928,1450.0,0.375,6.1796691888313084,3.5
