time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3452.0,-30.000047316127205,4.802713098327179,34.898378119032685,28.37192618697884,6.43836584565602,-26.35620599994891,-39.86628031181169,2.794524529477652,-5.19751005331608,-5.197510215078295,39.796749590506934,37568.95039217142,20600.460025615277,20600.460025615277,58169.4104177867,80000.19022549303,79990.14467761018,20600.460025615277,100590.60470322546,100590.60470322546,100590.60470322546,126529.96562536607,123830.11987568952,2699.8457496765513,0.0,93290.69089710919,50859.45106378735,47145.82203702426,25939.360922140604,73085.18295916487,19779.362309892163,1450.0,0.0,0.8866492610578215,2.8637720032200105,0.0014957518510113484,1.0,1.0,-5.197380529567681,351933.93455715687,1545788.3103128383,4.392268430317538,1545788.3103128383,4.392268430317538,0.7625231157105895,0.09178389434085138,3.6287837355797183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837355797183,1.278694351767134,1.2789928507138761,2.8378820400393576,6013.131506333283,14750.276884955934,6484.532320217003,0.0004160358019651407,25708.528723386567,2621.5403551046043,19382.70105003149,1976.4854512021425,0.7539405019470994,0.7539405019470994,32739.743255630645,32395.05729023726,1.01331774104572,0.8,4333.521704089672,4287.898129693729,1.01331774104572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647420701902515,4.802713098327179,-1.0538498087418402,5.856562907069019,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999873701274645,0.00023343121585849764,198.9222509739369,0.0,0.0,0.0,0.028173884916911182,8.005733067211833e-05,0.0001533709369798772,0.0005565499616232004,0.09178389434109428,0.09178389434109428,0.09178389434109428,0.09178391878578605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0434103988,589.7539834465891,0.0,0.09178389434109428,0.09178389434085138,0.09178389434085138,0.375,0.375,0.5,6.0099762272111485,0.00022697887294498287,0.00022697887294498287,-5.229594535194337e-12,1.6176221606656327e-07,0.0001296855106147632,-5.229594535194337e-12,25939.360922140604,19779.362309892163,0.7625231157105895,0.7968670132141933,3.878301032668865,0.7959124963850455,0.5140433241189591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495551522553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916021848697,261.36916021848697,-11.78083978151301,244.97187155742094,277.766448879553,119599.41476256018,119599.44718398919,-0.032421429021127796,0.0,nan,277.766448879553,4.616448879553047,271.2075334151266,-1.9424665848733866,264.6486179507002,-8.501382049299764,258.08970248627367,-15.060297513726312,251.53078702184732,-21.61921297815266,244.97187155742094,-28.178128442579037,1.0,1.0,25762.5980482374,25762.5980482374,277.27992041155875,4.129920411558771,277.27992041155875,277.27992041155875,79990.10778200094,79990.14467761018,-0.036895609242492355,0.0,8575.796259387458,8575.796259387458,0.9047749822828979,3646.9276542576167,277.27992041155875,4.129920411558771,1.0,0.002,0.26269466350463627,0.004562358756295655,0.0004068708266087302,0.001593129173422325,0.2034354133043651,0.2034354133043651,0.0,3.10550196669368e-14,1.0,1.0000002656443394,0.00012968551584435772,0.09178389434085138,0.0,2.433583569505481e-08,0.031147865387546304,0.0,1601652.2019622242,267.9524899466839,1.6176744566109846e-07,1.0,1279917.6398892165,2616.7988162173215,,,,,,,,,,,,,,,,,,,2.0,14750.276884955934,1450.0,0.375,6.1796691888313084,3.5
3453.0,-30.000046868663553,4.802709308538232,34.89837787160383,28.37193114627155,6.43836392626804,-26.35620578917052,-39.8662802419625,2.7945228467749232,-5.197511325080029,-5.197511455876401,39.79674910372498,37568.94449858626,20600.454774694143,20600.454774694143,58169.3992732804,80000.1995447355,79990.1442979797,20600.454774694143,100590.59907267384,100590.59907267384,100590.59907267384,126529.95938472805,123830.11337351607,2699.846011211973,0.0,93290.69673156607,50859.44168541642,47145.83894016628,25939.360312054218,73085.1992522205,19779.361803987398,1450.0,0.0,0.8866492564939201,2.863771872564682,0.0014957518510113484,1.0,1.0,-5.197406578085349,351933.9175079571,1545788.289413431,4.392268583713536,1545788.289413431,4.392268583713536,0.7625231141415534,0.09178389432621642,3.628783019815259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783019815259,1.27869435956458,1.2789928585131423,2.8378814629720654,6013.130283596937,14750.276794217516,6484.532886055599,0.00041603608158412433,25708.535402129248,2621.541036146824,19382.70274136092,1976.4856236697467,0.7539403718718102,0.7539403718718102,32739.738089393843,32395.05729023726,1.0133175411724626,0.8,4333.521020272479,4287.898129693729,1.0133175411724626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647419007518904,4.802709308538232,-1.0538521057316022,5.856561414269835,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999873235557355,0.0002334312267299308,198.92225060786453,0.0,0.0,0.0,0.028173884916911182,8.005733130420569e-05,0.00015337093634778986,0.0005565498495520267,0.09178389432609356,0.09178389432609356,0.09178389432609356,0.0917839141258369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0381523114,589.7539851557857,0.0,0.09178389432609356,0.09178389432621642,0.09178389432621642,0.375,0.375,0.5,6.0099768211909375,0.0002029956523870169,0.0002029956523870169,-3.26281224261038e-11,1.3079636573820608e-07,0.0001048777910455101,-3.26281224261038e-11,25939.360312054218,19779.361803987398,0.7625231141415534,0.796866602506867,3.8783012807250974,0.7959121664638971,0.5140431288821427,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955490273074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915991127154,261.36915991127154,-11.78084008872844,244.97187194172315,277.76644788081995,119599.37611590419,119599.42311241273,-0.04699650855715465,0.0,nan,277.76644788081995,4.616447880819976,271.2075326930008,-1.9424673069991627,264.64861750518116,-8.501382494818813,258.08970231736185,-15.060297682638122,251.53078712954252,-21.61921287045746,244.97187194172315,-28.178128058276826,1.0,1.0,25762.5980482374,25762.5980482374,277.279919126493,4.129919126493007,277.279919126493,277.279919126493,79990.1165132673,79990.1442979797,-0.02778471239435021,0.0,8575.796259387458,8575.796259387458,0.9047750264508636,3646.9269349143356,277.279919126493,4.129919126493007,1.0,0.002,0.2626946438240306,0.004562358637639705,0.0004068707950816629,0.0015931292049131951,0.20343539754083143,0.20343539754083143,0.0,-5.1421540636642504e-15,1.0,1.0000002148615388,0.00010487782367363252,0.09178389432621642,0.0,1.96806053662027e-08,0.02518955405588272,0.0,1601652.20044988,267.95248867491995,1.3082899386063218e-07,1.0,1279917.6441564385,2616.7987987722972,,,,,,,,,,,,,,,,,,,2.0,14750.276794217516,1450.0,0.375,6.1796691888313084,3.5
3454.0,-30.00004641035283,4.802705565247794,34.898377626521736,28.37191738598051,6.4383629352449265,-26.356205475793203,-39.8662802070379,2.79452200068551,-5.19751238512174,-5.197512490514821,39.796748676533575,37568.96129678416,20600.449194870984,20600.449194870984,58169.410491655144,80000.18553598085,79990.14523684786,20600.449194870984,100590.59443171884,100590.59443171884,100590.59443171884,126529.95422719615,123830.1080062812,2699.8462209149525,0.0,93290.6876060504,50859.46336685443,47145.804710217744,25939.35979547731,73085.16450569505,19779.361374605098,1450.0,0.0,0.8866492527653336,2.863771763606204,0.0014957518510113484,1.0,1.0,-5.1974279232327945,351933.90329082817,1545788.2710725055,4.392268709034009,1545788.2710725055,4.392268709034009,0.7625231127737297,0.09178389427887622,3.6287844974497094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844974497094,1.2786943634852583,1.2789928624347358,2.837882609851314,6013.132713696443,14750.276758841168,6484.531667334351,0.0004160355138808695,25708.522418902143,2621.539712226106,19382.699098521553,1976.4852522035103,0.7539406109263774,0.7539406109263774,32739.748754647226,32395.05729023726,1.0133179537936914,0.8,4333.522431954503,4287.898129693729,1.0133179537936914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647417207004163,4.802705565247794,-1.053854262718371,5.856559827966165,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999872758550479,0.0002334312378649025,198.92225023291815,0.0,0.0,0.0,0.028173884916911182,8.00573316202495e-05,0.00015337093603174604,0.0005565500750313511,0.09178389427903832,0.09178389427903832,0.09178389427903832,0.0917839102477419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.03374274756,589.7539865882032,0.0,0.09178389427903832,0.09178389427887622,0.09178389427887622,0.375,0.375,0.5,6.009977300305747,0.00017967434422416773,0.00017967434422416773,-1.0413714335300028e-10,1.0539309869272984e-07,8.456728204464525e-05,-1.0413714335300028e-10,25939.35979547731,19779.361374605098,0.7625231127737297,0.7968675373705515,3.8783006027925246,0.7959126983578505,0.5140436031153307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495546356151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915961148514,261.36915961148514,-11.780840388514832,244.97187232630566,277.76644689666466,119599.42062775041,119599.46648781194,-0.045860061502728616,0.0,nan,277.76644689666466,4.616446896664684,271.207531982593,-1.9424680174069522,264.64861706852093,-8.501382931479043,258.08970215444924,-15.060297845550735,251.5307872403775,-21.619212759622485,244.97187232630566,-28.17812767369432,1.0,1.0,25762.5980482374,25762.5980482374,277.2799182013334,4.129918201333396,277.2799182013334,277.2799182013334,79990.0986724672,79990.14523684786,-0.0465643806674052,0.0,8575.796259387458,8575.796259387458,0.9047749352698761,3646.928419936958,277.2799182013334,4.129918201333396,1.0,0.002,0.2626946279547663,0.004562358536457301,0.0004068707696313309,0.0015931292303920709,0.20343538481566542,0.20343538481566542,0.0,2.3401853371796122e-14,1.0,1.000000173284878,8.45673861817886e-05,0.09178389427887622,0.0,1.5869297066426352e-08,0.02031139337214822,0.0,1601652.1991899777,267.95248761487824,1.0549723583608284e-07,1.0,1279917.6477148267,2616.798784225094,,,,,,,,,,,,,,,,,,,2.0,14750.276758841168,1450.0,0.375,6.1796691888313084,3.5
3455.0,-30.00004607599708,4.802701860512182,34.89837737902412,28.3719174907543,6.4383628862247955,-26.356205179774875,-39.866280172113306,2.794521990002887,-5.197513880546239,-5.197513949340042,39.79674811672035,37568.96225427941,20600.444568295577,20600.444568295577,58169.40682257499,80000.18582875161,79990.1429743328,20600.444568295577,100590.58754262837,100590.58754262837,100590.58754262837,126529.94662546673,123830.10026826864,2699.8463571980956,0.0,93290.68772358638,50859.464149115214,47145.803971634625,25939.359082838357,73085.16305447299,19779.36078425629,1450.0,0.0,0.8866492473547354,2.863771610010429,0.0014957518510113484,1.0,1.0,-5.197458798145817,351933.88324754714,1545788.2470376457,4.392268890888099,1545788.2470376457,4.392268890888099,0.7625231109639266,0.09178389423136042,3.6287844877833866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844877833866,1.2786943635347603,1.2789928624842493,2.8378826021819257,6013.13269744593,14750.276748636412,6484.531670926578,0.00041603551709729314,25708.52251977417,2621.5397225121906,19382.69910925896,1976.485253298421,0.7539406083858148,0.7539406083858148,32739.748684877748,32395.05729023726,1.0133179510944244,0.8,4333.522422719625,4287.898129693729,1.0133179510944244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647415714086379,4.802701860512182,-1.053856652151806,5.856558512663988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999872410555201,0.000233431245988303,198.92224995937994,0.0,0.0,0.0,0.028173884916911182,8.005733193629332e-05,0.00015337093571570225,0.0005565500724019633,0.09178389423282605,0.09178389423282605,0.09178389423282605,0.09178390476490321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0294781075,589.753987966139,0.0,0.09178389423282605,0.09178389423136042,0.09178389423136042,0.375,0.375,0.5,6.009977616648424,0.00015528355322658172,0.00015528355322658172,-1.1368683772161603e-11,6.879378133817227e-08,5.515119420351766e-05,-1.1368683772161603e-11,25939.359082838357,19779.36078425629,0.7625231109639266,0.7968675701634627,3.8783005422676458,0.7959126639591575,0.5140436264235727,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495543620243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593921449,261.3691593921449,-11.780840607855055,244.9718726982708,277.766446086019,119599.42520399466,119599.45875773237,-0.033553737744286175,0.0,nan,277.766446086019,4.616446086019039,271.20753140846944,-1.9424685915305417,264.6486167309196,-8.50138326908035,258.08970205337005,-15.06029794662993,251.5307873758205,-21.619212624179482,244.9718726982708,-28.178127301729177,1.0,1.0,25762.5980482374,25762.5980482374,277.27991647868254,4.12991647868256,277.27991647868254,277.27991647868254,79990.10454198546,79990.1429743328,-0.03843234734085854,0.0,8575.796259387458,8575.796259387458,0.9047749358663598,3646.9284102223037,277.27991647868254,4.12991647868256,1.0,0.002,0.26269461760573226,0.004562358340772799,0.00040687075237380804,0.0015931292477919,0.20343537618690402,0.20343537618690402,0.0,1.6570815900007752e-13,1.0,1.0000001130682197,5.5151205572201434e-05,0.09178389423136042,0.0,1.034927167043679e-08,0.013246215503905383,0.0,1601652.1974112026,267.95248611945374,6.880515002194443e-08,1.0,1279917.652731434,2616.79876371648,,,,,,,,,,,,,,,,,,,2.0,14750.276748636412,1450.0,0.375,6.1796691888313084,3.5
3456.0,-30.00004593920513,4.802698182974799,34.8983771224858,28.37191899251195,6.438362760059638,-26.356205069278698,-39.866280172113306,2.794521890134161,-5.197516026873643,-5.197516042514185,39.79674736104719,37568.96114310304,20600.441304507305,20600.441304507305,58169.40244761035,80000.18850378906,79990.13609714097,20600.441304507305,100590.57740164828,100590.57740164828,100590.57740164828,126529.9354794491,123830.08909204185,2699.8463874072463,0.0,93290.6897544997,50859.46239381712,47145.8081785362,25939.358077800814,73085.16625633702,19779.359953980926,1450.0,0.0,0.8866492394181907,2.8637713896218244,0.0014957518510113484,1.0,1.0,-5.1975035184503895,351933.8544872604,1545788.2145941323,4.392269157641064,1545788.2145941323,4.392269157641064,0.7625231085000641,0.09178389419279989,3.6287843381021476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843381021476,1.2786943639975403,1.2789928629471374,2.83788248409698,6013.132447238099,14750.276541739535,6484.531704509201,0.00041603556385579223,25708.524139875088,2621.5398877165076,19382.699209639668,1976.4852635344046,0.7539405647785211,0.7539405647785211,32739.747604510216,32395.05729023726,1.0133179092967681,0.8,4333.522279719233,4287.898129693729,1.0133179092967681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647414660916998,4.802698182974799,-1.0538594018176113,5.8565575847924105,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999872268183028,0.00023343124931175682,198.92224984746974,0.0,0.0,0.0,0.028173884916911182,8.005733193629332e-05,0.00015337093571570225,0.0005565500494452117,0.09178389419278826,0.09178389419278826,0.09178389419278826,0.09178389687987362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0254047947,589.7539892710992,0.0,0.09178389419278826,0.09178389419279989,0.09178389419279989,0.375,0.375,0.5,6.00997769727331,0.00012746888216952357,0.00012746888216952357,1.4551915228366852e-11,1.5640523542970186e-08,1.2524063777163974e-05,1.4551915228366852e-11,25939.358077800814,19779.359953980926,0.7625231085000641,0.796867475488666,3.878300669837758,0.7959125692290073,0.5140435886994447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955416242898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592136508,261.3691592136508,-11.780840786349188,244.97187302508667,277.76644540221497,119599.42253186436,119599.44983713764,-0.02730527331175696,0.0,nan,277.76644540221497,4.6164454022149926,271.2075309267893,-1.9424690732107024,264.6486164513635,-8.501383548636454,258.08970197593794,-15.060298024062035,251.53078750051236,-21.619212499487617,244.97187302508667,-28.17812697491331,1.0,1.0,25762.5980482374,25762.5980482374,277.279913583578,4.129913583578002,277.279913583578,277.279913583578,79990.11656721492,79990.13609714097,-0.019529926052200608,0.0,8575.796259387458,8575.796259387458,0.9047749451028012,3646.9282597926585,277.279913583578,4.129913583578002,1.0,0.002,0.26269461525557547,0.004562358003498586,0.0004068707469709139,0.0015931292530351837,0.20343537348545693,0.20343537348545693,0.0,6.097553018058477e-15,1.0,1.0000000258078998,1.2524049225248746e-05,0.09178389419279989,0.0,2.350171392632469e-09,0.003008025869292136,0.0,1601652.1948574367,267.95248397312633,1.562597162774182e-08,1.0,1279917.6599298117,2616.7987342884744,,,,,,,,,,,,,,,,,,,2.0,14750.276541739535,1450.0,0.375,6.1796691888313084,3.5
3457.0,-30.00004548112363,4.802694555840158,34.89837687232749,28.371933416370325,6.438357954343302,-26.35620513757602,-39.866280172113306,2.7945176107977074,-5.197516732666088,-5.197516733575156,39.79674703193069,37568.942374988284,20600.435256195542,20600.435256195542,58169.37763118383,80000.21498066354,79990.13923262456,20600.435256195542,100590.5744888201,100590.5744888201,100590.5744888201,126529.93220546686,123830.08582078625,2699.8463846806153,0.0,93290.70706771692,50859.43446204902,47145.85845074211,25939.35771664676,73085.21616738886,19779.359651720864,1450.0,0.0,0.8866492370870556,2.863771316820488,0.0014957518510113484,1.0,1.0,-5.197516018331385,351933.8449919693,1545788.2004626717,4.392269235992193,1545788.2004626717,4.392269235992193,0.7625231074641191,0.09178389405559911,3.628782360299067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782360299067,1.278694383827481,1.278992882781707,2.8378808933508664,6013.129076637969,14750.276014881356,6484.533143511853,0.00041603631928523486,25708.542922929206,2621.541803054989,19382.703510914893,1976.485702142413,0.7539401812472089,0.7539401812472089,32739.73332914499,32395.05729023726,1.0133173570062224,0.8,4333.52039019296,4287.898129693729,1.0133173570062224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647412709228892,4.802694555840158,-1.0538613094606362,5.856555865300794,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999871791414777,0.00023343126044116035,198.92224947271086,0.0,0.0,0.0,0.028173884916911182,8.005733193629332e-05,0.00015337093571570225,0.0005565497461077025,0.091783894055349,0.091783894055349,0.091783894055349,0.09178389430527642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.023765219,589.753989795106,0.0,0.091783894055349,0.09178389405559911,0.09178389405559911,0.375,0.375,0.5,6.0099777047188025,0.00010236154304266165,0.00010236154304266165,1.6711965145077556e-11,9.090967978409026e-10,7.152438001867267e-07,1.6711965145077556e-11,25939.35771664676,19779.359651720864,0.7625231074641191,0.7968662276929421,3.878301511386226,0.7959116861330352,0.5140429808532442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955408077035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915867237036,261.36915867237036,-11.780841327629616,244.97187332791626,277.7664440168245,119599.3123206159,119599.39512335096,-0.08280273506676816,0.0,nan,277.7664440168245,4.616444016824516,271.2075298790429,-1.9424701209570685,264.6486157412609,-8.501384258739051,258.08970160347974,-15.060298396520238,251.53078746569804,-21.619212534301937,244.97187332791626,-28.17812667208372,1.0,1.0,25762.5980482374,25762.5980482374,277.27991325813707,4.129913258137094,277.27991325813707,277.27991325813707,79990.13242740888,79990.13923262456,-0.006805215671192855,0.0,8575.796259387458,8575.796259387458,0.9047750671478921,3646.9262721005625,277.27991325813707,4.129913258137094,1.0,0.002,0.26269461512153364,0.004562357889390325,0.0004068707461812825,0.0015931292538038256,0.20343537309064125,0.20343537309064125,0.0,-1.48917336795229e-14,1.0,1.0000000016345374,7.152270882215817e-07,0.09178389405559911,0.0,1.3421427845482526e-10,0.00017178322552803673,0.0,1601652.1940217023,267.9524832673339,8.92384832695825e-10,1.0,1279917.6623063744,2616.798724572736,,,,,,,,,,,,,,,,,,,2.0,14750.276014881356,1450.0,0.375,6.1796691888313084,3.5
3458.0,-30.000045023742594,4.802690978474578,34.89837662777684,28.371934254560642,6.438357538017805,-26.356204767566656,-39.86628010226411,2.794517281841827,-5.197517411832337,-5.197517411760383,39.79674669330417,37568.942515112256,20600.42928388402,20600.42928388402,58169.371798996275,80000.21672223482,79990.14205124916,20600.42928388402,100590.57133513318,100590.57133513318,100590.57133513318,126529.92857129125,123830.08222173897,2699.846349552286,0.0,93290.70802163906,50859.43381451639,47145.8602301363,25939.35723615807,73085.21746629437,19779.359257832348,1450.0,0.0,0.8866492348554723,2.863771246338464,0.0014957518510113484,1.0,1.0,-5.197529259068688,351933.8356723497,1545788.185925233,4.392269310997312,1545788.185925233,4.392269310997312,0.7625231064037695,0.09178389388756468,3.6287822322511074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287822322511074,1.2786943853518238,1.2789928843064058,2.8378807898281915,6013.128857285844,14750.276019472156,6484.533254129093,0.0004160363706063401,25708.54409297699,2621.5419223666586,19382.703841557224,1976.4857358585475,0.7539401597950525,0.7539401597950525,32739.732404921786,32395.05729023726,1.0133173212495394,0.8,4333.520267860255,4287.898129693729,1.0133173212495394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647410782064776,4.802690978474578,-1.0538631889409213,5.856554167415499,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999871315375582,0.00023343127155354626,198.92224909852501,0.0,0.0,0.0,0.028173884916911182,8.00573325683804e-05,0.00015337093508361514,0.0005565497241751606,0.09178389388791446,0.09178389388791446,0.09178389388791446,0.09178389181531861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02242182073,589.7539902209761,0.0,0.09178389388791446,0.09178389388756468,0.09178389388756468,0.375,0.375,0.5,6.0099776416849755,7.975858676445569e-05,7.975858676445569e-05,-7.196376827778295e-11,-7.196376827778295e-11,-1.1847308314827387e-05,-7.196376827778295e-11,25939.35723615807,19779.359257832348,0.7625231064037695,0.7968662005894986,3.878301420124896,0.7959115921878863,0.5140429736346943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955380731636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915823323716,261.36915823323716,-11.78084176676282,244.97187365090338,277.7664428155709,119599.31304563223,119599.38022237014,-0.06717673790759658,0.0,nan,277.7664428155709,4.616442815570906,271.2075289826375,-1.942471017362493,264.64861514970363,-8.501384850296347,258.0897013167705,-15.060298683229462,251.530787483837,-21.619212516162975,244.97187365090338,-28.1781263490966,1.0,1.0,25762.5980482374,25762.5980482374,277.27991290862394,4.1299129086239645,277.27991290862394,277.27991290862394,79990.134222383,79990.14205124916,-0.007828866160707548,0.0,8575.796259387458,8575.796259387458,0.9047750750493984,3646.9261434123628,277.27991290862394,4.1299129086239645,1.0,0.002,0.26269461734492155,0.004562357767140511,0.00040687074905368994,0.0015931292509781235,0.20343537452684496,0.20343537452684496,0.0,3.181352750680766e-14,0.9999999759184252,0.9999999759184252,0.0,0.09178389167726397,2.210300710250787e-09,0.0,0.0,0.0,1601652.1930188495,267.95248258816764,0.0,1.0,1279917.6646389707,2616.7987150367458,,,,,,,,,,,,,,,,,,,2.0,14750.276019472156,1450.0,0.375,6.1796691888313084,3.5
3459.0,-30.000044568691028,4.802687450324459,34.89837638847379,28.371934813354187,6.438357203868656,-26.356204391435142,-39.86628003241492,2.7945170266127346,-5.197518072988771,-5.197518072988803,39.79674635551179,37568.94298100615,20600.423378025316,20600.423378025316,58169.36635903147,80000.21803828179,79990.14487649518,20600.423378025316,100590.56825452049,100590.56825452049,100590.56825452049,126529.92513672251,123830.07885281908,2699.846283903439,0.0,93290.70870029181,50859.43364301606,47145.86117475083,25939.356882202013,73085.21805695284,19779.35896056242,1450.0,0.0,0.8866492327083082,2.8637711764905736,0.0014957518510113484,1.0,1.0,-5.197541989420586,351933.8265879241,1545788.1714222538,4.392269383165041,1545788.1714222538,4.392269383165041,0.7625231053486061,0.09178389370409658,3.6287821368134616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287821368134616,1.2786943865345255,1.2789928854893835,2.8378807125665615,6013.128693577721,14750.276030387226,6484.5333399544,0.00041603640932452366,25708.544956135913,2621.5420103843735,19382.70409809481,1976.4857620181012,0.7539401444603616,0.7539401444603616,32739.73171607296,32395.05729023726,1.013317294599106,0.8,4333.520176682347,4287.898129693729,1.013317294599106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64740887634387,4.802687450324459,-1.0538650380978059,5.856552488422265,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999870841760948,0.00023343128260933568,198.92224872624496,0.0,0.0,0.0,0.028173884916911182,8.005733320046748e-05,0.00015337093445152807,0.0005565497072440934,0.09178389370425596,0.09178389370425596,0.09178389370425596,0.09178388935442366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0214101193,589.753990537514,0.0,0.09178389370425596,0.09178389370409658,0.09178389370409658,0.375,0.375,0.5,6.009977511233507,5.92564975931964e-05,5.92564975931964e-05,5.684341886080802e-14,5.684341886080802e-14,-2.3916431757697865e-05,5.684341886080802e-14,25939.356882202013,19779.35896056242,0.7625231053486061,0.7968661945054544,3.8783012961024124,0.7959115113223312,0.5140429758549798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495535342805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915788493747,261.36915788493747,-11.780842115062512,244.97187399072763,277.7664417791472,119599.31425747069,119599.36753887981,-0.053281409113239836,0.0,nan,277.7664417791472,4.616441779147237,271.20752822146335,-1.9424717785366283,264.64861466377914,-8.501385336220835,258.08970110609556,-15.060298893904417,251.5307875484117,-21.619212451588282,244.97187399072763,-28.178126009272347,1.0,1.0,25762.5980482374,25762.5980482374,277.27991257683965,4.129912576839672,277.27991257683965,277.27991257683965,79990.1355778789,79990.14487649518,-0.00929861627810169,0.0,8575.796259387458,8575.796259387458,0.9047750809386068,3646.926047497529,277.27991257683965,4.129912576839672,1.0,0.002,0.2626946218228963,0.004562357637560375,0.0004068707554324984,0.0015931292445867536,0.2034353777162492,0.2034353777162492,0.0,1.9251961136390605e-14,0.9999999512120604,0.9999999512120604,0.0,0.09178388922614952,4.477947060194548e-09,0.0,0.0,0.0,1601652.19225621,267.9524819270112,0.0,1.0,1279917.6669127028,2616.79870574141,,,,,,,,,,,,,,,,,,,2.0,14750.276030387226,1450.0,0.375,6.1796691888313084,3.5
3460.0,-30.00004411282814,4.802683970239069,34.89837615407471,28.371935861092084,6.4383566909338015,-26.3562040324521,-39.866279997490324,2.7945166105572596,-5.197518753132783,-5.197518753187482,39.79674601830619,37568.94281874239,20600.41761025869,20600.41761025869,58169.360429001084,80000.22010121026,79990.14740194687,20600.41761025869,100590.56501220557,100590.56501220557,100590.56501220557,126529.92153407996,123830.07534728048,2699.8461867994706,0.0,93290.70983373687,50859.432551267106,47145.86364718862,25939.35652187439,73085.22016906302,19779.358658393678,1450.0,0.0,0.8866492304620929,2.8637711046367467,0.0014957518510113484,1.0,1.0,-5.197555280481879,351933.8172426062,1545788.1569450167,4.3922694586619535,1545788.1569450167,4.3922694586619535,0.7625231042918875,0.09178389352278755,3.628781979510062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628781979510062,1.2786943884624773,1.2789928874177854,2.837880585268985,6013.128423849432,14750.276044931885,6484.533479860414,0.0004160364729262411,25708.5463829195,2621.542155875809,19382.70451628325,1976.4858046614545,0.7539401188843927,0.7539401188843927,32739.730580690135,32395.05729023726,1.0133172506730037,0.8,4333.5200263999795,4287.898129693729,1.0133172506730037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647407015182943,4.802683970239069,-1.0538668784485479,5.8565508486876166,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999870367301906,0.00023343129368483755,198.92224835330114,0.0,0.0,0.0,0.028173884916911182,8.005733351651159e-05,0.00015337093413548398,0.0005565496819714689,0.09178389352273264,0.09178389352273264,0.09178389352273264,0.09178388681898488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02074471756,589.7539907398962,0.0,0.09178389352273264,0.09178389352278755,0.09178389352278755,0.375,0.375,0.5,6.009977310110923,4.033932793845452e-05,4.033932793845452e-05,5.468336894409731e-11,5.468336894409731e-11,-3.652729441228075e-05,5.468336894409731e-11,25939.35652187439,19779.358658393678,0.7625231042918875,0.796866149274215,3.878301207149587,0.7959114071824905,0.5140429587793091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955326263526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575947766,261.3691575947766,-11.780842405223382,244.9718743428426,277.76644084671057,119599.31034007967,119599.35472765144,-0.04438757177222226,0.0,nan,277.76644084671057,4.616440846710589,271.2075275459369,-1.9424724540630791,264.6486142451631,-8.50138575483686,258.08970094438985,-15.06029905561013,251.53078764361626,-21.619212356383713,244.9718743428426,-28.17812565715738,1.0,1.0,25762.5980482374,25762.5980482374,277.279912191127,4.129912191127005,277.279912191127,277.279912191127,79990.13769844902,79990.14740194687,-0.009703497853479348,0.0,8575.796259387458,8575.796259387458,0.9047750906453899,3646.9258894076124,277.279912191127,4.129912191127005,1.0,0.002,0.262694628670265,0.004562357494290108,0.00040687076546511587,0.0015931292345308407,0.20343538273255793,0.20343538273255793,0.0,-4.043640422501937e-15,0.9999999253967568,0.9999999253967568,0.0,0.09178388667541142,6.847376134885504e-09,0.0,0.0,0.0,1601652.1914716682,267.9524812468672,0.0,1.0,1279917.6692517314,2616.798696179123,,,,,,,,,,,,,,,,,,,2.0,14750.276044931885,1450.0,0.375,6.1796691888313084,3.5
3461.0,-30.00004365806325,4.802680537622271,34.89837592442127,28.371920354571216,6.438356270682741,-26.356203665188772,-39.86627996256573,2.7945162778078263,-5.197519420649314,-5.197519420642338,39.796745686343485,37568.96200597868,20600.41191402509,20600.41191402509,58169.373920003774,80000.2029836639,79990.14989299435,20600.41191402509,100590.56180701943,100590.56180701943,100590.56180701943,126529.91797487556,123830.071916154,2699.8460587215486,0.0,93290.69866906125,50859.45769137439,47145.82330854096,25939.356167856124,73085.17947639708,19779.358361471623,1450.0,0.0,0.8866492282613161,2.8637710341169473,0.0014957518510113484,1.0,1.0,-5.19756823922944,351933.8080707918,1545788.1426923706,4.392269532631642,1545788.1426923706,4.392269532631642,0.7625231032519639,0.09178389333422522,3.6287836919980814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836919980814,1.278694390004399,1.278992888960067,2.8378819210942168,6013.1312543028025,14750.276068241501,6484.532088519516,0.00041603581527862834,25708.53117389687,2621.540604987113,19382.700357472197,1976.4853805807486,0.7539404031433893,0.7539404031433893,32739.742941067598,32395.05729023726,1.0133177288757895,0.8,4333.5216624532495,4287.898129693729,1.0133177288757895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647405177104516,4.802680537622271,-1.0538686916670228,5.856549229289294,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999869893985749,0.0002334313047336616,198.92224798125565,0.0,0.0,0.0,0.028173884916911182,8.005733383255487e-05,0.00015337093381944067,0.0005565499434705033,0.09178389333393003,0.09178389333393003,0.09178389333393003,0.0917838843310054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02044034883,589.7539908234961,0.0,0.09178389333393003,0.09178389333422522,0.09178389333422522,0.375,0.375,0.5,6.0099770399532195,2.2742793646557402e-05,2.2742793646557402e-05,-6.991740519879386e-12,-6.991740519879386e-12,-4.8818587117693824e-05,-6.991740519879386e-12,25939.356167856124,19779.358361471623,0.7625231032519639,0.7968672380607822,3.878300380575853,0.7959120349261729,0.514043507522775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955299050567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915736050986,261.36915736050986,-11.780842639490118,244.97187470566647,277.76644001535317,119599.36818438982,119599.404021513,-0.03583712317266105,0.0,nan,277.76644001535317,4.6164400153531915,271.2075269534159,-1.942473046584098,264.6486138914783,-8.501386108521672,258.08970082954124,-15.060299170458734,251.5307877676039,-21.61921223239608,244.97187470566647,-28.178125294333512,1.0,1.0,25762.5980482374,25762.5980482374,277.2799118141463,4.12991181414634,277.2799118141463,277.2799118141463,79990.11618262477,79990.14989299435,-0.033710369578329846,0.0,8575.796259387458,8575.796259387458,0.9047749849722075,3646.9276104580717,277.2799118141463,4.12991181414634,1.0,0.002,0.26269463782695995,0.004562357342864352,0.0004068707790851359,0.0015931292208849876,0.20343538954256796,0.20343538954256796,0.0,-2.9876708745879554e-14,0.9999999002358699,0.9999999002358699,0.0,0.09178388417748495,9.156740272759662e-09,0.0,0.0,0.0,1601652.1907016924,267.95248057935066,0.0,1.0,1279917.6715473328,2616.7986867943673,,,,,,,,,,,,,,,,,,,2.0,14750.276068241501,1450.0,0.375,6.1796691888313084,3.5
3462.0,-30.000043308290753,4.802677144480888,34.89837569470347,28.37191972592848,6.438356442114253,-26.35620333325025,-39.866279892716534,2.7945164670737763,-5.197520514230575,-5.197520514245447,39.796745225180864,37568.96403681905,20600.40717697625,20600.40717697625,58169.3712137953,80000.20190446106,79990.14921329997,20600.40717697625,100590.55639027622,100590.55639027622,100590.55639027622,126529.91200860847,123830.06613096074,2699.845877647738,0.0,93290.69785617548,50859.45998853357,47145.819852935456,25939.355618332247,73085.1754712677,19779.35790424678,1450.0,0.0,0.8866492243556312,2.86377091858557,0.0014957518510113484,1.0,1.0,-5.197520514230575,351933.7930447655,1545788.122893375,4.3922696639045204,1545788.122893375,4.3922696639045204,0.7625231017792908,0.09178389315787132,3.628783782472986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783782472986,1.2786943891273628,1.278992888082826,2.8378819937963655,6013.131408349932,14750.276097184355,6484.532024875485,0.0004160357810232254,25708.530308906596,2621.5405167826525,19382.70016723593,1976.4853611820479,0.753940421110766,0.753940421110766,32739.743594096348,32395.05729023726,1.0133177541404048,0.8,4333.521748889915,4287.898129693729,1.0133177541404048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647403648538819,4.802677144480888,-1.053870738099424,5.856547882580312,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999869529944897,0.00023343131323162557,198.92224769510491,0.0,0.0,0.0,0.028173884916911182,8.005733446464251e-05,0.00015337093318735302,0.0005565499550530145,0.09178389315790988,0.09178389315790988,0.09178389315790988,0.09178388022391638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02007924975,589.7539909192811,0.0,0.09178389315790988,0.09178389315787132,0.09178389315787132,0.375,0.375,0.5,6.009976651947985,4.54022489293493e-06,4.54022489293493e-06,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25939.355618332247,19779.35790424678,0.7625231017792908,0.7968673395437811,3.878300238512454,0.79591204151468,0.5140435634801028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955271903156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915721621926,261.36915721621926,-11.780842783780713,244.97187506449612,277.76643936794244,119599.37746303582,119599.3995359932,-0.022072957369955536,0.0,nan,277.76643936794244,4.616439367942462,271.20752650725314,-1.9424734927468421,264.6486136465637,-8.50138635343626,258.0897007858747,-15.06029921412528,251.53078792518545,-21.619212074814527,244.97187506449612,-28.17812493550386,1.0,1.0,25762.5980482374,25762.5980482374,277.2799106412859,4.129910641285903,277.2799106412859,277.2799106412859,79990.11947912717,79990.14921329997,-0.029734172800090164,0.0,8575.796259387458,8575.796259387458,0.904774979389236,3646.9277013853507,277.2799106412859,4.129910641285903,1.0,0.002,0.26269465100023354,0.004562357103120982,0.000406870798567335,0.0015931292014396622,0.2034353992836675,0.2034353992836675,0.0,6.9970071403524514e-15,0.9999998564751114,0.9999998564751114,0.0,0.09178387998459828,1.3173273044480173e-08,0.0,0.0,0.0,1601652.1894402525,267.9524794857694,0.0,1.0,1279917.6753081805,2616.7986714194894,,,,,,,,,,,,,,,,,,,2.0,14750.276097184355,1450.0,0.375,6.1796691888313084,3.5
3463.0,-30.00004293897068,4.802673792523391,34.89837546649116,28.371923323161923,6.438355213427427,-26.356203123730744,-39.866279892716534,2.794515398186723,-5.197521467215722,-5.197521467147402,39.796744809154845,37568.960127305036,20600.402234921832,20600.402234921832,58169.362362226864,80000.20867240093,79990.14949707968,20600.402234921832,100590.5517320015,100590.5517320015,100590.5517320015,126529.90686624237,123830.06121511417,2699.8456511282043,0.0,93290.70222223848,50859.4536771398,47145.831716776316,25939.35513424086,73085.18685101718,19779.357500801623,1450.0,0.0,0.8866492210034873,2.863770817907478,0.0014957518510113484,1.0,1.0,-5.197521467215722,351933.7799505594,1545788.1050317544,4.392269776572487,1545788.1050317544,4.392269776572487,0.7625231004564248,0.0917838929637092,3.6287832858135958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832858135958,1.2786943940804598,1.2789928930370795,2.837881594392335,6013.130562060718,14750.27596061165,6484.532384307684,0.00041603597045801775,25708.535030722323,2621.5409982738574,19382.701241602826,1976.4854707369823,0.7539403244268889,0.7539403244268889,32739.740009313722,32395.05729023726,1.0133176154510235,0.8,4333.521274398311,4287.898129693729,1.0133176154510235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647402053821283,4.802673792523391,-1.0538726850663265,5.856546477589718,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999869145559147,0.00023343132220451002,198.92224739296225,0.0,0.0,0.0,0.028173884916911182,8.005733446464251e-05,0.00015337093318735302,0.0005565498788799003,0.09178389296400313,0.09178389296400313,0.09178389296400313,0.09178387665017655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02043048345,589.7539907824626,0.0,0.09178389296400313,0.0917838929637092,0.0917838929637092,0.375,0.375,0.5,6.009976162613359,-1.365790052432203e-05,-1.365790052432203e-05,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,-6.832578947069123e-11,25939.35513424086,19779.357500801623,0.7625231004564248,0.796867056095153,3.8783003812815076,0.7959117964739428,0.5140434299482421,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955251023316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915702003904,261.36915702003904,-11.780842979960937,244.97187541070574,277.76643862937243,119599.3518799124,119599.38189072088,-0.03001080846507615,0.0,nan,277.76643862937243,4.616438629372453,271.2075259856391,-1.9424740143608688,264.6486133419055,-8.501386658094475,258.0897006981725,-15.060299301827456,251.53078805443917,-21.619211945560806,244.97187541070574,-28.178124589294242,1.0,1.0,25762.5980482374,25762.5980482374,277.2799097214747,4.129909721474746,277.2799097214747,277.2799097214747,79990.12614532492,79990.14949707968,-0.02335175476036966,0.0,8575.796259387458,8575.796259387458,0.9047750100367975,3646.927202242664,277.2799097214747,4.129909721474746,1.0,0.002,0.2626946675428059,0.004562356871734117,0.00040687082338643665,0.0015931291766493932,0.20343541169321833,0.20343541169321833,0.0,3.582984603456296e-14,0.9999998197667036,0.9999998197667036,0.0,0.09178387642119562,1.654251358513557e-08,0.0,0.0,0.0,1601652.1883409906,267.95247853278426,0.0,1.0,1279917.6785855119,2616.798658021281,,,,,,,,,,,,,,,,,,,2.0,14750.27596061165,1450.0,0.375,6.1796691888313084,3.5
3464.0,-30.000042555779867,4.802670482823219,34.89837524068281,28.371926152054243,6.438354225611988,-26.356202877640936,-39.86627982286734,2.794514547473117,-5.197522315253821,-5.197522315254623,39.79674442204561,37568.957353157915,20600.39716404035,20600.39716404035,58169.35451719827,80000.21399169159,79990.15037421856,20600.39716404035,100590.5475382589,100590.5475382589,100590.5475382589,126529.90223549254,123830.05685094916,2699.8453845433796,0.0,93290.70561327144,50859.44897473798,47145.84070948162,25939.354697233633,73085.19540671525,19779.357135812697,1450.0,0.0,0.8866492180818635,2.8637707283164997,0.0014957518510113484,1.0,1.0,-5.197522315253821,351933.768298345,1545788.0884112364,4.392269874770371,1545788.0884112364,4.392269874770371,0.7625230992319989,0.09178389274771788,3.62878289586512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878289586512,1.2786943980225662,1.278992896980106,2.8378812806850817,6013.129897352693,14750.275861946893,6484.532670375197,0.00041603611972522263,25708.538727839896,2621.5413752749305,19382.702096677764,1976.48555793036,0.7539402492638816,0.7539402492638816,32739.73719474788,32395.05729023726,1.0133175065600735,0.8,4333.5209018547,4287.898129693729,1.0133175065600735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647400417533428,4.802670482823219,-1.053874553151295,5.856545035974514,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999868746736709,0.00023343133151439713,198.92224707947184,0.0,0.0,0.0,0.028173884916911182,8.005733509673019e-05,0.00015337093255526538,0.0005565498167794299,0.09178389274780287,0.09178389274780287,0.09178389274780287,0.09178387347634528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02135404246,589.7539904583889,0.0,0.09178389274780287,0.09178389274771788,0.09178389274771788,0.375,0.375,0.5,6.009975584497709,-3.1398997293763387e-05,-3.1398997293763387e-05,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25939.354697233633,19779.357135812697,0.7625230992319989,0.7968668452570902,3.878300456196805,0.7959115959598778,0.5140433318141745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955228976574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691568045621,261.3691568045621,-11.780843195437853,244.97187575117553,277.76643785794863,119599.33305185371,119599.36601459431,-0.03296274059315028,0.0,nan,277.76643785794863,4.616437857948654,271.2075254365941,-1.9424745634058809,264.6486130152393,-8.5013869847607,258.08970059388486,-15.06029940611512,251.5307881725302,-21.61921182746977,244.97187575117553,-28.178124248824446,1.0,1.0,25762.5980482374,25762.5980482374,277.27990897564825,4.129908975648277,277.27990897564825,277.27990897564825,79990.13147226971,79990.15037421856,-0.01890194884617813,0.0,8575.796259387458,8575.796259387458,0.9047750340995044,3646.9268103444456,277.27990897564825,4.129908975648277,1.0,0.002,0.26269468704058435,0.004562356644502587,0.00040687085287105436,0.0015931291471423085,0.20343542643552717,0.20343542643552717,0.0,1.336300861631834e-14,0.9999997875687994,0.9999997875687994,0.0,0.09178387324995535,1.9497762534910485e-08,0.0,0.0,0.0,1601652.187362784,267.95247768474616,0.0,1.0,1279917.68150193,2616.7986460985394,,,,,,,,,,,,,,,,,,,2.0,14750.275861946893,1450.0,0.375,6.1796691888313084,3.5
