time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3465.0,-30.00004216273595,4.802667215921874,34.89837501784014,28.37192842215302,6.438353405136346,-26.356202605948642,-39.866279787942744,2.7945138483493333,-5.19752308902747,-5.1975230890200805,39.79674405594085,37568.95538253514,20600.39202818042,20600.39202818042,58169.34741071556,80000.21827835876,79990.15164025682,20600.39202818042,100590.54366843724,100590.54366843724,100590.54366843724,126529.89796218235,123830.0528801806,2699.845082001749,0.0,93290.70830562605,50859.445409803375,47145.84766202519,25939.354293745117,73085.2019557703,19779.356798229597,1450.0,0.0,0.8866492154629101,2.863770646571187,0.0014957518510113484,1.0,1.0,-5.19752308902747,351933.75766653987,1545788.0726924152,4.392269962795277,1545788.0726924152,4.392269962795277,0.7625230980787787,0.09178389251461314,3.6287825814107486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825814107486,1.2786944012622237,1.2789929002205198,2.8378810275768065,6013.12936104663,14750.275792158527,6484.532905467954,0.0004160362407036264,25708.54169757334,2621.5416781034646,19382.70279938575,1976.4856295866325,0.7539401895057822,0.7539401895057822,32739.73492508252,32395.05729023726,1.0133174187504337,0.8,4333.520601435604,4287.898129693729,1.0133174187504337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647398760278127,4.802667215921874,-1.053876359964529,5.856543575886403,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999868337659322,0.00023343134106367075,198.9222467579206,0.0,0.0,0.0,0.028173884916911182,8.005733541277372e-05,0.00015337093223922183,0.0005565497674044164,0.09178389251454919,0.09178389251454919,0.09178389251454919,0.09178387058529941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0227676,589.7539899738066,0.0,0.09178389251454919,0.09178389251461314,0.09178389251461314,0.375,0.375,0.5,6.009974926610571,-4.844800577075148e-05,-4.844800577075148e-05,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,25939.354293745117,19779.356798229597,0.7625230980787787,0.7968666859456215,3.8783004837864254,0.7959114274038469,0.5140432587881623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955206101812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915658940546,261.36915658940546,-11.780843410594514,244.97187609017226,277.7664370886385,119599.31872933432,119599.35164309641,-0.03291376210040587,0.0,nan,277.7664370886385,4.61643708863852,271.20752488894544,-1.9424751110545344,264.648612689252,-8.501387310747987,258.0897004895588,-15.060299510441155,251.53078828986557,-21.619211710134408,244.97187609017226,-28.17812390982772,1.0,1.0,25762.5980482374,25762.5980482374,277.279908349512,4.12990834951205,277.279908349512,277.279908349512,79990.13581273267,79990.15164025682,-0.015827524155611172,0.0,8575.796259387458,8575.796259387458,0.9047750535036657,3646.9264943178023,277.279908349512,4.12990834951205,1.0,0.002,0.262694709196862,0.004562356417816915,0.00040687088653579696,0.0015931291134612436,0.20343544326789847,0.20343544326789847,0.0,-2.959438250016433e-15,0.9999997586037965,0.9999997586037965,0.0,0.09178387035832994,2.215628319280474e-08,0.0,0.0,0.0,1601652.1864702415,267.9524769109725,0.0,1.0,1279917.6841629508,2616.798635219899,,,,,,,,,,,,,,,,,,,2.0,14750.275792158527,1450.0,0.375,6.1796691888313084,3.5
3466.0,-30.000041762687747,4.802663991993927,34.89837479829495,28.371914068143838,6.438352700260699,-26.35620231639312,-39.86627975301815,2.7945132539659148,-5.19752380966645,-5.197523809643306,39.79674370533478,37568.97294930023,20600.3868713727,20600.3868713727,58169.35982067293,80000.20314191977,79990.15315398049,20600.3868713727,100590.54002535318,100590.54002535318,100590.54002535318,126529.89393978006,123830.04919329572,2699.8447464843302,0.0,93290.69852049924,50859.46832787926,47145.81132513331,25939.353914426876,73085.16523956019,19779.356480432285,1450.0,0.0,0.8866492130586925,2.8637705704392964,0.0014957518510113484,1.0,1.0,-5.19752380966645,351933.7477648163,1545788.0576402524,4.39227004360276,1545788.0576402524,4.39227004360276,0.762523096977811,0.09178389226773016,3.628784152547524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784152547524,1.2786944040165262,1.2789929029754654,2.837882250167902,6013.1319515704545,14750.27574485529,6484.531602106103,0.0004160356349904993,25708.52787014244,2621.5402680979173,19382.698903549954,1976.4852323219402,0.7539404434767646,0.7539404434767646,32739.74626521617,32395.05729023726,1.0133178574816681,0.8,4333.52210244662,4287.898129693729,1.0133178574816681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647397096263322,4.802663991993927,-1.0538781178490577,5.856542109842985,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999867921291989,0.00023343135078311762,198.92224643063906,0.0,0.0,0.0,0.028173884916911182,8.005733572881759e-05,0.00015337093192317795,0.0005565500072242733,0.09178389226784937,0.09178389226784937,0.09178389226784937,0.09178386789639273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0246125578,589.7539893477592,0.0,0.09178389226784937,0.09178389226773016,0.09178389226773016,0.375,0.375,0.5,6.0099741954899475,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,25939.353914426876,19779.356480432285,0.762523096977811,0.7968676727230761,3.878299758165554,0.795911997051715,0.5140437573911999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955182638865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691563856565,261.3691563856565,-11.780843614343496,244.9718764302245,277.7664363410885,119599.3677576318,119599.39892627191,-0.03116864009149637,0.0,nan,277.7664363410885,4.616436341088502,271.20752435891575,-1.9424756410842292,264.64861237674273,-8.501387623257244,258.08970039457006,-15.060299605429918,251.53078841239733,-21.61921158760265,244.9718764302245,-28.178123569775465,1.0,1.0,25762.5980482374,25762.5980482374,277.27990780539994,4.1299078053999665,277.27990780539994,277.27990780539994,79990.11630655522,79990.15315398049,-0.03684742526093032,0.0,8575.796259387458,8575.796259387458,0.9047749565528961,3646.9280733102614,277.27990780539994,4.1299078053999665,1.0,0.002,0.262694733796189,0.004562356189194597,0.00040687092402917196,0.0015931290759811502,0.20343546201458598,0.20343546201458598,0.0,1.0322038362930996e-14,0.9999997319865787,0.9999997319865787,0.0,0.09178386766841518,2.4599314991042718e-08,0.0,0.0,0.0,1601652.1856389896,267.9524761903335,0.0,1.0,1279917.6866412382,2616.798625088292,,,,,,,,,,,,,,,,,,,2.0,14750.27574485529,1450.0,0.375,6.1796691888313084,3.5
3467.0,-30.000041464661646,4.802660804185057,34.898374577951266,28.37191382367166,6.438352847395697,-26.356202033455872,-39.86627971809355,2.7945134161899747,-5.19752489340533,-5.197524893430391,39.79674324322077,37568.974386098955,20600.382537087822,20600.382537087822,58169.35692318677,80000.2027744673,79990.1519435761,20600.382537087822,100590.53448066392,100590.53448066392,100590.53448066392,126529.88784864437,123830.04348935529,2699.8443592890867,0.0,93290.69827651246,50859.46988814432,47145.80932040904,25939.353367980457,73085.1626883895,19779.356025527974,1450.0,0.0,0.8866492092065957,2.8637704559476704,0.0014957518510113484,1.0,1.0,-5.19752489340533,351933.73287402024,1545788.0378013307,4.392270173074508,1545788.0378013307,4.392270173074508,0.7625230955041313,0.09178389202770214,3.628784201284794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784201284794,1.278694403264799,1.2789929022235627,2.837882289951124,6013.132035866328,14750.275715505571,6484.531547555386,0.00041603561373592583,25708.527457621287,2621.5402260324668,19382.698740494212,1976.4852156948818,0.7539404492320783,0.7539404492320783,32739.746616991484,32395.05729023726,1.0133178710912807,0.8,4333.52214900856,4287.898129693729,1.0133178710912807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647395697662758,4.802660804185057,-1.0538800734518503,5.856540877636907,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999867611108528,0.0002334313580238679,198.92224618682235,0.0,0.0,0.0,0.028173884916911182,8.00573360448614e-05,0.00015337093160713416,0.0005565500135522991,0.09178389202811486,0.09178389202811486,0.09178389202811486,0.09178386382817517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.02647208184,589.7539887112814,0.0,0.09178389202811486,0.09178389202770214,0.09178389202770214,0.375,0.375,0.5,6.009973349586869,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,25939.353367980457,19779.356025527974,0.7625230955041313,0.7968677370829574,3.8782996586081633,0.7959119851891322,0.5140437949940729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955158757792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369156259422,261.369156259422,-11.78084374057795,244.9718767612639,277.76643575758015,119599.37479759565,119599.39410840554,-0.019310809896424974,0.0,nan,277.76643575758015,4.616435757580177,271.2075239583169,-1.9424760416830509,264.6486121590536,-8.501387840946393,258.0897003597904,-15.060299640209564,251.5307885605272,-21.619211439472764,244.9718767612639,-28.178123238736077,1.0,1.0,25762.5980482374,25762.5980482374,277.27990658047094,4.1299065804709585,277.27990658047094,277.27990658047094,79990.1203501603,79990.1519435761,-0.03159341579885222,0.0,8575.796259387458,8575.796259387458,0.9047749535454455,3646.928122291218,277.27990658047094,4.1299065804709585,1.0,0.002,0.26269476229910727,0.004562355883073198,0.0004068709672627574,0.0015931290327788586,0.2034354836313787,0.2034354836313787,0.0,4.16160161886836e-14,0.9999996894568223,0.9999996894568223,0.0,0.09178386352484065,2.8502861494561514e-08,0.0,0.0,0.0,1601652.1843889027,267.95247510659465,0.0,1.0,1279917.690368243,2616.798609851774,,,,,,,,,,,,,,,,,,,2.0,14750.275715505571,1450.0,0.375,6.1796691888313084,3.5
3468.0,-30.000041147143996,4.802657655191163,34.89837435896735,28.371917455829703,6.438351754623606,-26.35620185696755,-39.86627591131253,2.7945124644474513,-5.197525781397758,-5.197525781364817,39.79674284174102,37568.9563525747,20600.377879305317,20600.377879305317,58169.33423188001,80000.20951006033,79990.15208109499,20600.377879305317,100590.52996040031,100590.52996040031,100590.52996040031,126529.88287220217,123830.03894140081,2699.8439308013576,0.0,93290.70274310038,50859.44958561578,47145.83684164956,25939.352911801867,73085.18975345143,19779.355644704945,1450.0,0.0,0.8866492061333291,2.863770362135751,0.0014957518510113484,1.0,1.0,-5.197525781397758,351933.7206728293,1545788.0205632935,4.392270276369214,1545788.0205632935,4.392270276369214,0.762523094232846,0.09178389176628292,3.6287837222114714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837222114714,1.2786944076750622,1.2789929066348553,2.8378819055049833,6013.131221271088,14750.275524639603,6484.5318675956705,0.00041603579277683976,25708.532082547674,2621.5406976437084,19382.69969711604,1976.4853132431606,0.7539403508096074,0.7539403508096074,32739.743159141464,32395.05729023726,1.0133177373127111,0.8,4333.521691318101,4287.898129693729,1.0133177373127111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64739419467497,4.802657655191163,-1.053881898271614,5.856539553462777,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999986728063838,0.00023343136573817982,198.9222459270595,0.0,0.0,0.0,0.028173884916911182,8.005737049363299e-05,0.00015337089715836258,0.0005565498150692358,0.09178389176615742,0.09178389176615742,0.09178389176615742,0.09178386050336508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0290740704,589.7539878330455,0.0,0.09178389176615742,0.09178389176628292,0.09178389176628292,0.375,0.375,0.5,6.009972411689751,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,25939.352911801867,19779.355644704945,0.762523094232846,0.7968668894086858,3.878299806915942,0.7959113799678269,0.5140433578856586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955140966979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560856616,261.3691560856616,-11.78084391433839,244.97187707702395,277.76643509429937,119599.35074398258,119599.37732511139,-0.02658112878606735,0.0,nan,277.76643509429937,4.616435094299391,271.20752349084415,-1.9424765091558243,264.64861188738917,-8.501388112610812,258.08970028393406,-15.060299716065913,251.53078868047908,-21.6192113195209,244.97187707702395,-28.17812292297603,1.0,1.0,25762.5980482374,25762.5980482374,277.27990570857224,4.129905708572267,277.27990570857224,277.27990570857224,79990.12726521846,79990.15208109499,-0.02481587653164752,0.0,8575.796259387458,8575.796259387458,0.9047749831078177,3646.9276408225287,277.27990570857224,4.129905708572267,1.0,0.002,0.2626947938497575,0.00456235559568947,0.00040687101538163976,0.0015931289846153477,0.20343550769081986,0.20343550769081986,0.0,-3.0127809969027197e-15,0.9999996562506129,0.9999996562506129,0.0,0.09178386021562639,3.155065653720663e-08,0.0,0.0,0.0,1601652.1833646088,267.9524742186022,0.0,1.0,1279917.6934220667,2616.7985973673126,,,,,,,,,,,,,,,,,,,2.0,14750.275524639603,1450.0,0.375,6.1796691888313084,3.5
3469.0,-30.000040688346434,4.802654545601505,34.89837414192449,28.37192091336476,6.4383506298865045,-26.356201556523132,-39.866275841463334,2.794511498063711,-5.197526595552233,-5.197526595560359,39.79674245974129,37568.95304523414,20600.373150793435,20600.373150793435,58169.32619602758,80000.21599317275,79990.15259699397,20600.373150793435,100590.52574778741,100590.52574778741,100590.52574778741,126529.8782362428,123830.03477134662,2699.843464896186,0.0,93290.70694478246,50859.44399684573,47145.8477199297,25939.352488455395,73085.2002083851,19779.35529065108,1450.0,0.0,0.8866492033659195,2.8637702761243915,0.0014957518510113484,1.0,1.0,-5.197526595552233,351933.7094861817,1545788.0041634967,4.392270369383842,1545788.0041634967,4.392270369383842,0.7625230930284057,0.09178389148465457,3.6287832569978273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832569978273,1.2786944121531707,1.2789929111140093,2.8378815317472013,6013.130429323198,14750.275370744555,6484.5321925593225,0.0004160359685986489,25708.536536283496,2621.541151798371,19382.70066845414,1976.4854122920817,0.753940257980012,0.753940257980012,32739.73980132759,32395.05729023726,1.01331760740438,0.8,4333.5212468687,4287.898129693729,1.01331760740438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647392668864009,4.802654545601505,-1.0538836635792874,5.856538209180792,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999866803125166,0.0002334313768849845,198.92224555171484,0.0,0.0,0.0,0.028173884916911182,8.005737112572065e-05,0.0001533708965262749,0.0005565497414252926,0.09178389148473712,0.09178389148473712,0.09178389148473712,0.09178385746022459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0321734545,589.7539867917857,0.0,0.09178389148473712,0.09178389148465457,0.09178389148465457,0.375,0.375,0.5,6.0099713909702865,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25939.352488455395,19779.35529065108,0.7625230930284057,0.796866635390943,3.8782999378546408,0.7959111561598183,0.5140432390978638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955122012607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691558829541,261.3691558829541,-11.780844117045888,244.97187740439512,277.7664343615132,119599.32799958649,119599.35900893102,-0.03100934453097282,0.0,nan,277.7664343615132,4.6164343615132,271.2075229700894,-1.942477029910549,264.6486115786659,-8.50138842133407,258.0897001872422,-15.060299812757762,251.53078879581875,-21.619211204181227,244.97187740439512,-28.17812259560486,1.0,1.0,25762.5980482374,25762.5980482374,277.27990495453423,4.129904954534254,277.27990495453423,277.27990495453423,79990.13344508053,79990.15259699397,-0.019151913438690826,0.0,8575.796259387458,8575.796259387458,0.9047750118149437,3646.9271732828165,277.27990495453423,4.129904954534254,1.0,0.002,0.26269482816098144,0.004562355308469972,0.00040687106783838454,0.0015931289321696913,0.20343553391919228,0.20343553391919228,0.0,8.076005142410025e-15,0.9999996261738505,0.9999996261738505,0.0,0.09178385717343583,3.431121873800927e-08,0.0,0.0,0.0,1601652.1824254873,267.95247340444774,0.0,1.0,1279917.6962219581,2616.7985859209457,,,,,,,,,,,,,,,,,,,2.0,14750.275370744555,1450.0,0.375,6.1796691888313084,3.5
3470.0,-30.00004027811206,4.802651475635904,34.89837392718421,28.371922275424026,6.438349798846637,-26.356201270416218,-39.866275841463334,2.7945107911504437,-5.197527357272747,-5.197527357328443,39.79674209204763,37568.951944445886,20600.368395906553,20600.368395906553,58169.32034035244,80000.21873946357,79990.15335621836,20600.368395906553,100590.52175212491,100590.52175212491,100590.52175212491,126529.87384069304,123830.03087615281,2699.8429645402202,0.0,93290.70837496355,50859.441579944716,47145.85199446537,25939.352088568125,73085.20408303349,19779.35495575123,1450.0,0.0,0.886649200814223,2.863770195652443,0.0014957518510113484,1.0,1.0,-5.197527357272747,351933.69901998923,1545787.9883765164,4.392270455148196,1545787.9883765164,4.392270455148196,0.762523091872765,0.09178389118810155,3.628783021266169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783021266169,1.2786944154289235,1.2789929143905268,2.837881340123735,6013.130023296067,14750.27545474377,6484.5324302714125,0.00041603606778895246,25708.538600473334,2621.5413622871556,19382.701378991485,1976.4854847467266,0.7539402250828299,0.7539402250828299,32739.73809986621,32395.05729023726,1.0133175415776212,0.8,4333.521021658631,4287.898129693729,1.0133175415776212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647391134542277,4.802651475635904,-1.0538853817646796,5.856536857400584,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999986637615617,0.0002334313868519137,198.92224521609995,0.0,0.0,0.0,0.028173884916911182,8.005737112572065e-05,0.0001533708965262749,0.0005565497052709169,0.09178389118791459,0.09178389118791459,0.09178389118791459,0.09178385461695245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0357140501,589.753985605766,0.0,0.09178389118791459,0.09178389118810155,0.09178389118810155,0.375,0.375,0.5,6.009970293803537,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,25939.352088568125,19779.35495575123,0.762523091872765,0.7968665397934955,3.8782999202091237,0.795911033842981,0.5140431967838947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955094624464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556788474,261.3691556788474,-11.780844321152586,244.97187773554802,277.76643362214674,119599.3160490507,119599.34727242551,-0.03122337479224472,0.0,nan,277.76643362214674,4.616433622146758,271.207522444827,-1.9424775551729567,264.6486112675072,-8.501388732492785,258.0897000901874,-15.060299909812557,251.5307889128678,-21.619211087132186,244.97187773554802,-28.178122264451957,1.0,1.0,25762.5980482374,25762.5980482374,277.2799042812972,4.129904281297229,277.2799042812972,277.2799042812972,79990.13625058321,79990.15335621836,-0.017105635153711773,0.0,8575.796259387458,8575.796259387458,0.9047750263613317,3646.9269363724998,277.2799042812972,4.129904281297229,1.0,0.002,0.26269486502315476,0.004562355018538812,0.00040687112429029014,0.0015931288756955507,0.20343556214514508,0.20343556214514508,0.0,-1.4159246691791694e-14,0.9999995983805532,0.9999995983805532,0.0,0.09178385432590595,3.686219560507003e-08,0.0,0.0,0.0,1601652.181546847,267.95247264272723,0.0,1.0,1279917.6988415304,2616.798575211761,,,,,,,,,,,,,,,,,,,2.0,14750.27545474377,1450.0,0.375,6.1796691888313084,3.5
3471.0,-30.00003986198507,4.80264844551822,34.89837371511462,28.37192384703087,6.4383490503462415,-26.356200970751953,-39.86627577161414,2.7945101591127375,-5.197528066226198,-5.197528066208468,39.79674173957367,37568.95076591966,20600.363614156973,20600.363614156973,58169.314380076634,80000.22187053536,79990.15437140065,20600.363614156973,100590.51798555763,100590.51798555763,100590.51798555763,126529.86969816816,123830.0272655118,2699.8424326563586,0.0,93290.71018539905,50859.439080782024,47145.8567829078,25939.351712610525,73085.20849551832,19779.354640432386,1450.0,0.0,0.8866491984764722,2.8637701207551243,0.0014957518510113484,1.0,1.0,-5.197528066226198,351933.6892788346,1545787.9732433907,4.392270533721691,1545787.9732433907,4.392270533721691,0.762523090768555,0.09178389087810199,3.628782776666288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782776666288,1.278694418357712,1.278992917319999,2.837881142334934,6013.129604205331,14750.275466241286,6484.532642805284,0.0004160361659937455,25708.540832279832,2621.5415898680826,19382.70201426945,1976.4855495270506,0.7539401843426441,0.7539401843426441,32739.73633439585,32395.05729023726,1.0133174732744605,0.8,4333.520787976159,4287.898129693729,1.0133174732744605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647389591552407,4.80264844551822,-1.0538870524652832,5.856535497983503,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999865943054239,0.0002334313969620077,198.9222448756643,0.0,0.0,0.0,0.028173884916911182,8.005737175780832e-05,0.00015337089589418724,0.000556549665462705,0.09178389087778385,0.09178389087778385,0.09178389087778385,0.09178385197449435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0396689998,589.7539842838873,0.0,0.09178389087778385,0.09178389087810199,0.09178389087810199,0.375,0.375,0.5,6.009969126631191,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,25939.351712610525,19779.354640432386,0.762523090768555,0.7968664338610526,3.878299912784055,0.7959109042378069,0.5140431496234076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955070135322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915548163523,261.36915548163523,-11.780844518364745,244.97187807156317,277.76643289170727,119599.30469216964,119599.33486084548,-0.030168675843179678,0.0,nan,277.76643289170727,4.616432891707291,271.2075219276784,-1.9424780723215918,264.64861096364956,-8.501389036350417,258.08969999962073,-15.060300000379243,251.530789035592,-21.619210964407984,244.97187807156317,-28.17812192843681,1.0,1.0,25762.5980482374,25762.5980482374,277.2799036907948,4.129903690794833,277.2799036907948,277.2799036907948,79990.13932741935,79990.15437140065,-0.015043981300550513,0.0,8575.796259387458,8575.796259387458,0.9047750414549544,3646.9266905496193,277.2799036907948,4.129903690794833,1.0,0.002,0.2626949042204283,0.004562354727023234,0.00040687118440332405,0.001593128815566944,0.20343559220166202,0.20343559220166202,0.0,-2.9732293016504485e-14,0.9999995729390274,0.9999995729390274,0.0,0.09178385168078428,3.9197317706072644e-08,0.0,0.0,0.0,1601652.1807290749,267.9524719337738,0.0,1.0,1279917.701279627,2616.798565244453,,,,,,,,,,,,,,,,,,,2.0,14750.275466241286,1450.0,0.375,6.1796691888313084,3.5
3472.0,-30.000039443798876,4.802645455544081,34.89837350613816,28.371924894768767,6.438348485564778,-26.356200650862732,-39.866275736689545,2.794509692628033,-5.197528717730165,-5.1975287177238085,39.79674140462106,37568.95035407983,20600.358796931847,20600.358796931847,58169.30915101168,80000.22402634216,79990.1556861155,20600.358796931847,100590.51448304734,100590.51448304734,100590.51448304734,126529.86584610106,123830.02397362812,2699.8418724729363,0.0,93290.71135931036,50859.43768704575,47145.85963584956,25939.351363053724,73085.21099890329,19779.354346765187,1450.0,0.0,0.8866491963682299,2.8637700519269966,0.0014957518510113484,1.0,1.0,-5.197528717730165,351933.68032703834,1545787.9588625384,4.392270604581231,1545787.9588625384,4.392270604581231,0.7625230897229596,0.09178389055570789,3.6287826064639432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826064639432,1.2786944205193473,1.2789929194821388,2.8378810044311424,6013.129312003745,14750.275494141844,6484.53279966903,0.0004160362355691811,25708.54236159857,2621.541745815194,19382.702483145687,1976.4855973391207,0.7539401577313098,0.7539401577313098,32739.735105911197,32395.05729023726,1.0133174257463993,0.8,4333.52062537058,4287.898129693729,1.0133174257463993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647388037115176,4.802645455544081,-1.0538886729368997,5.85653412848098,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999865507808979,0.00023343140712213525,198.922244533544,0.0,0.0,0.0,0.028173884916911182,8.005737207385259e-05,0.00015337089557814295,0.0005565496382117629,0.09178389055626696,0.09178389055626696,0.09178389055626696,0.09178384955031207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.04401483136,589.7539828340057,0.0,0.09178389055626696,0.09178389055570789,0.09178389055570789,0.375,0.375,0.5,6.009967896590833,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25939.351363053724,19779.354346765187,0.7625230897229596,0.7968663769047605,3.8782998624461653,0.7959108054279895,0.5140431263808432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495504529442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915530695296,261.36915530695296,-11.780844693047015,244.97187841358243,277.7664322003235,119599.297579488,119599.32430163193,-0.026722143965882197,0.0,nan,277.7664322003235,4.616432200323516,271.2075214429753,-1.9424785570246854,264.64861068562703,-8.501389314372943,258.0896999282788,-15.060300071721201,251.53078917093066,-21.619210829069317,244.97187841358243,-28.178121586417546,1.0,1.0,25762.5980482374,25762.5980482374,277.27990319258475,4.129903192584777,277.27990319258475,277.27990319258475,79990.14160522765,79990.1556861155,-0.014080887849559076,0.0,8575.796259387458,8575.796259387458,0.9047750519576983,3646.926519496263,277.27990319258475,4.129903192584777,1.0,0.002,0.26269494551275197,0.004562354436052275,0.00040687124780963,0.001593128752252199,0.203435623904815,0.203435623904815,0.0,6.182901413076536e-14,0.9999995501145109,0.9999995501145109,0.0,0.0917838492634674,4.129224049272578e-08,0.0,0.0,0.0,1601652.1799775676,267.9524712822698,0.0,1.0,1279917.7035201667,2616.798556084824,,,,,,,,,,,,,,,,,,,2.0,14750.275494141844,1450.0,0.375,6.1796691888313084,3.5
3473.0,-30.000039021706538,4.802642505119695,34.898373300055596,28.37192618697884,6.438347800113679,-26.356200339524307,-39.86627570176495,2.794509117931631,-5.197529364273237,-5.197529364278523,39.79674107011084,37568.949572851445,20600.354050960326,20600.354050960326,58169.30362381177,80000.2266062351,79990.15690370677,20600.354050960326,100590.51095466709,100590.51095466709,100590.51095466709,126529.86197005401,123830.02068580885,2699.841284245161,0.0,93290.71277449772,50859.435741114685,47145.86337042559,25939.35101538692,73085.21438581252,19779.354054592877,1450.0,0.0,0.8866491942836504,2.863769983622962,0.0014957518510113484,1.0,1.0,-5.197529364273237,351933.6714434078,1545787.9445011872,4.392270674645451,1545787.9445011872,4.392270674645451,0.7625230886794352,0.09178389022494024,3.6287823987543923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287823987543923,1.2786944231824229,1.278992922145836,2.8378808360820527,6013.128955292225,14750.275532227392,6484.532992920871,0.0004160363207284752,25708.544223131285,2621.541935638703,19382.703060788368,1976.4856562422815,0.7539401256080757,0.7539401256080757,32739.73360670743,32395.05729023726,1.0133173677446587,0.8,4333.520426931881,4287.898129693729,1.0133173677446587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647386505670281,4.802642505119695,-1.0538902741156502,5.856532779235345,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999865068498422,0.00023343141737716176,198.92224418822806,0.0,0.0,0.0,0.028173884916911182,8.0057372389896e-05,0.00015337089526209954,0.0005565496052083103,0.09178389022505407,0.09178389022505407,0.09178389022505407,0.09178384714537652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0486657132,589.7539812835614,0.0,0.09178389022505407,0.09178389022494024,0.09178389022494024,0.375,0.375,0.5,6.009966604222669,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25939.35101538692,19779.354054592877,0.7625230886794352,0.7968662972119478,3.8782998309217653,0.7959106929171673,0.5140430918698163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495502033059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915514008945,261.36915514008945,-11.78084485991053,244.9718787600919,277.76643152008705,119599.2876965058,119599.31322258168,-0.025526075891240726,0.0,nan,277.76643152008705,4.616431520087076,271.2075209680882,-1.9424790319117733,264.6486104160889,-8.501389583911077,258.0896998640899,-15.060300135910097,251.53078931209097,-21.619210687909003,244.9718787600919,-28.17812123990808,1.0,1.0,25762.5980482374,25762.5980482374,277.27990268801,4.12990268801002,277.27990268801,277.27990268801,79990.14408854833,79990.15690370677,-0.012815158435842022,0.0,8575.796259387458,8575.796259387458,0.9047750647749141,3646.9263107481643,277.27990268801,4.12990268801002,1.0,0.002,0.2626949888915054,0.004562354136242776,0.0004068713144516504,0.0015931286855595565,0.20343565722582518,0.20343565722582518,0.0,1.1206747335679168e-14,0.9999995273817605,0.9999995273817605,0.0,0.09178384684619963,4.337874061663428e-08,0.0,0.0,0.0,1601652.1792317852,267.95247063572674,0.0,1.0,1279917.7057436393,2616.7985469949417,,,,,,,,,,,,,,,,,,,2.0,14750.275532227392,1450.0,0.375,6.1796691888313084,3.5
3474.0,-30.000038597912177,4.8026395939532,34.89837309691361,28.371927164867543,6.438347213997628,-26.35620001672121,-39.866275631915755,2.7945086328061786,-5.197529988609801,-5.19752998857873,39.796740742733924,37568.949232447456,20600.34934001577,20600.34934001577,58169.29857246323,80000.22861349006,79990.15817506975,20600.34934001577,100590.50751508553,100590.50751508553,100590.50751508553,126529.85819313515,123830.0175238629,2699.8406692722456,0.0,93290.71380863084,50859.43442758647,47145.865978938185,25939.350678049632,73085.21665698782,19779.353770911275,1450.0,0.0,0.8866491922865394,2.863769917664955,0.0014957518510113484,1.0,1.0,-5.197529988609801,351933.662864901,1545787.9304453784,4.392270741769791,1545787.9304453784,4.392270741769791,0.7625230876595896,0.0917838898857384,3.628782233630289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782233630289,1.2786944254304373,1.2789929243943754,2.837880701957983,6013.128671099416,14750.275583573753,6484.53315605289,0.00041603638974158205,25708.545677953618,2621.542083989295,19382.703548400892,1976.485705964921,0.7539401019102587,0.7539401019102587,32739.732414876427,32395.05729023726,1.0133173216346683,0.8,4333.5202691778795,4287.898129693729,1.0133173216346683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647384985527997,4.8026395939532,-1.0538918459944258,5.856531439947625,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999864627416399,0.00023343142767354134,198.92224384151973,0.0,0.0,0.0,0.028173884916911182,8.005737302198367e-05,0.0001533708946300119,0.0005565495775893703,0.09178388988557414,0.09178388988557414,0.09178388988557414,0.09178384482468571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.05364051124,589.7539796266711,0.0,0.09178388988557414,0.0917838898857384,0.0917838898857384,0.375,0.375,0.5,6.009965252352599,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,25939.350678049632,19779.353770911275,0.7625230876595896,0.796866245902258,3.8782997771272645,0.7959105990678014,0.5140430712379289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954995133584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691549888082,261.3691549888082,-11.780845011191786,244.97187911147216,277.76643086614416,119599.28013135673,119599.30327371499,-0.02314235827265319,0.0,nan,277.76643086614416,4.616430866144185,271.20752051521,-1.9424794847899989,264.64861016427534,-8.501389835724638,258.0896998133409,-15.060300186659049,251.5307894624066,-21.619210537593375,244.97187911147216,-28.178120888527815,1.0,1.0,25762.5980482374,25762.5980482374,277.27990221195995,4.129902211959973,277.27990221195995,277.27990221195995,79990.14614699424,79990.15817506975,-0.012028075507259928,0.0,8575.796259387458,8575.796259387458,0.9047750749642927,3646.9261447984404,277.27990221195995,4.129902211959973,1.0,0.002,0.2626950342587246,0.004562353831362139,0.0004068713841921799,0.0015931286157910168,0.20343569209608994,0.20343569209608994,0.0,-1.6803398950049342e-14,0.9999995057166453,0.9999995057166453,0.0,0.09178384451848941,4.53672489992749e-08,0.0,0.0,0.0,1601652.1785116175,267.9524700113902,0.0,1.0,1279917.7078907406,2616.798538217272,,,,,,,,,,,,,,,,,,,2.0,14750.275583573753,1450.0,0.375,6.1796691888313084,3.5
3475.0,-30.000038173245937,4.802636721675797,34.89837289670688,28.371927968133264,6.438346657959019,-26.356199690125482,-39.86627559699116,2.794508174838383,-5.197530595500268,-5.197530595472756,39.79674042108486,37568.949058071485,20600.344673326017,20600.344673326017,58169.2937313975,80000.23038878736,79990.15946682879,20600.344673326017,100590.50414015481,100590.50414015481,100590.50414015481,126529.85448904053,123830.01446043924,2699.8400286012934,0.0,93290.71467979939,50859.43334908281,47145.86814524065,25939.350348885717,73085.21849412637,19779.3534939532,1450.0,0.0,0.8866491903575996,2.8637698535499787,0.0014957518510113484,1.0,1.0,-5.197530595500268,351933.6545260985,1545787.9166360355,4.39227080660285,1545787.9166360355,4.39227080660285,0.7625230866586783,0.09178388953840498,3.6287820844360845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287820844360845,1.2786944275526062,1.2789929265170397,2.83788058057115,6013.128413895282,14750.275644614152,6484.533310052677,0.00041603645301000185,25708.546975009893,2621.5422162522264,19382.70400871656,1976.485752904056,0.7539400817773794,0.7539400817773794,32739.731338024078,32395.05729023726,1.0133172799730137,0.8,4333.520126642766,4287.898129693729,1.0133172799730137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647383479665988,4.802636721675797,-1.0538933915654303,5.856530113241227,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999864185426877,0.00023343143799110598,198.92224349409807,0.0,0.0,0.0,0.028173884916911182,8.005737333802736e-05,0.0001533708943139682,0.000556549553560468,0.09178388953853367,0.09178388953853367,0.09178388953853367,0.09178384257012098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0589209746,589.7539778692808,0.0,0.09178388953853367,0.09178388953840498,0.09178388953840498,0.375,0.375,0.5,6.009963843326871,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,25939.350348885717,19779.3534939532,0.7625230866586783,0.796866205588454,3.8782997148745055,0.7959105128224031,0.5140430559305338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954969834977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691548530897,261.3691548530897,-11.78084514691028,244.97187946726163,277.7664302389177,119599.27318559506,119599.29394723168,-0.020761636632634244,0.0,nan,277.7664302389177,4.616430238917701,271.20752008458663,-1.9424799154133439,264.64860993025525,-8.50139006974473,258.0896997759241,-15.060300224075888,251.53078962159287,-21.619210378407104,244.97187946726163,-28.178120532738347,1.0,1.0,25762.5980482374,25762.5980482374,277.27990175569437,4.129901755694391,277.27990175569437,277.27990175569437,79990.1478282054,79990.15946682879,-0.011638623385806568,0.0,8575.796259387458,8575.796259387458,0.9047750841706784,3646.925994858265,277.27990175569437,4.129901755694391,1.0,0.002,0.262695081536543,0.004562353521068197,0.00040687145690660636,0.0015931285431069206,0.20343572845330318,0.20343572845330318,0.0,1.3526939984798148e-14,0.9999994849008191,0.9999994849008191,0.0,0.09178384226059866,4.7277806317785876e-08,0.0,0.0,0.0,1601652.177811572,267.9524694044997,0.0,1.0,1279917.709977855,2616.798529684861,,,,,,,,,,,,,,,,,,,2.0,14750.275644614152,1450.0,0.375,6.1796691888313084,3.5
3476.0,-30.000037746105395,4.802633887483924,34.89837269913587,28.371912810858362,6.43834599885243,-26.356199371609456,-39.86627556206656,2.7945076243569065,-5.197531211119895,-5.197531211090619,39.796740096669446,37568.96753085263,20600.340103063558,20600.340103063558,58169.307633916185,80000.21384633017,79990.1605848279,20600.340103063558,100590.50068789146,100590.50068789146,100590.50068789146,126529.85070356909,123830.01134174014,2699.8393618289415,0.0,93290.70378662532,50859.457471149435,47145.82923941765,25939.35001567763,73085.17925509528,19779.35321367277,1450.0,0.0,0.8866491883941217,2.8637697885128506,0.0014957518510113484,1.0,1.0,-5.197531211119895,351933.6460673616,1545787.9027084499,4.392270872596761,1545787.9027084499,4.392270872596761,0.7625230856485692,0.09178388918467985,3.628783735070716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783735070716,1.2786944301034726,1.2789929290685014,2.8378818657848326,6013.131137108855,14750.27571400899,6484.531991928023,0.0004160358228878087,25708.532279013678,2621.5407176776657,19382.70006875376,1976.4853511396614,0.7539403595037665,0.7539403595037665,32739.743251956774,32395.05729023726,1.0133177409035838,0.8,4333.521703603388,4287.898129693729,1.0133177409035838,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647382004919441,4.802633887483924,-1.0538949264644932,5.856528813948417,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999863740862184,0.00023343144836878495,198.92224314465216,0.0,0.0,0.0,0.028173884916911182,8.005737365407109e-05,0.00015337089399792447,0.0005565498055729232,0.0917838891846538,0.0917838891846538,0.0917838891846538,0.09178384028242596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06447010866,589.7539760231622,0.0,0.0917838891846538,0.09178388918467985,0.09178388918467985,0.375,0.375,0.5,6.009962376242967,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,25939.35001567763,19779.35321367277,0.7625230856485692,0.7968672550029514,3.8782989507675087,0.7959111303658846,0.5140435846742953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954944484317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915472095944,261.36915472095944,-11.780845279040534,244.97187982614912,277.7664296157698,119599.32429720786,119599.34450992839,-0.02021272054075561,0.0,nan,277.7664296157698,4.616429615769846,271.20751965784575,-1.9424803421542265,264.64860969992156,-8.501390300078413,258.08969974199744,-15.060300258002542,251.53078978407328,-21.6192102159267,244.97187982614912,-28.178120173850857,1.0,1.0,25762.5980482374,25762.5980482374,277.2799012704433,4.129901270443327,277.2799012704433,277.2799012704433,79990.12679601707,79990.1605848279,-0.033788810833357275,0.0,8575.796259387458,8575.796259387458,0.904774982314307,3646.9276537460696,277.2799012704433,4.129901270443327,1.0,0.002,0.26269513075985174,0.004562353200555162,0.0004068715326269249,0.001593128467367408,0.20343576631346244,0.20343576631346244,0.0,-5.6669079151472346e-15,0.9999994637041151,0.9999994637041151,0.0,0.09178383996135778,4.9223322071981555e-08,0.0,0.0,0.0,1601652.1771014587,267.9524687888801,0.0,1.0,1279917.7120949838,2616.7985210297375,,,,,,,,,,,,,,,,,,,2.0,14750.27571400899,1450.0,0.375,6.1796691888313084,3.5
3477.0,-30.00003742780111,4.802631084631054,34.898372500194235,28.371911448799096,6.438346334382125,-26.356199051582767,-39.86627549221737,2.794507958163859,-5.197532188398952,-5.197532188374164,39.79673966200731,37568.970330463075,20600.336342390747,20600.336342390747,58169.306672853825,80000.21151931619,79990.15902053672,20600.336342390747,100590.49536292747,100590.49536292747,100590.49536292747,126529.84487921064,123830.0062289168,2699.83865029384,0.0,93290.70210752112,50859.460918668425,47145.82354316967,25939.34951628316,73085.17305945282,19779.35279710141,1450.0,0.0,0.8866491849857148,2.8637696852682892,0.0014957518510113484,1.0,1.0,-5.197532188398952,351933.6326393607,1545787.8840462023,4.392270987155774,1545787.8840462023,4.392270987155774,0.7625230842695235,0.09178388884058233,3.628783910257854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783910257854,1.2786944285566504,1.278992927521318,2.8378820062224794,6013.131434679376,14750.275794411951,6484.531879679524,0.00041603575807758534,25708.530575162324,2621.5405439331807,19382.699733235484,1976.485316926319,0.7539403964208523,0.7539403964208523,32739.74451642053,32395.05729023726,1.013317789823621,0.8,4333.52187097126,4287.898129693729,1.013317789823621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647380791413807,4.802631084631054,-1.053896660185079,5.856527744816133,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999863409573501,0.0002334314561022103,198.9222428842458,0.0,0.0,0.0,0.028173884916911182,8.005737428615877e-05,0.00015337089336583677,0.0005565498301478215,0.0917838888407357,0.0917838888407357,0.0917838888407357,0.09178383662060687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.06996557873,589.75397418917,0.0,0.0917838888407357,0.09178388884058233,0.09178388884058233,0.375,0.375,0.5,6.009960809680553,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,25939.34951628316,19779.35279710141,0.7625230842695235,0.796867410663907,3.8782987907447706,0.7959111846876884,0.5140436665573977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954918985954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691546722924,261.3691546722924,-11.780845327707596,244.97188017781434,277.76642916677037,119599.3365115718,119599.34395645713,-0.007444885325716433,0.0,nan,277.76642916677037,4.616429166770388,271.20751936897926,-1.9424806310207146,264.648609571188,-8.501390428811987,258.0896997733968,-15.060300226603204,251.5307899756056,-21.61921002439439,244.97188017781434,-28.178119822185636,1.0,1.0,25762.5980482374,25762.5980482374,277.27990011075207,4.129900110752089,277.27990011075207,277.27990011075207,79990.12903423449,79990.15902053672,-0.02998630223737564,0.0,8575.796259387458,8575.796259387458,0.9047749715039634,3646.927829809143,277.27990011075207,4.129900110752089,1.0,0.002,0.2626951833740306,0.004562352805136381,0.00040687161329454655,0.0015931283867265179,0.20343580664727326,0.20343580664727326,0.0,2.1064313487917374e-14,0.999999426760445,0.999999426760445,0.0,0.09178383622642673,5.261415559938336e-08,0.0,0.0,0.0,1601652.1759741737,267.952467811601,0.0,1.0,1279917.71545586,2616.798507289986,,,,,,,,,,,,,,,,,,,2.0,14750.275794411951,1450.0,0.375,6.1796691888313084,3.5
3478.0,-30.00003709064481,4.802628314906732,34.898372301465905,28.37191483648496,6.4383451078144995,-26.35619887079898,-39.86627549221737,2.7945068879688804,-5.197533028297585,-5.197533028286173,39.79673927027428,37568.966560054265,20600.33236697738,20600.33236697738,58169.29892703165,80000.2178200467,79990.15840522156,20600.33236697738,100590.49077219894,100590.49077219894,100590.49077219894,126529.8398526012,123830.00195128327,2699.837901317933,0.0,93290.70610402538,50859.45484403388,47145.834733323885,25939.349080402255,73085.18381372614,19779.352432671974,1450.0,0.0,0.8866491821223771,2.863769596537243,0.0014957518510113484,1.0,1.0,-5.197533028297585,351933.62109898875,1545787.867227447,4.39227108339462,1545787.867227447,4.39227108339462,0.7625230830335564,0.09178388847950589,3.628783436847458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783436847458,1.2786944335158081,1.2789929324816336,2.837881624986832,6013.130626886787,14750.27570251692,6484.532239551531,0.00041603594103160766,25708.535030426785,2621.540998243721,19382.700808916998,1976.4854266153068,0.753940307605121,0.753940307605121,32739.74109944426,32395.05729023726,1.0133176576263923,0.8,4333.521418690962,4287.898129693729,1.0133176576263923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647379508615023,4.802628314906732,-1.0538982997279183,5.85652661463465,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999863058663739,0.0002334314642936601,198.92224260841644,0.0,0.0,0.0,0.028173884916911182,8.005737428615877e-05,0.00015337089336583677,0.0005565497575404461,0.09178388847952305,0.09178388847952305,0.09178388847952305,0.09178383348037028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.0760755331,589.7539721547304,0.0,0.09178388847952305,0.09178388847950589,0.09178388847950589,0.375,0.375,0.5,6.009959159709498,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,25939.349080402255,19779.352432671974,0.7625230830335564,0.7968671415525825,3.878298945559509,0.7959109615881799,0.5140435393281235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495489998463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691545516182,261.3691545516182,-11.780845448381797,244.97188051262592,277.7664285906104,119599.31026849589,119599.3287287052,-0.018460209310208007,0.0,nan,277.7664285906104,4.61642859061044,271.2075189750135,-1.9424810249864777,264.6486093594166,-8.501390640583395,258.08969974381984,-15.060300256180142,251.53079012822292,-21.61920987177706,244.97188051262592,-28.17811948737406,1.0,1.0,25762.5980482374,25762.5980482374,277.27989919908987,4.129899199089891,277.27989919908987,277.27989919908987,79990.13536775831,79990.15840522156,-0.023037463251966983,0.0,8575.796259387458,8575.796259387458,0.9047750007168901,3646.9273540316954,277.27989919908987,4.129899199089891,1.0,0.002,0.26269523875811646,0.00456235242009931,0.0004068716983680028,0.0015931283016368803,0.2034358491840014,0.2034358491840014,0.0,4.883246584874712e-15,0.9999993965815589,0.9999993965815589,0.0,0.09178383309541498,5.538409090467593e-08,0.0,0.0,0.0,1601652.175005355,267.9524669717024,0.0,1.0,1279917.7183442877,2616.798495481684,,,,,,,,,,,,,,,,,,,2.0,14750.27570251692,1450.0,0.375,6.1796691888313084,3.5
