time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3479.0,-30.00003674092101,4.802625579588488,34.89837210398394,28.37191728120672,6.438344159285482,-26.356198650900446,-39.866275422368176,2.7945060692648953,-5.197533759350449,-5.197533759365254,39.79673890875496,37568.964046557274,20600.328238244707,20600.328238244707,58169.29228480198,80000.22252628274,79990.15844291917,20600.328238244707,100590.48668116388,100590.48668116388,100590.48668116388,126529.83537460658,123829.99825404023,2699.837120566353,0.0,93290.70903886759,50859.450559142235,47145.84275525039,25939.34869344271,73085.1914486931,19779.35210821133,1450.0,0.0,0.886649179704692,2.863769519305192,0.0014957518510113484,1.0,1.0,-5.197533759350449,351933.6110541784,1545787.8517060913,4.39227116465476,1545787.8517060913,4.39227116465476,0.7625230819003337,0.09178388809818465,3.628783082481583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783082481583,1.2786944373095863,1.2789929362762973,2.837881339436072,6013.1300218389915,14750.275646870432,6484.532514855246,0.00041603607879889384,25708.53834974057,2621.541336719529,19382.70163181822,1976.485510527879,0.7539402422702812,0.7539402422702812,32739.738541706156,32395.05729023726,1.0133175586716863,0.8,4333.521080141771,4287.898129693729,1.0133175586716863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647378176342684,4.802625579588488,-1.0538998612770998,5.856525440865588,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999862694673922,0.0002334314727904444,198.92224232230566,0.0,0.0,0.0,0.028173884916911182,8.005737491824675e-05,0.0001533708927337488,0.0005565497008973252,0.09178388809826676,0.09178388809826676,0.09178388809826676,0.0917838307548095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08267440856,589.7539699606014,0.0,0.09178388809826676,0.09178388809818465,0.09178388809818465,0.375,0.375,0.5,6.009957439420977,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25939.34869344271,19779.35210821133,0.7625230819003337,0.7968669526513747,3.878299025679029,0.7959107875586218,0.5140434512363732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954879857915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915439844796,261.36915439844796,-11.780845601552016,244.97188083834652,277.76642795854934,119599.29184239572,119599.31527371834,-0.02343132261976817,0.0,nan,277.76642795854934,4.616427958549366,271.2075185345087,-1.9424814654912552,264.64860911046816,-8.50139088953182,258.0896996864278,-15.060300313572156,251.53079026238717,-21.619209737612806,244.97188083834652,-28.178119161653456,1.0,1.0,25762.5980482374,25762.5980482374,277.2798984724066,4.129898472406637,277.2798984724066,277.2798984724066,79990.13995414524,79990.15844291917,-0.018488773930585012,0.0,8575.796259387458,8575.796259387458,0.9047750225838876,3646.926997893991,277.2798984724066,4.129898472406637,1.0,0.002,0.26269529647835066,0.004562352042817504,0.00040687178715144,0.0015931282128583543,0.20343589357572,0.20343589357572,0.0,9.794248745365053e-15,0.9999993711290229,0.9999993711290229,0.0,0.09178383037796126,5.7720223387658795e-08,0.0,0.0,0.0,1601652.1741620905,267.9524662406495,0.0,1.0,1279917.7208583918,2616.798485203663,,,,,,,,,,,,,,,,,,,2.0,14750.275646870432,1450.0,0.375,6.1796691888313084,3.5
3480.0,-30.00003638485361,4.802622879781997,34.89837190864565,28.371918922662758,6.438343506747318,-26.356198395693607,-39.866275422368176,2.794505517586706,-5.197534390546707,-5.1975343905244324,39.79673857560143,37568.9627778369,20600.32397683124,20600.32397683124,58169.286754668145,80000.22566330912,79990.15907237363,20600.32397683124,100590.48304920486,100590.48304920486,100590.48304920486,126529.83140080514,123829.99508738234,2699.836313422795,0.0,93290.71094915105,50859.44806367647,47145.84765052731,25939.348351600274,73085.19600212757,19779.351820645796,1450.0,0.0,0.8866491776935188,2.8637694526224613,0.0014957518510113484,1.0,1.0,-5.197534390546707,351933.6023814141,1545787.8374026078,4.3922712322517405,1545787.8374026078,4.3922712322517405,0.7625230808631918,0.09178388770047739,3.6287828479796103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287828479796103,1.2786944398659985,1.2789929388333063,2.8378811503707566,6013.129621232275,14750.27561742862,6484.532700366817,0.00041603617042674644,25708.540537522746,2621.541559811225,19382.702186324725,1976.485567071806,0.7539401996793563,0.7539401996793563,32739.73684912037,32395.05729023726,1.0133174931883104,0.8,4333.520856106501,4287.898129693729,1.0133174931883104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647376801256494,4.802622879781997,-1.0539013495943337,5.856524229376331,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999862324081611,0.0002334314814413544,198.92224203100506,0.0,0.0,0.0,0.028173884916911182,8.005737491824675e-05,0.0001533708927337488,0.0005565496649315482,0.09178388770035793,0.09178388770035793,0.09178388770035793,0.09178382840943568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.08969566,589.7539676286326,0.0,0.09178388770035793,0.09178388770047739,0.09178388770047739,0.375,0.375,0.5,6.009955660655153,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,-2.2282620193436742e-11,25939.348351600274,19779.351820645796,0.7625230808631918,0.7968668430000475,3.878299033442527,0.7959106623039608,0.5140434018503999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954858980988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915424617496,261.36915424617496,-11.78084575382502,244.9718811604156,277.7664273319343,119599.2808717091,119599.30416577225,-0.023294063161971884,0.0,nan,277.7664273319343,4.6164273319343465,271.2075180976304,-1.9424819023695932,264.64860886332673,-8.501391136673249,258.0896996290233,-15.060300370976677,251.53079039471942,-21.61920960528056,244.9718811604156,-28.178118839584386,1.0,1.0,25762.5980482374,25762.5980482374,277.27989791464637,4.129897914646392,277.27989791464637,277.27989791464637,79990.14332092315,79990.15907237363,-0.015751450482639484,0.0,8575.796259387458,8575.796259387458,0.9047750370543947,3646.9267622195084,277.27989791464637,4.129897914646392,1.0,0.002,0.26269535613994316,0.004562351673409822,0.00040687187902582305,0.0015931281209607539,0.20343593951291153,0.20343593951291153,0.0,-1.3423290257108533e-14,0.9999993499771981,0.9999993499771981,0.0,0.09178382803885754,5.966161985398668e-08,0.0,0.0,0.0,1601652.1734340098,267.95246560945327,0.0,1.0,1279917.7230290875,2616.7984763295412,,,,,,,,,,,,,,,,,,,2.0,14750.27561742862,1450.0,0.375,6.1796691888313084,3.5
3481.0,-30.000036023562494,4.802620215697436,34.898371715776534,28.371904184483014,6.438342886162564,-26.35619813259007,-39.86627535251898,2.7945049951899392,-5.19753497373847,-5.197534973719012,39.79673825612071,37568.98070071269,20600.31969019788,20600.31969019788,58169.30039091057,80000.20980957172,79990.1599316757,20600.31969019788,100590.47962187359,100590.47962187359,100590.47962187359,126529.82765332788,123829.99217075495,2699.8354825729366,0.0,93290.7006624685,50859.47155360876,47145.81012095527,25939.348031454294,73085.15815240957,19779.351550824766,1450.0,0.0,0.8866491758776888,2.863769391011187,0.0014957518510113484,1.0,1.0,-5.19753497373847,351933.59436824435,1545787.823685578,4.392271293283099,1545787.823685578,4.392271293283099,0.7625230798723291,0.09178388729148163,3.628784465769182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784465769182,1.2786944422867237,1.2789929412545966,2.8378824101868534,6013.132290631411,14750.275604144888,6484.531372798189,0.00041603554824038683,25708.52624136054,2621.5401020083864,19382.698218133253,1976.485162428888,0.7539404645821303,0.7539404645821303,32739.748525983872,32395.05729023726,1.0133179449470797,0.8,4333.522401687998,4287.898129693729,1.0133179449470797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473754180322695,4.802620215697436,-1.053902795019801,5.856523010717237,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999861948052582,0.0002334314902191769,198.9222417354309,0.0,0.0,0.0,0.028173884916911182,8.005737555033445e-05,0.0001533708921016611,0.0005565499107596691,0.09178388729142445,0.09178388729142445,0.09178388729142445,0.09178382624682353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.09703909804,589.7539651911176,0.0,0.09178388729142445,0.09178388729148163,0.09178388729148163,0.375,0.375,0.5,6.009953829298686,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,25939.348031454294,19779.351550824766,0.7625230798723291,0.79686785748993,3.878298304867974,0.7959112610744589,0.5140439132986137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954837725371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691540980159,261.3691540980159,-11.780845901984094,244.9718814806898,277.76642671534194,119599.33128356065,119599.35394830725,-0.022664746631737977,0.0,nan,277.76642671534194,4.616426715341959,271.2075176684114,-1.9424823315885646,264.648608621481,-8.501391378518974,258.0896995745508,-15.060300425449157,251.53079052762033,-21.61920947237965,244.9718814806898,-28.178118519310175,1.0,1.0,25762.5980482374,25762.5980482374,277.2798974316526,4.129897431652637,277.2798974316526,277.2798974316526,79990.12311931016,79990.1599316757,-0.036812365549849346,0.0,8575.796259387458,8575.796259387458,0.9047749372247994,3646.928388098028,277.2798974316526,4.129897431652637,1.0,0.002,0.26269541755426956,0.00456235130428376,0.0004068719736553327,0.0015931280263402133,0.20343598682766634,0.20343598682766634,0.0,-4.453902524570452e-15,0.9999993308810178,0.9999993308810178,0.0,0.09178382587714037,6.141434124882387e-08,0.0,0.0,0.0,1601652.172761302,267.9524650262615,0.0,1.0,1279917.7250346937,2616.7984681303305,,,,,,,,,,,,,,,,,,,2.0,14750.275604144888,1450.0,0.375,6.1796691888313084,3.5
3482.0,-30.000035763913154,4.8026175801987945,34.89837152108471,28.37190383523705,6.438343003883078,-26.35619788713354,-39.866275317594386,2.794505127103398,-5.197535944065294,-5.197535944021651,39.7967378178272,37568.98206145107,20600.316259894116,20600.316259894116,58169.29832134518,80000.20926008897,79990.15791968707,20600.316259894116,100590.47417958119,100590.47417958119,100590.47417958119,126529.82171271378,123829.98710466824,2699.834608045542,0.0,93290.70025507601,50859.47305643788,47145.80799848681,25939.347533132597,73085.15553161941,19779.3511348387,1450.0,0.0,0.8866491725179625,2.863769288501053,0.0014957518510113484,1.0,1.0,-5.197535944065294,351933.5810357628,1545787.8048670366,4.392271406205925,1545787.8048670366,4.392271406205925,0.7625230784843116,0.09178388689297035,3.628784518699269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784518699269,1.2786944416754524,1.2789929406431826,2.8378824529373348,6013.13238121455,14750.275605278146,6484.531328439954,0.00041603552721513384,25708.525754104543,2621.5400523221024,19382.698085543525,1976.4851489084983,0.7539404737142091,0.7539404737142091,32739.748908022044,32395.05729023726,1.013317959727513,0.8,4333.522452255613,4287.898129693729,1.013317959727513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64737431113115,4.8026175801987945,-1.0539044553077064,5.856522035506501,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999861677811588,0.00023343149652753996,198.92224152301043,0.0,0.0,0.0,0.028173884916911182,8.005737586637815e-05,0.00015337089178561741,0.0005565499177307493,0.09178388689315499,0.09178388689315499,0.09178388689315499,0.0917838226135822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.10427502415,589.7539627830539,0.0,0.09178388689315499,0.09178388689297035,0.09178388689297035,0.375,0.375,0.5,6.009951900956908,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,25939.347533132597,19779.3511348387,0.7625230784843116,0.7968679222266566,3.878298225947472,0.7959112612981843,0.5140439503504552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954816157921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691540111011,261.3691540111011,-11.780845988898875,244.97188178865105,277.7664262335512,119599.33724666474,119599.35054250927,-0.013295844513392446,0.0,nan,277.7664262335512,4.616426233551238,271.2075173445711,-1.9424826554288757,264.6486084555911,-8.501391544408875,258.0896995666113,-15.060300433388704,251.53079067763116,-21.619209322368818,244.97188178865105,-28.17811821134893,1.0,1.0,25762.5980482374,25762.5980482374,277.27989622673755,4.129896226737571,277.27989622673755,277.27989622673755,79990.1268207091,79990.15791968707,-0.03109897796821315,0.0,8575.796259387458,8575.796259387458,0.9047749339586209,3646.928441292765,277.27989622673755,4.129896226737571,1.0,0.002,0.2626954822803135,0.00456235085630001,0.00040687207308809365,0.001593127926935567,0.20343603654404682,0.20343603654404682,0.0,2.366076085058566e-14,0.9999992947997896,0.9999992947997896,0.0,0.091783822166954,6.472601635275578e-08,0.0,0.0,0.0,1601652.1716420355,267.9524640559347,0.0,1.0,1279917.7283716674,2616.798454488307,,,,,,,,,,,,,,,,,,,2.0,14750.275605278146,1450.0,0.375,6.1796691888313084,3.5
3483.0,-30.000035476692418,4.80261497455761,34.89837132583696,28.371908410359197,6.438341450912361,-26.35619778393168,-39.866275317594386,2.7945037581516297,-5.1975368103545065,-5.197536810399925,39.796737412414,37568.97654717231,20600.31267701252,20600.31267701252,58169.28922418483,80000.2177029693,79990.1566312575,20600.31267701252,100590.46930827003,100590.46930827003,100590.46930827003,126529.81639133763,123829.9826958616,2699.833695476032,0.0,93290.70572539487,50859.46456959768,47145.823506441324,25939.3470830676,73085.17058950893,19779.350758486453,1450.0,0.0,0.8866491695695042,2.863769196981973,0.0014957518510113484,1.0,1.0,-5.1975368103545065,351933.56913277984,1545787.787462456,4.392271505305738,1545787.787462456,4.392271505305738,0.7625230772056633,0.09178388647945236,3.628783890341196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783890341196,1.278694448019014,1.278992946988225,2.837881947452732,6013.131310153334,14750.275444888917,6484.531788774221,0.00041603576765526594,25708.531713257584,2621.5406599865996,19382.699461513454,1976.4852892183828,0.7539403524752067,0.7539403524752067,32739.744372666304,32395.05729023726,1.0133177842620047,0.8,4333.521851943558,4287.898129693729,1.0133177842620047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647373154995741,4.80261497455761,-1.0539060423613726,5.8565210169189825,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999861378874484,0.00023343150350577023,198.92224128803366,0.0,0.0,0.0,0.028173884916911182,8.005737586637815e-05,0.00015337089178561741,0.0005565498213589114,0.0917838864797399,0.0917838864797399,0.0917838864797399,0.09178381937517774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1120829945,589.7539601880303,0.0,0.0917838864797399,0.09178388647945236,0.09178388647945236,0.375,0.375,0.5,6.009949887866356,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,25939.3470830676,19779.350758486453,0.7625230772056633,0.7968675431459888,3.878298480598639,0.7959109728415246,0.5140437689908762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954800658029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691538249209,261.3691538249209,-11.780846175079091,244.97188207611228,277.7664255737294,119599.30290436967,119599.33138542666,-0.028481056977026117,0.0,nan,277.7664255737294,4.61642557372943,271.2075168742061,-1.942483125793899,264.64860817468247,-8.501391825317512,258.0896994751593,-15.06030052484067,251.53079077563584,-21.61920922436414,244.97188207611228,-28.178117923887697,1.0,1.0,25762.5980482374,25762.5980482374,277.27989521011904,4.129895210119059,277.27989521011904,277.27989521011904,79990.13484844557,79990.1566312575,-0.021782811934826896,0.0,8575.796259387458,8575.796259387458,0.9047749727329686,3646.9278097929023,277.27989521011904,4.129895210119059,1.0,0.002,0.2626955498266526,0.004562350412983945,0.00040687217697665037,0.0015931278230464445,0.20343608848832517,0.20343608848832517,0.0,2.3094807316548227e-14,0.9999992640721521,0.9999992640721521,0.0,0.09178381893313431,6.754631804721293e-08,0.0,0.0,0.0,1601652.1706427764,267.95246318964547,0.0,1.0,1279917.7313508522,2616.798442308974,,,,,,,,,,,,,,,,,,,2.0,14750.275444888917,1450.0,0.375,6.1796691888313084,3.5
3484.0,-30.000035175372744,4.802612401019493,34.89837113167925,28.37191109955313,6.438340548989433,-26.356197602936366,-39.86627528266979,2.7945029765534546,-5.1975375138627555,-5.1975375138546065,39.79673705334819,37568.97372738799,20600.30882464064,20600.30882464064,58169.28255202863,80000.22277659939,79990.1563900531,20600.30882464064,100590.46521469374,100590.46521469374,100590.46521469374,126529.8119212682,123829.97916798524,2699.8327532829694,0.0,93290.70900885624,50859.45995964629,47145.83227689995,25939.34670657446,73085.17898347441,19779.350442305138,1450.0,0.0,0.8866491672834487,2.8637691226598148,0.0014957518510113484,1.0,1.0,-5.1975375138627555,351933.5594664305,1545787.7720463842,4.392271582141715,1545787.7720463842,4.392271582141715,0.7625230760839463,0.09178388604311859,3.6287835213880664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287835213880664,1.278694451640848,1.2789929506109046,2.837881650875652,6013.130681742089,14750.275334152937,6484.532051600437,0.00041603590780205725,25708.53523198625,2621.5410187970665,19382.7002471186,1976.4853693278133,0.7539402798414931,0.7539402798414931,32739.741709640533,32395.05729023726,1.0133176812338887,0.8,4333.521499458205,4287.898129693729,1.0133176812338887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473719119003665,4.802612401019493,-1.053907520697818,5.856519921717311,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999861065263286,0.0002334315108265453,198.9222410415225,0.0,0.0,0.0,0.028173884916911182,8.005737618242216e-05,0.0001533708914695734,0.0005565497636253855,0.09178388604300233,0.09178388604300233,0.09178388604300233,0.09178381675650511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.12043528707,589.7539574158628,0.0,0.09178388604300233,0.09178388604311859,0.09178388604311859,0.375,0.375,0.5,6.00994780923166,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,25939.34670657446,19779.350442305138,0.7625230760839463,0.7968673350962491,3.87829858397098,0.7959107901368282,0.5140436713698527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954783512248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915361799146,261.36915361799146,-11.78084638200852,244.97188235515466,277.76642488082797,119599.28520782417,119599.31686303084,-0.03165520665679748,0.0,nan,277.76642488082797,4.616424880827992,271.20751637569356,-1.9424836243064192,264.64860787055864,-8.501392129441342,258.08969936542405,-15.060300634575924,251.53079086028944,-21.619209139710534,244.97188235515466,-28.178117644845315,1.0,1.0,25762.5980482374,25762.5980482374,277.27989447853815,4.129894478538176,277.27989447853815,277.27989447853815,79990.14001569756,79990.1563900531,-0.01637435554584954,0.0,8575.796259387458,8575.796259387458,0.9047749955001086,3646.927438995007,277.27989447853815,4.129894478538176,1.0,0.002,0.26269561954049064,0.00456234998695644,0.00040687228435940345,0.001593127715627593,0.2034361421797017,0.2034361421797017,0.0,-1.3003487175922146e-14,0.9999992404563257,0.9999992404563257,0.0,0.09178381632924854,6.971387004572217e-08,0.0,0.0,0.0,1601652.1698312836,267.9524624861372,0.0,1.0,1279917.7337702345,2616.798432418192,,,,,,,,,,,,,,,,,,,2.0,14750.275334152937,1450.0,0.375,6.1796691888313084,3.5
3485.0,-30.000034868149406,4.802609861422966,34.89837093995458,28.371912706084572,6.438340049179336,-26.35619737641661,-39.86627524774519,2.794502557446433,-5.197538076337651,-5.1975380762683265,39.79673673518655,37568.9725466498,20600.30475164406,20600.30475164406,58169.27729829386,80000.22579788284,79990.15703942833,20600.30475164406,100590.46179107239,100590.46179107239,100590.46179107239,126529.80818518477,123829.97639613977,2699.831789044992,0.0,93290.71096551293,50859.457714279575,47145.83694581484,25939.34639411238,73085.18333992721,19779.350178529618,1450.0,0.0,0.8866491655684927,2.8637690632372492,0.0014957518510113484,1.0,1.0,-5.197538076337651,351933.55173792364,1545787.7583864524,4.392271639782623,1545787.7583864524,4.392271639782623,0.7625230751002678,0.09178388558806642,3.628783311076131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783311076131,1.278694453582941,1.278992952553451,2.837881482091495,6013.130324108714,14750.27525132898,6484.5321925326,0.0004160359864607095,25708.537261170102,2621.541225716234,19382.700668374266,1976.4854122839365,0.7539402367185506,0.7539402367185506,32739.740191653374,32395.05729023726,1.0133176225054465,0.8,4333.521298533285,4287.898129693729,1.0133176225054465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647370597613123,4.802609861422966,-1.0539089023706545,5.856518763793621,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999860745507627,0.00023343151829075388,198.9222407901815,0.0,0.0,0.0,0.028173884916911182,8.005737649846586e-05,0.0001533708911535297,0.0005565497302228023,0.09178388558824903,0.09178388558824903,0.09178388558824903,0.09178381467448336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.12922376476,589.7539545019358,0.0,0.09178388558824903,0.09178388558806642,0.09178388558806642,0.375,0.375,0.5,6.009945681847315,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,25939.34639411238,19779.350178529618,0.7625230751002678,0.7968672311370393,3.878298590143383,0.7959106708091866,0.5140436245731557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954765524826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915343117744,261.36915343117744,-11.78084656882254,244.97188263198416,277.76642423037066,119599.27716598833,119599.30574398392,-0.02857799560355404,0.0,nan,277.76642423037066,4.616424230370683,271.2075159106935,-1.9424840893065038,264.64860759101606,-8.501392408983918,258.0896992713388,-15.060300728661161,251.53079095166157,-21.619209048338405,244.97188263198416,-28.17811736801582,1.0,1.0,25762.5980482374,25762.5980482374,277.27989399184634,4.129893991846359,277.27989399184634,277.27989399184634,79990.14343399559,79990.15703942833,-0.01360543274495285,0.0,8575.796259387458,8575.796259387458,0.904775008477912,3646.9272276315114,277.27989399184634,4.129893991846359,1.0,0.002,0.2626956908628508,0.004562349577378671,0.00040687239435227367,0.0015931276056641024,0.20343619717613684,0.20343619717613684,0.0,1.637578961322106e-14,0.9999992229317312,0.9999992229317312,0.0,0.09178381426572134,7.132234508154627e-08,0.0,0.0,0.0,1601652.169182472,267.9524619236623,0.0,1.0,1279917.7357045934,2616.798424510261,,,,,,,,,,,,,,,,,,,2.0,14750.27525132898,1450.0,0.375,6.1796691888313084,3.5
3486.0,-30.00003455320716,4.802607355786473,34.89837075081726,28.371914522163593,6.438339419966522,-26.3561971558897,-39.86627144096417,2.7945020226487163,-5.197538603680869,-5.197538603648697,39.79673642634034,37568.9568676652,20600.30067643645,20600.30067643645,58169.25754410165,80000.22923529611,79990.15781951432,20600.30067643645,100590.45849595078,100590.45849595078,100590.45849595078,126529.80459324736,123829.97378851306,2699.830804734302,0.0,93290.71314873645,50859.44078110441,47145.85818625783,25939.346097296584,73085.20428355441,19779.349927512903,1450.0,0.0,0.8866491639988342,2.8637690075261073,0.0014957518510113484,1.0,1.0,-5.197538603680869,351933.54449212516,1545787.7451280213,4.392271692539981,1545787.7451280213,4.392271692539981,0.7625230741485161,0.0917838851234052,3.6287830626619817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830626619817,1.278694456061131,1.2789929550322194,2.8378812823198,6013.129900816464,14750.275183148266,6484.532372367803,0.0004160360812183225,25708.53962272983,2621.541466528308,19382.701205913723,1976.4854670977065,0.7539401883713687,0.7539401883713687,32739.73839865245,32395.05729023726,1.0133175531371725,0.8,4333.521061206793,4287.898129693729,1.0133175531371725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647369282612418,4.802607355786473,-1.0539102494548773,5.856517605241351,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999860417718239,0.00023343152594249814,198.92224053252565,0.0,0.0,0.0,0.028173884916911182,8.005741094725428e-05,0.00015337085670474128,0.000556549567116123,0.09178388512369799,0.09178388512369799,0.09178388512369799,0.09178381272645364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.13827386283,589.753951502215,0.0,0.09178388512369799,0.0917838851234052,0.0917838851234052,0.375,0.375,0.5,6.0099435099677505,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,25939.346097296584,19779.349927512903,0.7625230741485161,0.7968665395641451,3.878298609933626,0.7959101724395243,0.514043262736271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954747184978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691532497597,261.3691532497597,-11.7808467502403,244.97188290716005,277.7664235923592,119599.2662924271,119599.29404494858,-0.02775252146269858,0.0,nan,277.7664235923592,4.61642359235924,271.2075154553194,-1.9424845446805534,264.6486073182796,-8.501392681720404,258.0896991812397,-15.060300818760254,251.53079104419993,-21.619208955800048,244.97188290716005,-28.178117092839926,1.0,1.0,25762.5980482374,25762.5980482374,277.2798935554296,4.129893555429646,277.2798935554296,277.2798935554296,79990.14674580567,79990.15781951432,-0.011073708650656044,0.0,8575.796259387458,8575.796259387458,0.9047750238069037,3646.9269779752917,277.2798935554296,4.129893555429646,1.0,0.002,0.26269576366920877,0.004562349166969755,0.0004068725066732008,0.0015931274933457032,0.2034362533366004,0.2034362533366004,0.0,1.8904149079457255e-14,0.9999992067633633,0.9999992067633633,0.0,0.09178381231706485,7.280634033938988e-08,0.0,0.0,0.0,1601652.1685741846,267.9524613963191,0.0,1.0,1279917.737518136,2616.7984170962377,,,,,,,,,,,,,,,,,,,2.0,14750.275183148266,1450.0,0.375,6.1796691888313084,3.5
3487.0,-30.000034100924317,4.802604884455861,34.89837056466581,28.37191567467528,6.438339011683808,-26.35619678966361,-39.866271371114976,2.794501700422839,-5.197539076579176,-5.197539076577803,39.796736134160106,37568.95671575335,20600.296559729344,20600.296559729344,58169.2532754827,80000.23150939793,79990.15889252706,20600.296559729344,100590.4554522564,100590.4554522564,100590.4554522564,126529.80127775189,123829.97147444442,2699.829803307472,0.0,93290.71454251265,50859.43974886703,47145.86088182847,25939.345825495486,73085.20670732396,19779.34969701621,1450.0,0.0,0.8866491626466708,2.8637689575667773,0.0014957518510113484,1.0,1.0,-5.197539076579176,351933.53799440904,1545787.7325826762,4.392271737987168,1545787.7325826762,4.392271737987168,0.7625230732524994,0.09178388465098467,3.62878290800247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878290800247,1.2786944575542878,1.2789929565257248,2.8378811580548415,6013.129637513929,14750.275132697168,6484.532480721968,0.00041603613971429124,25708.541102522508,2621.5416174251664,19382.70152979157,1976.4855001240558,0.7539401575723701,0.7539401575723701,32739.737282352715,32395.05729023726,1.0133175099493612,0.8,4333.520913450316,4287.898129693729,1.0133175099493612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64736795422053,4.802604884455861,-1.0539115504352106,5.856516434891072,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999859946985775,0.0002334315369310318,198.92224016251072,0.0,0.0,0.0,0.028173884916911182,8.005741157934199e-05,0.00015337085607265358,0.0005565495411021522,0.09178388465103422,0.09178388465103422,0.09178388465103422,0.0917838109852841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1475902602,589.7539484155257,0.0,0.09178388465103422,0.09178388465098467,0.09178388465098467,0.375,0.375,0.5,6.009941299997891,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25939.345825495486,19779.34969701621,0.7625230732524994,0.7968664907810313,3.87829857953658,0.7959100876382071,0.5140432436101808,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495472838435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369153105327,261.369153105327,-11.780846894673004,244.9718832067139,277.76642300393996,119599.26119941134,119599.2832941151,-0.02209470377822193,0.0,nan,277.76642300393996,4.616423003939985,271.20751504449476,-1.942484955505222,264.64860708504955,-8.50139291495043,258.08969912560434,-15.060300874395637,251.53079116615913,-21.619208833840844,244.9718832067139,-28.17811679328608,1.0,1.0,25762.5980482374,25762.5980482374,277.27989320762157,4.129893207621592,277.27989320762157,277.27989320762157,79990.1491308781,79990.15889252706,-0.009761648965650238,0.0,8575.796259387458,8575.796259387458,0.9047750333505401,3646.926822542482,277.27989320762157,4.129893207621592,1.0,0.002,0.26269583774186583,0.004562348759931313,0.00040687262100127115,0.0015931273790044751,0.20343631050063557,0.20343631050063557,0.0,5.7462715141731735e-15,0.9999991929666219,0.9999991929666219,0.0,0.09178381057832617,7.40726584873337e-08,0.0,0.0,0.0,1601652.1680286995,267.9524609234208,0.0,1.0,1279917.739144442,2616.798410447663,,,,,,,,,,,,,,,,,,,2.0,14750.275132697168,1450.0,0.375,6.1796691888313084,3.5
3488.0,-30.000033715230863,4.8026024460337045,34.89837038078734,28.371915919147455,6.438338397976451,-26.356196503910034,-39.86627133619038,2.7945011866556535,-5.197539598010678,-5.197539598003031,39.79673582739613,37568.956852629875,20600.292610715675,20600.292610715675,58169.24946334555,80000.2323052066,79990.1595222935,20600.292610715675,100590.45213300918,100590.45213300918,100590.45213300918,126529.79766450055,123829.96888219428,2699.8287823062674,0.0,93290.71457986561,50859.439127289086,47145.86161397392,25939.345531491374,73085.20714546529,19779.349448320394,1450.0,0.0,0.8866491610996716,2.8637689024801785,0.0014957518510113484,1.0,1.0,-5.197539598010678,351933.53082983923,1545787.7194129904,4.392271789982929,1545787.7194129904,4.392271789982929,0.7625230723075682,0.0917838841762256,3.628782800443932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782800443932,1.2786944599350245,1.2789929589070173,2.837881068655232,6013.129448086885,14750.275313609605,6484.532653485263,0.00041603619386165036,25708.54187482722,2621.5416961783303,19382.702046192622,1976.4855527823083,0.7539401550101678,0.7539401550101678,32739.73650601787,32395.05729023726,1.013317479914236,0.8,4333.520810692518,4287.898129693729,1.013317479914236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647366679940479,4.8026024460337045,-1.0539128661811281,5.856515312214833,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999859545559118,0.00023343154630172755,198.9222398469729,0.0,0.0,0.0,0.028173884916911182,8.005741189538584e-05,0.00015337085575660973,0.0005565495234589527,0.09178388417634256,0.09178388417634256,0.09178388417634256,0.09178380905961664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1570471538,589.7539452817754,0.0,0.09178388417634256,0.0917838841762256,0.0917838841762256,0.375,0.375,0.5,6.009939046498311,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25939.345531491374,19779.349448320394,0.7625230723075682,0.7968664813094545,3.878298501933649,0.7959100307066007,0.514043242401358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495470138511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915296642616,261.36915296642616,-11.78084703357382,244.97188351284402,277.7664224200083,119599.25479730315,119599.27604575081,-0.021248447642733363,0.0,nan,277.7664224200083,4.616422420008348,271.20751463857545,-1.9424853614245308,264.64860685714257,-8.50139314285741,258.08969907570975,-15.060300924290232,251.5307912942769,-21.619208705723082,244.97188351284402,-28.17811648715596,1.0,1.0,25762.5980482374,25762.5980482374,277.2798927596317,4.12989275963173,277.2798927596317,277.2798927596317,79990.14963160382,79990.1595222935,-0.009890689674648456,0.0,8575.796259387458,8575.796259387458,0.9047750399876978,3646.926714446152,277.2798927596317,4.12989275963173,1.0,0.002,0.2626959132800326,0.004562348338374804,0.00040687273755829896,0.0015931272624459985,0.20343636877914947,0.20343636877914947,0.0,4.297343730863545e-15,0.9999991769995922,0.9999991769995922,0.0,0.0917838086380515,7.553817410866506e-08,0.0,0.0,0.0,1601652.1674272318,267.9524604019893,0.0,1.0,1279917.7409376544,2616.798403116752,,,,,,,,,,,,,,,,,,,2.0,14750.275313609605,1450.0,0.375,6.1796691888313084,3.5
3489.0,-30.00003333252303,4.80260004085396,34.898370199614284,28.371916128695034,6.438338068311149,-26.35619619243972,-39.86627130126578,2.79450092822759,-5.197540066730426,-5.197540066731943,39.796735537646605,37568.957449750684,20600.288621626958,20600.288621626958,58169.24607137764,80000.23290967524,79990.1604536238,20600.288621626958,100590.44907525076,100590.44907525076,100590.44907525076,126529.79433728723,123829.96659271864,2699.8277445685862,0.0,93290.71470221647,50859.439242290995,47145.86162213942,25939.345262036473,73085.20688417589,19779.34921980724,1450.0,0.0,0.8866491597600049,2.8637688529623166,0.0014957518510113484,1.0,1.0,-5.197540066730426,351933.52438953903,1545787.7069720111,4.392271835010097,1545787.7069720111,4.392271835010097,0.7625230714190503,0.09178388369503225,3.6287827397512067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287827397512067,1.27869446113255,1.2789929601048222,2.8378810185328907,6013.129341883658,14750.275392221918,6484.532740386283,0.0004160362229523683,25708.542338528812,2621.5417434627334,19382.702305945586,1976.4855792697392,0.7539401515152093,0.7539401515152093,32739.736067950573,32395.05729023726,1.0133174629661288,0.8,4333.520752708736,4287.898129693729,1.0133174629661288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647365392728889,4.80260004085396,-1.053914137291586,5.856514178145546,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999985914723988,0.0002334315555998861,198.92223953387767,0.0,0.0,0.0,0.028173884916911182,8.005741221143026e-05,0.00015337085544056528,0.0005565495130036008,0.09178388369510629,0.09178388369510629,0.09178388369510629,0.09178380733388977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.16676835547,589.7539420617289,0.0,0.09178388369510629,0.09178388369503225,0.09178388369503225,0.375,0.375,0.5,6.009936755667603,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25939.345262036473,19779.34921980724,0.7625230714190503,0.7968664938368317,3.8782984117388684,0.7959099871409436,0.5140432524093321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954678360952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915285760216,261.36915285760216,-11.780847142397818,244.9718838264212,277.76642188878316,119599.25275929211,119599.26940672778,-0.016647435673654096,0.0,nan,277.76642188878316,4.616421888783179,271.20751427631063,-1.9424857236893445,264.64860666383834,-8.501393336161641,258.0896990513659,-15.060300948634051,251.53079143889357,-21.619208561106404,244.9718838264212,-28.178116173578786,1.0,1.0,25762.5980482374,25762.5980482374,277.2798923995026,4.129892399502637,277.2798923995026,277.2798923995026,79990.15050457988,79990.1604536238,-0.009949043917004019,0.0,8575.796259387458,8575.796259387458,0.904775043732888,3646.926653449963,277.2798923995026,4.129892399502637,1.0,0.002,0.2626959900593126,0.004562347920070496,0.00040687285608200175,0.001593127143925245,0.20343642804100087,0.20343642804100087,0.0,7.246807320893112e-15,0.999999163477483,0.999999163477483,0.0,0.09178380691574684,7.677928541169674e-08,0.0,0.0,0.0,1601652.166886566,267.95245993326955,0.0,1.0,1279917.7425495898,2616.7983965269295,,,,,,,,,,,,,,,,,,,2.0,14750.275392221918,1450.0,0.375,6.1796691888313084,3.5
3490.0,-30.000032950006176,4.802597668294654,34.898370020922414,28.37191668748858,6.438337583258283,-26.356195896679658,-39.86627123141659,2.7945005299319847,-5.197540539010731,-5.197540539071447,39.79673524684278,37568.95748794837,20600.284707174167,20600.284707174167,58169.24219512254,80000.23418166068,79990.16126401286,20600.284707174167,100590.44597118703,100590.44597118703,100590.44597118703,126529.79096215084,123829.96427223936,2699.826689911475,0.0,93290.71523495611,50859.438541244825,47145.86299301254,25939.34499096381,73085.20798397635,19779.348989968326,1450.0,0.0,0.8866491584059437,2.863768803068293,0.0014957518510113484,1.0,1.0,-5.197540539010731,351933.51790031645,1545787.6944864187,4.39227188052107,1545787.6944864187,4.39227188052107,0.7625230705269785,0.09178388320943737,3.6287826243092183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287826243092183,1.2786944629782049,1.278992961950908,2.8378809241555856,6013.129141909473,14750.275472212756,6484.532874320226,0.0004160362739499417,25708.54330320078,2621.5418418318977,19382.702706283104,1976.485620092805,0.7539401387969699,0.7539401387969699,32739.73523471463,32395.05729023726,1.0133174307295933,0.8,4333.520642419354,4287.898129693729,1.0133174307295933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647364129601051,4.802597668294654,-1.053915397000063,5.856513065294717,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999858749119362,0.00023343156489340653,198.92223922093865,0.0,0.0,0.0,0.028173884916911182,8.005741284351767e-05,0.00015337085480847788,0.0005565494930044564,0.09178388320947165,0.09178388320947165,0.09178388320947165,0.09178380559461688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1766672802,589.7539387830303,0.0,0.09178388320947165,0.09178388320943737,0.09178388320943737,0.375,0.375,0.5,6.009934427209185,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,6.070877134334296e-11,25939.34499096381,19779.348989968326,0.7625230705269785,0.7968664714763296,3.878298350397047,0.7959099221264572,0.514043245196555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954655515022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691527592429,261.3691527592429,-11.780847240757055,244.9718841446459,277.7664213738399,119599.24690735372,119599.26195394136,-0.015046587625440554,0.0,nan,277.7664213738399,4.6164213738398985,271.20751392800105,-1.9424860719989283,264.6486064821622,-8.501393517837755,258.0896990363235,-15.060300963676468,251.53079159048474,-21.619208409515238,244.9718841446459,-28.178115855354065,1.0,1.0,25762.5980482374,25762.5980482374,277.2798920216604,4.129892021660396,277.2798920216604,277.2798920216604,79990.15168022389,79990.16126401286,-0.009583788967574947,0.0,8575.796259387458,8575.796259387458,0.9047750508565128,3646.9265374307643,277.2798920216604,4.129892021660396,1.0,0.002,0.2626960680990613,0.0045623474955515594,0.00040687297655496386,0.0015931270234436563,0.20343648827748192,0.20343648827748192,0.0,-1.37997252513955e-15,0.9999991497443302,0.9999991497443302,0.0,0.09178380516967027,7.803976709139773e-08,0.0,0.0,0.0,1601652.1663417942,267.95245946098925,0.0,1.0,1279917.7441737703,2616.7983898870457,,,,,,,,,,,,,,,,,,,2.0,14750.275472212756,1450.0,0.375,6.1796691888313084,3.5
3491.0,-30.000032568692347,4.80259532797022,34.898369844662625,28.371917106583737,6.438337145994278,-26.356195597223664,-39.86627123141659,2.794500174525688,-5.197541001641184,-5.19754100163661,39.796734959585386,37568.95772855234,20600.280838990067,20600.280838990067,58169.23856754241,80000.23518292644,79990.16206174457,20600.280838990067,100590.44290073463,100590.44290073463,100590.44290073463,126529.78762527493,123829.96200636285,2699.825618912072,0.0,93290.71558871839,50859.4381343446,47145.8638381931,25939.34472454029,73085.20856273339,19779.348763974198,1450.0,0.0,0.8866491570882982,2.863768754193715,0.0014957518510113484,1.0,1.0,-5.197541001641184,351933.51154368283,1545787.6821524426,4.3922719248080915,1545787.6821524426,4.3922719248080915,0.7625230696464611,0.0917838827196673,3.628782529036775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628782529036775,1.2786944646251162,1.2789929635982038,2.8378808459929092,6013.128976292141,14750.275558136615,6484.532993831892,0.0004160363172786001,25708.544075657657,2621.541920600578,19382.70306351147,1976.4856565199607,0.7539401300388745,0.7539401300388745,32739.73454705821,32395.05729023726,1.0133174041252917,0.8,4333.520551399275,4287.898129693729,1.0133174041252917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647362881403341,4.80259532797022,-1.053916637627525,5.856511965597745,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999858352251006,0.0002334315741576979,198.92223890898384,0.0,0.0,0.0,0.028173884916911182,8.005741284351767e-05,0.00015337085480847788,0.0005565494783924404,0.0917838827195987,0.0917838827195987,0.0917838827195987,0.09178380389178686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1867604311,589.7539354404663,0.0,0.0917838827195987,0.0917838827196673,0.0917838827196673,0.375,0.375,0.5,6.009932062339522,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,25939.34472454029,19779.348763974198,0.7625230696464611,0.7968664622943559,3.8782982797071948,0.7959098661887554,0.5140432444179819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954632680492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691526736808,261.3691526736808,-11.78084732631919,244.97188446689978,277.76642088046174,119599.24205937701,119599.25514831589,-0.01308893890010704,0.0,nan,277.76642088046174,4.61642088046176,271.2075135977493,-1.9424864022506654,264.6486063150369,-8.501393684963091,258.08969903232463,-15.060300967675346,251.5307917496122,-21.61920825038777,244.97188446689978,-28.178115533100197,1.0,1.0,25762.5980482374,25762.5980482374,277.2798916521165,4.129891652116498,277.2798916521165,277.2798916521165,79990.1527020984,79990.16206174457,-0.009359646166558377,0.0,8575.796259387458,8575.796259387458,0.9047750567355274,3646.9264416819587,277.2798916521165,4.129891652116498,1.0,0.002,0.2626961473563178,0.004562347067231081,0.00040687309892177255,0.001593126901067482,0.20343654946088627,0.20343654946088627,0.0,-1.0745744571938332e-14,0.999999136479294,0.999999136479294,0.0,0.09178380346238409,7.925728321023022e-08,0.0,0.0,0.0,1601652.165808153,267.9524589983588,0.0,1.0,1279917.7457647668,2616.7983833828275,,,,,,,,,,,,,,,,,,,2.0,14750.275558136615,1450.0,0.375,6.1796691888313084,3.5
3492.0,-30.000032190071355,4.8025930196961015,34.89836967091215,28.371917316131317,6.438336786744969,-26.356195292389707,-39.8662711615674,2.7944998890633443,-5.197541442882937,-5.1975414429021285,39.79673467941906,37568.958267119335,20600.27699295235,20600.27699295235,58169.235260071684,80000.23579820566,79990.16293062802,20600.27699295235,100590.43992358037,100590.43992358037,100590.43992358037,126529.78439176135,123829.95985902329,2699.824532738055,0.0,93290.71569585461,50859.438164768304,47145.86392342923,25939.344468180978,73085.20839161021,19779.348546261248,1450.0,0.0,0.8866491558538401,2.8637687075787452,0.0014957518510113484,1.0,1.0,-5.197541442882937,351933.5054809339,1545787.6701252828,4.392271966299118,1545787.6701252828,4.392271966299118,0.7625230687893438,0.09178388222504635,3.62878246377745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878246377745,1.2786944659479154,1.2789929649213119,2.8378807920212425,6013.128861932656,14750.275648323364,6484.533089823665,0.00041603634891095986,25708.544567519177,2621.5419707564947,19382.703350437307,1976.4856857782534,0.7539401267750452,0.7539401267750452,32739.734076030156,32395.05729023726,1.013317385901987,0.8,4333.520489052717,4287.898129693729,1.013317385901987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473616403518925,4.8025930196961015,-1.053917852500729,5.85651087219683,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999857958185345,0.00023343158335656532,198.92223859923203,0.0,0.0,0.0,0.028173884916911182,8.005741347560568e-05,0.0001533708541763899,0.0005565494660898521,0.09178388222515005,0.09178388222515005,0.09178388222515005,0.09178380226998868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.1970523797,589.7539320327123,0.0,0.09178388222515005,0.09178388222504635,0.09178388222504635,0.375,0.375,0.5,6.009929663671983,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25939.344468180978,19779.348546261248,0.7625230687893438,0.7968664722771018,3.878298193486025,0.7959098227973199,0.5140432529906017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495460991778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691526054364,261.3691526054364,-11.78084739456358,244.97188479269425,277.76642041817854,119599.23881126803,119599.2492509994,-0.010439731364494042,0.0,nan,277.76642041817854,4.6164204181785635,271.20751329308166,-1.9424867069183165,264.6486061679848,-8.501393832015196,258.08969904288796,-15.06030095711202,251.53079191779116,-21.619208082208814,244.97188479269425,-28.178115207305723,1.0,1.0,25762.5980482374,25762.5980482374,277.27989131216907,4.129891312169093,277.27989131216907,277.27989131216907,79990.15343273201,79990.16293062802,-0.009497896011453122,0.0,8575.796259387458,8575.796259387458,0.9047750607625105,3646.926376096337,277.27989131216907,4.129891312169093,1.0,0.002,0.2626962277415695,0.004562346637506735,0.00040687322305367355,0.0015931267769440573,0.20343661152683676,0.20343661152683676,0.0,-2.2690183065776637e-15,0.9999991241897466,0.9999991241897466,0.0,0.0917838018397812,8.038526515241701e-08,0.0,0.0,0.0,1601652.1652991828,267.95245855711704,0.0,1.0,1279917.7472822047,2616.7983771793183,,,,,,,,,,,,,,,,,,,2.0,14750.275648323364,1450.0,0.375,6.1796691888313084,3.5
