time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3493.0,-30.000031812226062,4.802590742795155,34.898369499423836,28.371901565138273,6.4383363202545345,-26.356194998977937,-39.8662711266428,2.7944995070064977,-5.197541892206345,-5.197541892239874,39.796734397145,37568.9773898923,20600.273228172155,20600.273228172155,58169.250618064456,80000.21818199809,79990.16365671027,20600.273228172155,100590.43688488242,100590.43688488242,100590.43688488242,126529.78109310272,123829.95766209705,2699.8234310056773,0.0,93290.70410585232,50859.46331374693,47145.823102339324,25939.3442082203,73085.16731055963,19779.348325614155,1450.0,0.0,0.8866491545859453,2.863768660110028,0.0014957518510113484,1.0,1.0,-5.197541892206345,351933.4993071459,1545787.658005925,4.392272008913981,1545787.658005925,4.392272008913981,0.7625230679249781,0.09178388172731783,3.6287841932346137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841932346137,1.278694467718322,1.2789929666921318,2.8378821406099823,6013.131719430369,14750.27574029941,6484.531715063255,0.00041603568878078494,25708.52912107048,2621.540395657078,19382.69924118644,1976.4852667512803,0.7539404199247072,0.7539404199247072,32739.746558886985,32395.05729023726,1.0133178688433124,0.8,4333.52214131769,4287.898129693729,1.0133178688433124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647360425520877,4.802590742795155,-1.0539190591016911,5.856509801896846,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999857564927098,0.00023343159253658562,198.92223829011488,0.0,0.0,0.0,0.028173884916911182,8.005741379164983e-05,0.00015337085386034571,0.0005565497301913185,0.0917838817273605,0.0917838817273605,0.0917838817273605,0.0917838006173666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2075024314,589.7539285727174,0.0,0.0917838817273605,0.09178388172731783,0.09178388172731783,0.375,0.375,0.5,6.009927230357978,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,25939.3442082203,19779.348325614155,0.7625230679249781,0.7968675678509507,3.878297408085185,0.7959104803152026,0.5140438035839892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954587315816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691525415415,261.3691525415415,-11.780847458458481,244.97188512027674,277.76641996280625,119599.2933729578,119599.30314733685,-0.009774379033344374,0.0,nan,277.76641996280625,4.616419962806276,271.2075129943003,-1.942487005699661,264.6486060257944,-8.501393974205598,258.08969905728856,-15.060300942711422,251.53079208878268,-21.619207911217302,244.97188512027674,-28.17811487972324,1.0,1.0,25762.5980482374,25762.5980482374,277.2798909474978,4.129890947497813,277.2798909474978,277.2798909474978,79990.13135109356,79990.16365671027,-0.03230561671080068,0.0,8575.796259387458,8575.796259387458,0.9047749540422013,3646.9281142007867,277.2798909474978,4.129890947497813,1.0,0.002,0.26269630928821674,0.004562346201267555,0.0004068733489775784,0.0015931266510206548,0.20343667448878922,0.20343667448878922,0.0,-1.766815860282378e-15,0.9999991115361158,0.9999991115361158,0.0,0.09178380018065375,8.154666407017116e-08,0.0,0.0,0.0,1601652.1647808906,267.95245810779363,0.0,1.0,1279917.7488274348,2616.798370862196,,,,,,,,,,,,,,,,,,,2.0,14750.27574029941,1450.0,0.375,6.1796691888313084,3.5
3494.0,-30.00003154313021,4.802588490096095,34.89836932587799,28.37191626839342,6.438336674282766,-26.35619472138887,-39.866271091718204,2.794499852541512,-5.197542735072204,-5.197542735124542,39.79673399484223,37568.96120452339,20600.27032395451,20600.27032395451,58169.2315284779,80000.23429161044,79990.16149015176,20600.27032395451,100590.43181410627,100590.43181410627,100590.43181410627,126529.7755815306,123829.95328823301,2699.822293297589,0.0,93290.71422718023,50859.441140093375,47145.85898565206,25939.34376742433,73085.20275307639,19779.347956657777,1450.0,0.0,0.8866491517457745,2.863768571065534,0.0014957518510113484,1.0,1.0,-5.197542735072204,351933.4877260082,1545787.6407340562,4.392272104374173,1545787.6407340562,4.392272104374173,0.7625230666589753,0.09178388124401649,3.6287825497578274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287825497578274,1.2786944661171533,1.2789929650905891,2.837880858886395,6013.12900361189,14750.275837178626,6484.5331021047805,0.00041603632641642584,25708.54355365166,2621.54186737078,19382.703387146383,1976.4856895215373,0.7539401579360667,0.7539401579360667,32739.734696618405,32395.05729023726,1.0133174099115307,0.8,4333.52057119547,4287.898129693729,1.0133174099115307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647359488378867,4.802588490096095,-1.0539204861525215,5.856508976248617,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999857284854303,0.00023343159907446276,198.9222380699662,0.0,0.0,0.0,0.028173884916911182,8.005741410769399e-05,0.00015337085354430157,0.000556549476983025,0.09178388124392892,0.09178388124392892,0.09178388124392892,0.09178379746948241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2177563186,589.7539251713472,0.0,0.09178388124392892,0.09178388124401649,0.09178388124401649,0.375,0.375,0.5,6.009924717081929,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,25939.34376742433,19779.347956657777,0.7625230666589753,0.7968666180407654,3.878297983077857,0.7959098331437464,0.5140433328406138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954564760159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915254591145,261.36915254591145,-11.78084745408853,244.97188543799743,277.76641965382555,119599.24470662721,119599.2440381309,0.0006684962970498684,0.0,nan,277.76641965382555,4.616419653825574,271.2075128106599,-1.9424871893400564,264.64860596749423,-8.501394032505743,258.08969912432866,-15.060300875671317,251.5307922811631,-21.61920771883689,244.97188543799743,-28.17811456200255,1.0,1.0,25762.5980482374,25762.5980482374,277.2798898519767,4.1298898519767135,277.2798898519767,277.2798898519767,79990.1562199091,79990.16149015176,-0.005270242661936209,0.0,8575.796259387458,8575.796259387458,0.9047750554568852,3646.9264625066166,277.2798898519767,4.1298898519767135,1.0,0.002,0.26269639357777463,0.004562345687540729,0.00040687347881835024,0.0015931265211680983,0.20343673940917512,0.20343673940917512,0.0,-1.3551659794330817e-14,0.9999990816514561,0.9999990816514561,0.0,0.09178379695442279,8.428959369180787e-08,0.0,0.0,0.0,1601652.1638086508,267.9524572649278,0.0,1.0,1279917.7517260646,2616.798359012178,,,,,,,,,,,,,,,,,,,2.0,14750.275837178626,1450.0,0.375,6.1796691888313084,3.5
3495.0,-30.00003114926829,4.80258627025146,34.89836915617661,28.37190495282414,6.438334759950969,-26.3561945583462,-39.86627105679361,2.7944981690304114,-5.197543041128711,-5.197543041119293,39.796733758600645,37568.97418658724,20600.26638142375,20600.26638142375,58169.240568010995,80000.22475840362,79990.16316456217,20600.26638142375,100590.42954598591,100590.42954598591,100590.42954598591,126529.77312014025,123829.95197241366,2699.8211477265836,0.0,93290.70796799804,50859.45739618725,47145.83396867865,25939.34357415433,73085.17754283297,19779.347790826225,1450.0,0.0,0.8866491510417882,2.8637685387321996,0.0014957518510113484,1.0,1.0,-5.197543041128711,351933.4835207308,1545787.6305906044,4.392272128035663,1545787.6305906044,4.392272128035663,0.7625230659473644,0.09178388072859518,3.628783673552339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783673552339,1.2786944739183463,1.2789929728936034,2.837881720433604,6013.130829127043,14750.275761098123,6484.5321649814005,0.0004160358972027461,25708.533867127055,2621.5408796201614,19382.700586021885,1976.485403886331,0.7539403330505021,0.7539403330505021,32739.742807930124,32395.05729023726,1.0133177237249182,0.8,4333.52164483081,4287.898129693729,1.0133177237249182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647358216190741,4.80258627025146,-1.0539215851639625,5.856507855415423,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999856874926064,0.00023343160864362016,198.92223774774573,0.0,0.0,0.0,0.028173884916911182,8.005741442373842e-05,0.00015337085322825715,0.0005565496481934917,0.09178388072866185,0.09178388072866185,0.09178388072866185,0.09178379636032392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2289056568,589.7539214830966,0.0,0.09178388072866185,0.09178388072859518,0.09178388072859518,0.375,0.375,0.5,6.009922186020768,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25939.34357415433,19779.347790826225,0.7625230659473644,0.7968673162414776,3.878297492464866,0.7959102313724257,0.5140436877856557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954548696355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915241126235,261.36915241126235,-11.780847588737629,244.9718857485783,277.76641907394645,119599.2635359065,119599.28413395611,-0.02059804960052491,0.0,nan,277.76641907394645,4.616419073946474,271.2075124088727,-1.9424875911273034,264.6486057437991,-8.501394256200854,258.0896990787256,-15.060300921274404,251.53079241365197,-21.61920758634801,244.9718857485783,-28.178114251421675,1.0,1.0,25762.5980482374,25762.5980482374,277.27988974123036,4.129889741230386,277.27988974123036,277.27988974123036,79990.13788916625,79990.16316456217,-0.02527539592119865,0.0,8575.796259387458,8575.796259387458,0.9047749861104464,3646.927591920101,277.27988974123036,4.129889741230386,1.0,0.002,0.2626964783732553,0.0045623452606974165,0.0004068736098948259,0.0015931263901057553,0.20343680494741295,0.20343680494741295,0.0,5.811323644522304e-16,0.9999990761395766,0.9999990761395766,0.0,0.09178379593310028,8.479549490985795e-08,0.0,0.0,0.0,1601652.1634556164,267.95245695887127,0.0,1.0,1279917.7527786,2616.798354709266,,,,,,,,,,,,,,,,,,,2.0,14750.275761098123,1450.0,0.375,6.1796691888313084,3.5
3496.0,-30.00003086865447,4.802584075256627,34.89836898521836,28.37190282242375,6.438335293901139,-26.35619425239896,-39.86627102186901,2.794498677645533,-5.197543788538837,-5.197543788550902,39.79673338295822,37568.97786855324,20600.26339944351,20600.26339944351,58169.241267996746,80000.2210133164,79990.16149979553,20600.26339944351,100590.42489923903,100590.42489923903,100590.42489923903,126529.7680755527,123829.94810440727,2699.8199711454154,0.0,93290.70531499469,50859.4621702312,47145.82571640387,25939.343176313665,73085.16889271754,19779.347456973428,1450.0,0.0,0.8866491485919135,2.863768459772101,0.0014957518510113484,1.0,1.0,-5.197543788538837,351933.4732511701,1545787.6144628266,4.392272210377724,1545787.6144628266,4.392272210377724,0.7625230647719254,0.09178388022454378,3.6287839465004277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287839465004277,1.2786944715614834,1.2789929705361902,2.837881939122738,6013.131292503076,14750.275894920434,6484.531993950557,0.0004160357967591525,25708.531202295344,2621.5406078829515,19382.70007479925,1976.4853517561298,0.7539403913152649,0.7539403913152649,32739.744778011773,32395.05729023726,1.0133177999441587,0.8,4333.52190559619,4287.898129693729,1.0133177999441587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647357253956057,4.802584075256627,-1.0539229324032187,5.856507007659846,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999856582865515,0.00023343161546133433,198.92223751817411,0.0,0.0,0.0,0.028173884916911182,8.00574147397817e-05,0.00015337085291221384,0.00055654968890892,0.09178388022482206,0.09178388022482206,0.09178388022482206,0.09178379357604718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2397080821,589.753917902199,0.0,0.09178388022482206,0.09178388022454378,0.09178388022454378,0.375,0.375,0.5,6.0099195865968005,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25939.343176313665,19779.347456973428,0.7625230647719254,0.796867533820317,3.878297292609266,0.7959103351513624,0.5140437990052553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954525184578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915237514614,261.36915237514614,-11.780847624853834,244.97188605601374,277.76641869427857,119599.28089995105,119599.28642485083,-0.00552489977885386,0.0,nan,277.76641869427857,4.616418694278593,271.20751216662546,-1.9424878333745141,264.64860563897264,-8.501394361027337,258.0896991113197,-15.060300888680274,251.53079258366674,-21.61920741633324,244.97188605601374,-28.178113943986233,1.0,1.0,25762.5980482374,25762.5980482374,277.2798887996749,4.129888799674916,277.2798887996749,277.2798887996749,79990.13849399093,79990.16149979553,-0.023005804599961266,0.0,8575.796259387458,8575.796259387458,0.9047749692675281,3646.92786623293,277.2798887996749,4.129888799674916,1.0,0.002,0.26269656553118803,0.004562344750177265,0.0004068737442586319,0.001593126255762935,0.20343687212931597,0.20343687212931597,0.0,2.1566949615081654e-14,0.9999990504005466,0.9999990504005466,0.0,0.0917837930666213,8.71579224924948e-08,0.0,0.0,0.0,1601652.1625934823,267.95245621146114,0.0,1.0,1279917.755348958,2616.798344201274,,,,,,,,,,,,,,,,,,,2.0,14750.275894920434,1450.0,0.375,6.1796691888313084,3.5
3497.0,-30.00003057840974,4.8025819073081,34.898368814825915,28.371904778201156,6.438334550741409,-26.356194065494826,-39.866270986944414,2.7944980378261386,-5.197544381004491,-5.197544380991055,39.79673305735568,37568.975942370904,20600.260153896255,20600.260153896255,58169.23609626716,80000.22472695576,79990.1609524791,20600.260153896255,100590.42110637535,100590.42110637535,100590.42110637535,126529.76395708765,123829.94518505287,2699.818772034784,0.0,93290.70763197073,50859.45884738462,47145.831982873446,25939.3428507123,73085.17483358574,19779.34718250845,1450.0,0.0,0.8866491467508394,2.863768397181106,0.0014957518510113484,1.0,1.0,-5.197544381004491,351933.4651105773,1545787.6004847104,4.392272272257555,1545787.6004847104,4.392272272257555,0.7625230637624,0.09178387970915201,3.628783668074182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783668074182,1.2786944745263316,1.2789929735017305,2.837881714800087,6013.1308171902965,14750.275848634466,6484.532209101159,0.0004160359048434544,25708.53381333715,2621.540874135118,19382.7007178988,1976.4854173340336,0.7539403397576637,0.7539403397576637,32739.742768389944,32395.05729023726,1.0133177221951732,0.8,4333.521639597164,4287.898129693729,1.0133177221951732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647356206672744,4.8025819073081,-1.0539241776659605,5.85650608497406,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999856280781215,0.00023343162251303828,198.92223728072344,0.0,0.0,0.0,0.028173884916911182,8.005741505582614e-05,0.0001533708525961694,0.0005565496450595923,0.09178387970942878,0.09178387970942878,0.09178387970942878,0.09178379137942191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2509994551,589.7539141626058,0.0,0.09178387970942878,0.09178387970915201,0.09178387970915201,0.375,0.375,0.5,6.009916936725136,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25939.3428507123,19779.34718250845,0.7625230637624,0.7968673870474594,3.8782973593369006,0.7959101996912228,0.5140437308649136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149545084332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915230442247,261.36915230442247,-11.780847695577506,244.97188635092897,277.7664182579159,119599.26568450681,119599.27650351844,-0.010819011623243608,0.0,nan,277.7664182579159,4.616418257915939,271.2075118765183,-1.9424881234816667,264.64860549512116,-8.501394504878817,258.08969911372384,-15.060300886276138,251.5307927323264,-21.619207267673573,244.97188635092897,-28.17811364907101,1.0,1.0,25762.5980482374,25762.5980482374,277.27988814341364,4.129888143413666,277.27988814341364,277.27988814341364,79990.14249433551,79990.1609524791,-0.018458143589668907,0.0,8575.796259387458,8575.796259387458,0.9047749864484893,3646.927586414553,277.27988814341364,4.129888143413666,1.0,0.002,0.26269665435245343,0.004562344257911067,0.00040687388132916414,0.0015931261186880113,0.20343694066458207,0.20343694066458207,0.0,1.7175497135646367e-14,0.9999990322782726,0.9999990322782726,0.0,0.0917837908878974,8.882125462130651e-08,0.0,0.0,0.0,1601652.1619100769,267.9524556189955,0.0,1.0,1279917.7573864595,2616.798335871679,,,,,,,,,,,,,,,,,,,2.0,14750.275848634466,1450.0,0.375,6.1796691888313084,3.5
3498.0,-30.000030277809437,4.802579766812213,34.8983686454129,28.371906803827756,6.438333726719511,-26.356193877356766,-39.86627095201982,2.79449732626638,-5.197544922332838,-5.197544922302221,39.796732744811464,37568.973871258044,20600.256859575733,20600.256859575733,58169.23073083378,80000.22858374934,79990.16066356332,20600.256859575733,100590.41752313905,100590.41752313905,100590.41752313905,126529.76007079204,123829.94251789051,2699.8175529015352,0.0,93290.7099944367,50859.45528194363,47145.83856943674,25939.34254765298,73085.18111708973,19779.346926402042,1450.0,0.0,0.8866491451234519,2.8637683399925224,0.0014957518510113484,1.0,1.0,-5.197544922332838,351933.4576726235,1545787.5870651316,4.392272326955223,1545787.5870651316,4.392272326955223,0.7625230627979698,0.09178387918141395,3.6287833720660605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833720660605,1.2786944778236162,1.278992976799785,2.8378814759897764,6013.130311179904,14750.275822793106,6484.532448375734,0.00041603602120976826,25708.536561476056,2621.5411543672976,19382.701433106515,1976.4854902649238,0.7539402869843346,0.7539402869843346,32739.740631865807,32395.05729023726,1.0133176395365462,0.8,4333.521356801003,4287.898129693729,1.0133176395365462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647355143651121,4.802579766812213,-1.0539253816101697,5.856505148422383,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999855967918864,0.0002334316298163401,198.92223703480076,0.0,0.0,0.0,0.028173884916911182,8.005741537187029e-05,0.00015337085228012528,0.0005565495985137187,0.091783879181397,0.091783879181397,0.091783879181397,0.09178378937806429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.2625695039,589.7539103317808,0.0,0.091783879181397,0.09178387918141395,0.09178387918141395,0.375,0.375,0.5,6.009914242600451,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,25939.34254765298,19779.346926402042,0.7625230627979698,0.796867231790271,3.878297426332708,0.7959100578493592,0.5140436583316228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954491106902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691521989737,261.3691521989737,-11.780847801026255,244.971886636654,277.76641776129344,119599.24958121589,119599.26571229365,-0.016131077760913888,0.0,nan,277.76641776129344,4.616417761293462,271.2075115363653,-1.9424884636346746,264.64860531143773,-8.501394688562243,258.0896990865098,-15.060300913490153,251.53079286158194,-21.619207138418034,244.971886636654,-28.17811336334597,1.0,1.0,25762.5980482374,25762.5980482374,277.27988756841285,4.129887568412869,277.27988756841285,277.27988756841285,79990.1461653816,79990.16066356332,-0.014498181728413329,0.0,8575.796259387458,8575.796259387458,0.9047750047143819,3646.9272889263907,277.27988756841285,4.129887568412869,1.0,0.002,0.2626967446469104,0.004562343767544538,0.00040687402072449666,0.0015931259792710411,0.20343701036224832,0.20343701036224832,0.0,-4.462142461081342e-15,0.9999990162272515,0.9999990162272515,0.0,0.09178378888693486,9.029447908903106e-08,0.0,0.0,0.0,1601652.1612856586,267.95245507766714,0.0,1.0,1279917.7592480953,2616.7983282610408,,,,,,,,,,,,,,,,,,,2.0,14750.275822793106,1450.0,0.375,6.1796691888313084,3.5
3499.0,-30.000029971591783,4.80257765433742,34.8983684775352,28.371891960874223,6.438333124469818,-26.356193661985596,-39.86627095201982,2.7944968148638294,-5.197545402466744,-5.197545402479543,39.796732450254375,37568.99171539663,20600.25349704294,20600.25349704294,58169.24521243957,80000.21255889548,79990.1607323547,20600.25349704294,100590.41422939765,100590.41422939765,100590.41422939765,126529.75650187644,123829.94018474067,2699.816317135779,0.0,93290.69959737816,50859.478753879914,47145.80093722027,25939.342272478792,73085.14320969906,19779.346693129348,1450.0,0.0,0.8866491437428883,2.8637682892688034,0.0014957518510113484,1.0,1.0,-5.197545402466744,351933.4510754903,1545787.5744190519,4.392272373356968,1545787.5744190519,4.392272373356968,0.7625230618940906,0.09178387864373236,3.628784999130158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784999130158,1.278694480193396,1.2789929791701178,2.8378827431720226,6013.132996187027,14750.275818747206,6484.531117110112,0.0004160353959026626,25708.52216919451,2621.5396867630143,19382.697453864483,1976.4850844951623,0.7539405542761999,0.7539405542761999,32739.752375670538,32395.05729023726,1.0133180938851754,0.8,4333.522911243024,4287.898129693729,1.0133180938851754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647354058618553,4.80257765433742,-1.0539265381410274,5.856504192478448,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999855649210091,0.00023343163725611833,198.9222367842825,0.0,0.0,0.0,0.028173884916911182,8.005741537187029e-05,0.00015337085228012528,0.000556549848057926,0.09178387864400102,0.09178387864400102,0.09178387864400102,0.09178378760945621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.27440641,589.7539064138739,0.0,0.09178387864400102,0.09178387864373236,0.09178387864373236,0.375,0.375,0.5,6.009911511595475,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25939.342272478792,19779.346693129348,0.7625230618940906,0.7968682463454975,3.878296720062707,0.7959106688145613,0.5140441691083788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495447316242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915208578563,261.36915208578563,-11.780847914214348,244.9718869178463,277.766417253725,119599.29963302166,119599.31694806422,-0.01731504259743687,0.0,nan,277.766417253725,4.6164172537250465,271.20751118654914,-1.9424888134508365,264.6486051193736,-8.501394880626378,258.08969905219783,-15.060300947802148,251.53079298502206,-21.619207014977917,244.9718869178463,-28.178113082153686,1.0,1.0,25762.5980482374,25762.5980482374,277.2798870962571,4.129887096257107,277.2798870962571,277.2798870962571,79990.12573612375,79990.1607323547,-0.034996230955584906,0.0,8575.796259387458,8575.796259387458,0.9047749043124745,3646.928924125809,277.2798870962571,4.129887096257107,1.0,0.002,0.2626968361658519,0.004562343282027323,0.00040687416206789295,0.0015931258379509698,0.20343708103394648,0.20343708103394648,0.0,1.8862515716033812e-14,0.9999990028866343,0.9999990028866343,0.0,0.09178378712480022,9.151893214711826e-08,0.0,0.0,0.0,1601652.1607318271,267.95245459753323,0.0,1.0,1279917.7608992858,2616.7983215107383,,,,,,,,,,,,,,,,,,,2.0,14750.275818747206,1450.0,0.375,6.1796691888313084,3.5
3500.0,-30.00002976904834,4.802575563397746,34.89836830726404,28.371907397545897,6.438333396155513,-26.35619345252789,-39.866270882170625,2.7944970796351285,-5.197546238942778,-5.197546238949632,39.796732045486756,37568.9745150248,20600.250912835596,20600.250912835596,58169.225427860394,80000.22992961628,79990.15816136383,20600.250912835596,100590.40907419942,100590.40907419942,100590.40907419942,126529.75090719007,123829.9358609509,2699.8150462391695,0.0,93290.71068767442,50859.45527308325,47145.83934954574,25939.341832990653,73085.1811825364,19779.34632501958,1450.0,0.0,0.8866491409442848,2.8637682008993743,0.0014957518510113484,1.0,1.0,-5.197546238942778,351933.4395821514,1545787.5570411237,4.392272467420057,1545787.5570411237,4.392272467420057,0.7625230606222801,0.0917838781167796,3.6287832774606583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287832774606583,1.2786944789664767,1.2789929779429121,2.837881399467428,6013.130149038231,14750.275828861202,6484.532531309863,0.0004160360592941106,25708.537422757632,2621.541242193576,19382.701681002174,1976.4855155432463,0.7539402713685407,0.7539402713685407,32739.739949023988,32395.05729023726,1.0133176131185122,0.8,4333.521266418197,4287.898129693729,1.0133176131185122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647353224738465,4.802575563397746,-1.053927894409104,5.85650345780685,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999855438404619,0.00023343164217705611,198.9222366185807,0.0,0.0,0.0,0.028173884916911182,8.005741600395831e-05,0.00015337085164803725,0.000556549581710297,0.09178387811654583,0.09178387811654583,0.09178387811654583,0.09178378448751089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.28608524654,589.7539025425239,0.0,0.09178387811654583,0.0917838781167796,0.0917838781167796,0.375,0.375,0.5,6.009908702632834,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25939.341832990653,19779.34632501958,0.7625230606222801,0.7968672322595266,3.878297355814338,0.7959099845778291,0.5140436666797489,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954454882607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691520362889,261.3691520362889,-11.780847963711096,244.9718871853673,277.76641688721054,119599.24798793936,119599.25555974226,-0.0075718029005989364,0.0,nan,277.76641688721054,4.616416887210562,271.2075109468418,-1.9424890531581696,264.6486050064733,-8.501394993526674,258.08969906610463,-15.060300933895348,251.53079312573598,-21.619206874263995,244.9718871853673,-28.17811281463267,1.0,1.0,25762.5980482374,25762.5980482374,277.2798859599908,4.1298859599908155,277.2798859599908,277.2798859599908,79990.15186237877,79990.15816136383,-0.006298985055764206,0.0,8575.796259387458,8575.796259387458,0.9047750105522355,3646.9271938479615,277.2798859599908,4.1298859599908155,1.0,0.002,0.26269693035457775,0.004562342725334759,0.00040687430724622574,0.0015931256927196123,0.20343715362311288,0.20343715362311288,0.0,-3.416190941241126e-14,0.9999989737981245,0.9999989737981245,0.0,0.09178378392799173,9.418878786188722e-08,0.0,0.0,0.0,1601652.1597669576,267.9524537610572,0.0,1.0,1279917.7637759391,2616.7983097505603,,,,,,,,,,,,,,,,,,,2.0,14750.275828861202,1450.0,0.375,6.1796691888313084,3.5
3501.0,-30.000029443564642,4.802573504079369,34.898368141393334,28.371895907353633,6.438331769408193,-26.356193322267355,-39.866270882170625,2.794495648110273,-5.197546456186501,-5.197546456248598,39.796731831825454,37568.98786220613,20600.24711827561,20600.24711827561,58169.234980481735,80000.21996065692,79990.16002543567,20600.24711827561,100590.40714371129,100590.40714371129,100590.40714371129,126529.7488226015,123829.93504989425,2699.813772707252,0.0,93290.70433362761,50859.47223517455,47145.81344272562,25939.341678890207,73085.15512161583,19779.346191079665,1450.0,0.0,0.8866491406113398,2.863768177948667,0.0014957518510113484,1.0,1.0,-5.197546456186501,351933.4365971794,1545787.5478686325,4.39227247861058,1545787.5478686325,4.39227247861058,0.7625230599886954,0.09178387755337952,3.6287844588789455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844588789455,1.2786944855999949,1.2789929845779788,2.837882308670652,6013.1320755307615,14750.275673205902,6484.531509451643,0.0004160356021525218,25708.52730185255,2621.540210148476,19382.698626599573,1976.4852040808607,0.7539404493699979,0.7539404493699979,32739.7484762516,32395.05729023726,1.0133179430230193,0.8,4333.522395105299,4287.898129693729,1.0133179430230193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647352000298012,4.802573504079369,-1.0539288749613158,5.856502379040685,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999855099643971,0.00023343165008491614,198.92223635230084,0.0,0.0,0.0,0.028173884916911182,8.005741600395831e-05,0.00015337085164803725,0.0005565497629054259,0.09178387755354417,0.09178387755354417,0.09178387755354417,0.09178378371747495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.29872487613,589.7538983640139,0.0,0.09178387755354417,0.09178387755337952,0.09178387755337952,0.375,0.375,0.5,6.009905887546313,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,25939.341678890207,19779.346191079665,0.7625230599886954,0.7968679532456524,3.8782968482504927,0.7959103990911209,0.5140440326040253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495444279168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518774948,261.3691518774948,-11.780848122505176,244.97188744567944,277.76641630931016,119599.27215811567,119599.29644974998,-0.02429163433114278,0.0,nan,277.76641630931016,4.616416309310182,271.207510536584,-1.9424894634159955,264.6486047638579,-8.50139523614206,258.0896989911318,-15.06030100886818,251.5307932184056,-21.619206781594386,244.97188744567944,-28.178112554320535,1.0,1.0,25762.5980482374,25762.5980482374,277.27988596005616,4.1298859600561855,277.27988596005616,277.27988596005616,79990.13354563815,79990.16002543567,-0.026479797525098547,0.0,8575.796259387458,8575.796259387458,0.904774937649978,3646.9283811733403,277.27988596005616,4.1298859600561855,1.0,0.002,0.26269702464485367,0.004562342271178929,0.00040687445310337534,0.0015931255469003854,0.20343722655168767,0.20343722655168767,0.0,3.760880495917718e-15,0.9999989726922268,0.9999989726922268,0.0,0.09178378326308866,9.429029086342732e-08,0.0,0.0,0.0,1601652.1595163676,267.9524535438135,0.0,1.0,1279917.764523046,2616.7983066962825,,,,,,,,,,,,,,,,,,,2.0,14750.275673205902,1450.0,0.375,6.1796691888313084,3.5
3502.0,-30.0000292263364,4.80257146780897,34.8983679743838,28.371894475445174,6.438332217766679,-26.356193081926094,-39.86627084724603,2.7944960733562945,-5.197547149854927,-5.197547149916602,39.79673146724814,37568.99054567134,20600.244352514674,20600.244352514674,58169.23489818601,80000.21745877808,79990.15828302994,20600.244352514674,100590.40263554463,100590.40263554463,100590.40263554463,126529.74393932031,123829.93146783115,2699.812471489166,0.0,93290.70263158312,50859.47571847605,47145.80768123007,25939.341303775684,73085.14898500576,19779.34587559283,1450.0,0.0,0.8866491383955607,2.863768104666128,0.0014957518510113484,1.0,1.0,-5.197547149854927,351933.4270660434,1545787.5322151547,4.392272553084519,1545787.5322151547,4.392272553084519,0.7625230588532248,0.09178387700395044,3.6287846542457314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846542457314,1.2786944836294547,1.2789929826069788,2.837882465830122,6013.13240853282,14750.27572335956,6484.53136645514,0.00041603552741357997,25708.525448715074,2621.540021181043,19382.698199173457,1976.4851604955268,0.7539404870901383,0.7539404870901383,32739.74988636774,32395.05729023726,1.0133179975781113,0.8,4333.522581752117,4287.898129693729,1.0133179975781113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473511078336465,4.80257146780897,-1.053930124945735,5.856501592754705,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999854873554624,0.00023343165536263364,198.9222361745853,0.0,0.0,0.0,0.028173884916911182,8.005741632000216e-05,0.0001533708513319934,0.0005565497917221411,0.09178387700372323,0.09178387700372323,0.09178387700372323,0.0917837811393971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.31092534255,589.7538943226914,0.0,0.09178387700372323,0.09178387700395044,0.09178387700395044,0.375,0.375,0.5,6.009903011536218,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,6.16751094639767e-11,25939.341303775684,19779.34587559283,0.7625230588532248,0.7968681075460394,3.878296701260086,0.7959104647938816,0.5140441124828116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954423361777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518080803,261.3691518080803,-11.780848191919688,244.9718877002593,277.76641591590135,119599.28619218526,119599.29681091996,-0.010618734682992218,0.0,nan,277.76641591590135,4.616415915901371,271.2075102727729,-1.9424897272270982,264.6486046296446,-8.501395370355397,258.08969898651617,-15.060301013483809,251.5307933433877,-21.619206656612278,244.9718877002593,-28.17811229974069,1.0,1.0,25762.5980482374,25762.5980482374,277.279885063211,4.12988506321102,277.279885063211,277.279885063211,79990.13502081172,79990.15828302994,-0.02326221822295338,0.0,8575.796259387458,8575.796259387458,0.9047749255943998,3646.92857751696,277.279885063211,4.12988506321102,1.0,0.002,0.2626971210545726,0.004562341728385364,0.0004068746018419359,0.0015931253981295117,0.20343730092096793,0.20343730092096793,0.0,-2.8552681052840256e-14,0.9999989496000334,0.9999989496000334,0.0,0.0917837805941691,9.640978133590869e-08,0.0,0.0,0.0,1601652.158716226,267.95245285014505,0.0,1.0,1279917.7669085825,2616.7982969438617,,,,,,,,,,,,,,,,,,,2.0,14750.27572335956,1450.0,0.375,6.1796691888313084,3.5
3503.0,-30.00002899289661,4.802569456198864,34.898367807693994,28.371897374186688,6.438331284595364,-26.35619296514743,-39.86627081232143,2.7944952568461385,-5.197547725024265,-5.197547725009878,39.796731142447705,37568.98730335761,20600.241393290005,20600.241393290005,58169.22869664761,80000.22279991812,79990.15741572836,20600.241393290005,100590.39880901837,100590.39880901837,100590.39880901837,126529.73979347374,123829.92864423455,2699.8111492391845,0.0,93290.70612159999,50859.470625039045,47145.81721840105,25939.340984455368,73085.15820285642,19779.3456060512,1450.0,0.0,0.886649136639978,2.863768043902399,0.0014957518510113484,1.0,1.0,-5.197547725024265,351933.4191631045,1545787.518269618,4.392272612090921,1545787.518269618,4.392272612090921,0.7625230578488613,0.0917838764465409,3.628784265001159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784265001159,1.2786944874130672,1.2789929863914744,2.837882153025129,6013.131745736575,14750.275600512381,6484.531641021146,0.0004160356748927759,25708.52916812077,2621.5404004548723,19382.699019869622,1976.4852441832454,0.7539404099361958,0.7539404099361958,32739.747076882733,32395.05729023726,1.0133178888837222,0.8,4333.52220988102,4287.898129693729,1.0133178888837222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647350152941798,4.802569456198864,-1.0539312952695106,5.856500751468374,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999854630592474,0.00023343166103422178,198.922235983607,0.0,0.0,0.0,0.028173884916911182,8.00574166360452e-05,0.00015337085101595037,0.0005565497308765177,0.0917838764462699,0.0917838764462699,0.0917838764462699,0.09178377901018563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.32354883093,589.7538901438926,0.0,0.0917838764462699,0.0917838764465409,0.0917838764465409,0.375,0.375,0.5,6.009900088355274,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25939.340984455368,19779.3456060512,0.7625230578488613,0.7968678775748191,3.8782968408293343,0.7959102795562418,0.5140440032855985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954410394232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691516876746,261.3691516876746,-11.780848312325361,244.9718879403899,277.7664154349593,119599.26563397443,119599.28405311347,-0.018419139041462713,0.0,nan,277.7664154349593,4.616415434959322,271.20750993604537,-1.942490063954608,264.6486044371316,-8.501395562868368,258.0896989382178,-15.060301061782184,251.5307934393038,-21.61920656069617,244.9718879403899,-28.178112059610072,1.0,1.0,25762.5980482374,25762.5980482374,277.27988438698407,4.129884386984088,277.27988438698407,277.27988438698407,79990.14036026284,79990.15741572836,-0.017055465519661084,0.0,8575.796259387458,8575.796259387458,0.9047749496136739,3646.9281863261645,277.27988438698407,4.129884386984088,1.0,0.002,0.2626972190238408,0.00456234119840458,0.00040687475309578375,0.0015931252468684726,0.20343737654789187,0.20343737654789187,0.0,-3.5743543541633116e-14,0.9999989326083939,0.9999989326083939,0.0,0.09178377847720161,9.796933929455381e-08,0.0,0.0,0.0,1601652.1580527704,267.9524522749757,0.0,1.0,1279917.7688866053,2616.7982888574384,,,,,,,,,,,,,,,,,,,2.0,14750.275600512381,1450.0,0.375,6.1796691888313084,3.5
3504.0,-30.000028750827102,4.802567470807471,34.89836764247943,28.371899190265708,6.438330713644253,-26.35619280437997,-39.86627081232143,2.7944947671972917,-5.197548183083427,-5.197548183095094,39.79673085160474,37568.98557741845,20600.23824703928,20600.23824703928,58169.22382445773,80000.22623941308,79990.15729784068,20600.23824703928,100590.39554487995,100590.39554487995,100590.39554487995,126529.73626320102,123829.92645126839,2699.8098119326255,0.0,93290.70837275381,50859.467710760015,47145.822957770884,25939.34071832107,73085.16367609195,19779.3453800373,1450.0,0.0,0.8866491353584975,2.863767995510778,0.0014957518510113484,1.0,1.0,-5.197548183083427,351933.4128692835,1545787.5057837372,4.392272655162412,1545787.5057837372,4.392272655162412,0.7625230569590792,0.09178387587459064,3.6287840215074025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840215074025,1.2786944896820427,1.2789929886609797,2.8378819575657417,6013.131331581588,14750.275507914437,6484.53180567423,0.0004160357661671165,25708.531513540092,2621.540639621083,19382.699512028707,1976.4852943695053,0.7539403602971365,0.7539403602971365,32739.745319396265,32395.05729023726,1.0133178208894407,0.8,4333.521977255317,4287.898129693729,1.0133178208894407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473491376998,4.802567470807471,-1.0539323862044068,5.856499857011878,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999854378648605,0.00023343166691547503,198.92223578556872,0.0,0.0,0.0,0.028173884916911182,8.00574166360452e-05,0.00015337085101595037,0.0005565496935316731,0.09178387587481238,0.09178387587481238,0.09178387587481238,0.09178377732657819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3364994019,589.7538858589596,0.0,0.09178387587481238,0.09178387587459064,0.09178387587459064,0.375,0.375,0.5,6.009897131912059,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25939.34071832107,19779.3453800373,0.7625230569590792,0.7968677439583453,3.87829689192516,0.7959101532871903,0.5140439411741816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495439645893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915155926266,261.36915155926266,-11.780848440737316,244.97188817348206,277.76641494504327,119599.25432786717,119599.27397179445,-0.019643927286470537,0.0,nan,277.76641494504327,4.616414945043289,271.207509590731,-1.9424904092689985,264.6486042364188,-8.501395763581172,258.08969888210663,-15.060301117893346,251.53079352779432,-21.61920647220566,244.97188817348206,-28.17811182651792,1.0,1.0,25762.5980482374,25762.5980482374,277.2798839151523,4.129883915152334,277.2798839151523,277.2798839151523,79990.14387055168,79990.15729784068,-0.01342728899908252,0.0,8575.796259387458,8575.796259387458,0.9047749646390422,3646.9279416149398,277.2798839151523,4.129883915152334,1.0,0.002,0.2626973180871168,0.004562340683142567,0.00040687490614270297,0.0015931250938644272,0.20343745307135147,0.20343745307135147,0.0,7.130147167133671e-15,0.9999989206896776,0.9999989206896776,0.0,0.09178377681130596,9.906328466585508e-08,0.0,0.0,0.0,1601652.1575244013,267.95245181691655,0.0,1.0,1279917.7704618787,2616.7982824174915,,,,,,,,,,,,,,,,,,,2.0,14750.275507914437,1450.0,0.375,6.1796691888313084,3.5
3505.0,-30.00002850019812,4.802565511906495,34.89836747903275,28.37190100634473,6.438330110906062,-26.35619263908774,-39.866270777396835,2.7944942497954535,-5.197548598831418,-5.197548598863359,39.79673057215059,37568.983865522634,20600.2350681859,20600.2350681859,58169.21893370853,80000.22963184874,79990.15738602586,20600.2350681859,100590.39245421176,100590.39245421176,100590.39245421176,126529.73292526687,123829.9244634323,2699.808461834572,0.0,93290.71055693435,50859.46479060732,47145.82862925226,25939.340471055108,73085.16910030736,19779.345169421198,1450.0,0.0,0.8866491342516863,2.863767951589136,0.0014957518510113484,1.0,1.0,-5.197548598831418,351933.40715683013,1545787.4937852619,4.392272692363136,1545787.4937852619,4.392272692363136,0.762523056108244,0.09178387529486891,3.6287837765936852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287837765936852,1.2786944920796222,1.2789929910591187,2.83788176071046,6013.130914468868,14750.275433341863,6484.53197965977,0.0004160358591311451,25708.533850563483,2621.540877931147,19382.700032083132,1976.485347400298,0.7539403119893708,0.7539403119893708,32739.743551660795,32395.05729023726,1.0133177524986428,0.8,4333.521743273031,4287.898129693729,1.0133177524986428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473481119374735,4.802565511906495,-1.0539334413801855,5.856498953286681,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999854117796049,0.00023343167300468855,198.92223558052785,0.0,0.0,0.0,0.028173884916911182,8.005741695208935e-05,0.0001533708506999062,0.0005565496548221918,0.09178387529483241,0.09178387529483241,0.09178387529483241,0.09178377580431493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.34964308783,589.7538815109223,0.0,0.09178387529483241,0.09178387529486891,0.09178387529486891,0.375,0.375,0.5,6.009894147147569,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,25939.340471055108,19779.345169421198,0.762523056108244,0.7968676117872379,3.8782969371288187,0.795910027298054,0.5140438795997071,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954382008478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691514221884,261.3691514221884,-11.780848577811582,244.97188840200482,277.7664144423718,119599.24279236808,119599.2637614147,-0.020969046594475238,0.0,nan,277.7664144423718,4.61641444237182,271.2075092342985,-1.94249076570145,264.64860402622503,-8.501395973774947,258.0896988181517,-15.060301181848274,251.53079361007826,-21.619206389921715,244.97188840200482,-28.178111597995155,1.0,1.0,25762.5980482374,25762.5980482374,277.27988350966706,4.129883509667081,277.27988350966706,277.27988350966706,79990.1471383654,79990.15738602586,-0.010247660466120578,0.0,8575.796259387458,8575.796259387458,0.9047749797520324,3646.9276954766538,277.27988350966706,4.129883509667081,1.0,0.002,0.2626974180917696,0.004562340170538244,0.0004068750606832957,0.0015931249393017423,0.20343753034164785,0.20343753034164785,0.0,-1.496198998029996e-14,0.9999989104328566,0.9999989104328566,0.0,0.09178377529017409,1.0000469481498031e-07,0.0,0.0,0.0,1601652.157044839,267.95245140116856,0.0,1.0,1279917.771891641,2616.798276572414,,,,,,,,,,,,,,,,,,,2.0,14750.275433341863,1450.0,0.375,6.1796691888313084,3.5
3506.0,-30.000028246009034,4.802563580096387,34.89836731789301,28.371902123931818,6.438329751962232,-26.35619244621189,-39.86627074247224,2.7944939521649506,-5.19754895248434,-5.197548952563628,39.796730311775285,37568.98315350118,20600.231817279626,20600.231817279626,58169.21497078081,80000.23176835428,79990.15784663563,20600.231817279626,100590.38966391525,100590.38966391525,100590.38966391525,126529.72991629633,123829.92281399795,2699.807102298374,0.0,93290.71192726852,50859.46331241505,47145.831794281636,25939.34025238108,73085.17204666272,19779.344982260976,1450.0,0.0,0.8866491333923895,2.8637679142274743,0.0014957518510113484,1.0,1.0,-5.19754895248434,351933.4022975679,1545787.482606453,4.392272721244724,1545787.482606453,4.392272721244724,0.7625230553211679,0.09178387470858251,3.6287836284611723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287836284611723,1.2786944934588074,1.2789929924386259,2.837881641802872,6013.130662517958,14750.275376819842,6484.532079743293,0.0004160359146472509,25708.535277654333,2621.541023453915,19382.70033123948,1976.485377905756,0.7539402817743094,0.7539402817743094,32739.742482471604,32395.05729023726,1.0133177111334597,0.8,4333.5216017522325,4287.898129693729,1.0133177111334597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647347062924898,4.802563580096387,-1.0539344489809768,5.856498029077364,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999853853238282,0.000233431679180395,198.92223537257445,0.0,0.0,0.0,0.028173884916911182,8.005741726813379e-05,0.00015337085038386175,0.0005565496309561254,0.09178387470863679,0.09178387470863679,0.09178387470863679,0.09178377451792119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3629817213,589.7538770995689,0.0,0.09178387470863679,0.09178387470858251,0.09178387470858251,0.375,0.375,0.5,6.009891141395079,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,25939.34025238108,19779.344982260976,0.7625230553211679,0.7968675431887907,3.8782969268618683,0.7959099409883238,0.5140438491341924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495436704706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915130051347,261.36915130051347,-11.780848699486512,244.9718886296202,277.7664139714066,119599.2370755685,119599.2556888724,-0.01861330389557868,0.0,nan,277.7664139714066,4.616413971406644,271.2075089030495,-1.942491096950505,264.64860383469204,-8.501396165307938,258.0896987663349,-15.060301233665086,251.53079369797751,-21.619206302022462,244.9718886296202,-28.17811137037978,1.0,1.0,25762.5980482374,25762.5980482374,277.2798832096772,4.129883209677246,277.2798832096772,277.2798832096772,79990.14935868542,79990.15784663563,-0.008487950210110284,0.0,8575.796259387458,8575.796259387458,0.9047749888929053,3646.9275466034783,277.2798832096772,4.129883209677246,1.0,0.002,0.262697518788699,0.004562339665249227,0.000406875216348408,0.0015931247836441513,0.203437608174204,0.203437608174204,0.0,-7.44066266933352e-15,0.9999989028905102,0.9999989028905102,0.0,0.09178377401162256,1.0069695995446158e-07,0.0,0.0,0.0,1601652.1566369026,267.95245104751564,0.0,1.0,1279917.7731078607,2616.79827160033,,,,,,,,,,,,,,,,,,,2.0,14750.275376819842,1450.0,0.375,6.1796691888313084,3.5
