time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3507.0,-30.00002798792257,4.802561675253411,34.89836715911212,28.371903276443504,6.438329355621092,-26.356192253568203,-39.866266935691215,2.7944936212665925,-5.197549286535036,-5.197549286504955,39.79673005751041,37568.96823882085,20600.228581222233,20600.228581222233,58169.196820043086,80000.23396598254,79990.15837024065,20600.228581222233,100590.38695146289,100590.38695146289,100590.38695146289,126529.72699423248,123829.92125985434,2699.805734378138,0.0,93290.71331472792,50859.44758756594,47145.85080795776,25939.34004276959,73085.19085072735,19779.344802540316,1450.0,0.0,0.886649132610874,2.863767878936733,0.0014957518510113484,1.0,1.0,-5.197549286535036,351933.39770764904,1545787.4716906187,4.392272747512028,1545787.4716906187,4.392272747512028,0.7625230545544921,0.09178387411900614,3.6287834724281245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287834724281245,1.2786944949921513,1.2789929939723277,2.8378815163745568,6013.130396750408,14750.27533025333,6484.532191013715,0.000416035973932857,25708.53676543682,2621.5411751655074,19382.700663834217,1976.4854118209805,0.7539402510800532,0.7539402510800532,32739.741356258004,32395.05729023726,1.0133176675620963,0.8,4333.52145268353,4287.898129693729,1.0133176675620963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647346018703803,4.802561675253411,-1.053935433836065,5.856497109089476,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999853584624131,0.00023343168545079205,198.92223516143258,0.0,0.0,0.0,0.028173884916911182,8.005745171693805e-05,0.0001533708159350575,0.0005565494820179527,0.09178387411912944,0.09178387411912944,0.09178387411912944,0.09178377330595215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.37644081935,589.7538726488028,0.0,0.09178387411912944,0.09178387411900614,0.09178387411900614,0.375,0.375,0.5,6.009888116979474,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,25939.34004276959,19779.344802540316,0.7625230545544921,0.7968669054643421,3.878296918168759,0.7959094878584994,0.5140435128034829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954351873117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915118839266,261.36915118839266,-11.780848811607314,244.9718888568264,277.76641351995886,119599.23051574195,119599.24766750043,-0.017151758464316394,0.0,nan,277.76641351995886,4.616413519958883,271.2075085873324,-1.9424914126675503,264.6486036547059,-8.501396345294097,258.08969872207945,-15.06030127792053,251.53079378945293,-21.61920621054705,244.9718888568264,-28.178111143173567,1.0,1.0,25762.5980482374,25762.5980482374,277.27988293679203,4.1298829367920575,277.27988293679203,277.27988293679203,79990.15147375605,79990.15837024065,-0.006896484599565156,0.0,8575.796259387458,8575.796259387458,0.9047749985212996,3646.927389790265,277.27988293679203,4.1298829367920575,1.0,0.002,0.26269762010724346,0.00456233916044539,0.00040687537299280966,0.001593124627003915,0.20343768649640484,0.20343768649640484,0.0,-3.275591603513206e-15,0.9999988961179489,0.9999988961179489,0.0,0.09178377280043491,1.0131857122049585e-07,0.0,0.0,0.0,1601652.1562515767,267.95245071346494,0.0,1.0,1279917.7742566688,2616.798266903846,,,,,,,,,,,,,,,,,,,2.0,14750.27533025333,1450.0,0.375,6.1796691888313084,3.5
3508.0,-30.000027602575035,4.802559797513346,34.898367002925745,28.371903974935435,6.438329107839071,-26.356191931533683,-39.86626690076662,2.7944934367974987,-5.197549585434103,-5.197549585433933,39.796729814758606,37568.96851229924,20600.225328871387,20600.225328871387,58169.19384117062,80000.23539244548,79990.15907846465,20600.225328871387,100590.38440733604,100590.38440733604,100590.38440733604,126529.72425692235,123829.91989697082,2699.804359951519,0.0,93290.71417212233,50859.44729197525,47145.85208905231,25939.339849586304,73085.19193863861,19779.34463633389,1450.0,0.0,0.8866491319670483,2.8637678473595485,0.0014957518510113484,1.0,1.0,-5.197549585434103,351933.39360071684,1545787.461267496,4.392272769151473,1545787.461267496,4.392272769151473,0.76252305382588,0.09178387352658728,3.6287833801030867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833801030867,1.2786944958469597,1.2789929948273357,2.8378814422748535,6013.130239742029,14750.275294255987,6484.532253044723,0.0004160360084858336,25708.537655800254,2621.5412659573103,19382.70084924905,1976.4854307280316,0.7539402321810399,0.7539402321810399,32739.740689875372,32395.05729023726,1.0133176417808412,0.8,4333.521364479307,4287.898129693729,1.0133176417808412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647344969225089,4.802559797513346,-1.0539363869561322,5.856496184469478,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999853183557714,0.00023343169481309048,198.92223484617782,0.0,0.0,0.0,0.028173884916911182,8.005745203298234e-05,0.0001533708156190132,0.00055654946671113,0.09178387352678663,0.09178387352678663,0.09178387352678663,0.09178377222725599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.3900267523,589.7538681567943,0.0,0.09178387352678663,0.09178387352658728,0.09178387352658728,0.375,0.375,0.5,6.0098850780067155,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25939.339849586304,19779.34463633389,0.76252305382588,0.7968668896117606,3.878296876661697,0.7959094352520648,0.514043508893589,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954336466523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915110916345,261.36915110916345,-11.780848890836523,244.97188910702988,277.7664131112969,119599.22791057361,119599.24003072096,-0.012120147321678317,0.0,nan,277.7664131112969,4.616413111296936,271.2075083104435,-1.9424916895565048,264.64860350959015,-8.501396490409832,258.08969870873676,-15.060301291263215,251.53079390788332,-21.619206092116656,244.97188910702988,-28.178110892970096,1.0,1.0,25762.5980482374,25762.5980482374,277.2798827204471,4.129882720447142,277.2798827204471,277.2798827204471,79990.15296093073,79990.15907846465,-0.006117533921496943,0.0,8575.796259387458,8575.796259387458,0.9047750042184379,3646.9272970036022,277.2798827204471,4.129882720447142,1.0,0.002,0.2626977219072919,0.004562338659370142,0.00040687553041258685,0.0015931244695997972,0.20343776520629342,0.20343776520629342,0.0,1.2384190894998426e-14,0.9999988908721745,0.9999988908721745,0.0,0.09178377172653922,1.0180004805790112e-07,0.0,0.0,0.0,1601652.1559067983,267.9524504145659,0.0,1.0,1279917.7752845902,2616.79826270156,,,,,,,,,,,,,,,,,,,2.0,14750.275294255987,1450.0,0.375,6.1796691888313084,3.5
3509.0,-30.00002722568807,4.802557945916416,34.8983668488585,28.371903555840277,6.438328790007803,-26.3561916241185,-39.866266830917425,2.794493188438264,-5.19754991415806,-5.1975499141297865,39.79672956348873,37568.969678245514,20600.22219169517,20600.22219169517,58169.19186994068,80000.23492263892,79990.15950220551,20600.22219169517,100590.38169390068,100590.38169390068,100590.38169390068,126529.7213368295,123829.91835937816,2699.802977451344,0.0,93290.71343459096,50859.44819019755,47145.850271548225,25939.339642928833,73085.18991447706,19779.34445910573,1450.0,0.0,0.8866491312018304,2.863767812631547,0.0014957518510113484,1.0,1.0,-5.19754991415806,351933.38908398815,1545787.4504803522,4.392272794871001,1545787.4504803522,4.392272794871001,0.7625230530684561,0.09178387293475891,3.6287833761895443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287833761895443,1.2786944969978273,1.278992995978472,2.8378814366600893,6013.1302278450175,14750.275472091416,6484.532336559915,0.00041603602113251127,25708.537480281393,2621.5412480593673,19382.70109888155,1976.4854561834622,0.7539402470384867,0.7539402470384867,32739.740661628246,32395.05729023726,1.0133176406880062,0.8,4333.52136074044,4287.898129693729,1.0133176406880062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64734395691128,4.802557945916416,-1.053937346676384,5.8564952925927996,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999852791297013,0.0002334317039698333,198.92223453784464,0.0,0.0,0.0,0.028173884916911182,8.005745266507037e-05,0.00015337081498692517,0.0005565494638171963,0.09178387293498755,0.09178387293498755,0.09178387293498755,0.09178377103500987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.40365877375,589.7538636491606,0.0,0.09178387293498755,0.09178387293475891,0.09178387293475891,0.375,0.375,0.5,6.009882021010814,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,25939.339642928833,19779.34445910573,0.7625230530684561,0.7968669450621361,3.8782967685053684,0.7959094303238344,0.5140435390837463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954313463018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510497082,261.3691510497082,-11.780848950291784,244.97188937395111,277.7664127254653,119599.22701383338,119599.23610903574,-0.009095202366578719,0.0,nan,277.7664127254653,4.616412725465295,271.2075080551624,-1.9424919448375704,264.64860338485965,-8.501396615140322,258.08969871455685,-15.060301285443131,251.53079404425398,-21.619205955745997,244.97188937395111,-28.178110626048863,1.0,1.0,25762.5980482374,25762.5980482374,277.2798824411625,4.129882441162522,277.2798824411625,277.2798824411625,79990.15243468816,79990.15950220551,-0.007067517348332331,0.0,8575.796259387458,8575.796259387458,0.9047750044599324,3646.927293070492,277.2798824411625,4.129882441162522,1.0,0.002,0.26269782431582034,0.004562338150587664,0.00040687568874968035,0.0015931243112571952,0.20343784437484017,0.20343784437484017,0.0,6.875576497034075e-15,0.9999988842425586,0.9999988842425586,0.0,0.09178377052621968,1.0240853923103791e-07,0.0,0.0,0.0,1601652.155527617,267.9524500858419,0.0,1.0,1279917.776415078,2616.798258079966,,,,,,,,,,,,,,,,,,,2.0,14750.275472091416,1450.0,0.375,6.1796691888313084,3.5
3510.0,-30.000026909438958,4.8025561200192435,34.89836669680383,28.37190310182052,6.438328514914564,-26.356191367003614,-39.866266830917425,2.794492972479115,-5.197550242957391,-5.19755024295391,39.79672931338471,37568.97074149641,20600.219107724697,20600.219107724697,58169.189849221104,80000.23434912809,79990.15987094477,20600.219107724697,100590.37897866947,100590.37897866947,100590.37897866947,126529.71841532859,123829.9168284151,2699.8015869134983,0.0,93290.71266323813,50859.449055606034,47145.84845292455,25939.339436659116,73085.18788958367,19779.344282257174,1450.0,0.0,0.8866491304321173,2.863767777895608,0.0014957518510113484,1.0,1.0,-5.197550242957391,351933.3845662283,1545787.4397418504,4.392272820741613,1545787.4397418504,4.392272820741613,0.762523052314268,0.09178387234247634,3.628783381061315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783381061315,1.2786944979985566,1.278992996979435,2.837881438249069,6013.130231211874,14750.275642281598,6484.532409179992,0.00041603602980106943,25708.537233201634,2621.5412228642435,19382.70131594782,1976.4854783180617,0.7539402627278137,0.7539402627278137,32739.740696791654,32395.05729023726,1.0133176420484211,0.8,4333.521365394765,4287.898129693729,1.0133176420484211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647342961766065,4.8025561200192435,-1.0539382958228876,5.856494415842131,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999852462147699,0.00023343171165333517,198.92223427911966,0.0,0.0,0.0,0.028173884916911182,8.005745266507037e-05,0.00015337081498692517,0.0005565494645643837,0.09178387234271158,0.09178387234271158,0.09178387234271158,0.09178376984204406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.41738397465,589.7538591108605,0.0,0.09178387234271158,0.09178387234247634,0.09178387234247634,0.375,0.375,0.5,6.009878946009432,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,25939.339436659116,19779.344282257174,0.762523052314268,0.7968669983531907,3.87829665834427,0.7959094247264233,0.5140435678739064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954290964568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510048045,261.3691510048045,-11.78084899519547,244.97188964446525,277.7664123651438,119599.22634648668,119599.23321566633,-0.006869179662077129,0.0,nan,277.7664123651438,4.6164123651438445,271.207507821008,-1.9424921789919836,264.6486032768724,-8.501396723127584,258.08969873273674,-15.060301267263242,251.53079418860096,-21.619205811399013,244.97188964446525,-28.178110355534727,1.0,1.0,25762.5980482374,25762.5980482374,277.27988215533605,4.129882155336077,277.27988215533605,277.27988215533605,79990.15196052114,79990.15987094477,-0.007910423635621555,0.0,8575.796259387458,8575.796259387458,0.9047750041593081,3646.9272979666216,277.27988215533605,4.129882155336077,1.0,0.002,0.2626979273271778,0.004562337639157059,0.0004068758480203925,0.0015931241519943,0.20343792401019625,0.20343792401019625,0.0,1.4692240479785568e-14,0.9999988776747613,0.9999988776747613,0.0,0.0917837693311199,1.0301135643970048e-07,0.0,0.0,0.0,1601652.1551483502,267.9524497570426,0.0,1.0,1279917.777545819,2616.7982534573225,,,,,,,,,,,,,,,,,,,2.0,14750.275642281598,1450.0,0.375,6.1796691888313084,3.5
3511.0,-30.000026592540756,4.802554319098088,34.898366546461034,28.371903660614066,6.438328053311751,-26.35619112795537,-39.86626676106823,2.794492588726659,-5.197550588926674,-5.197550588961789,39.7967290586353,37568.970611678946,20600.216110603345,20600.216110603345,58169.18672228229,80000.23555999936,79990.16005451517,20600.216110603345,100590.37616511852,100590.37616511852,100590.37616511852,126529.71538784725,123829.91520043202,2699.8001874152287,0.0,93290.71318160533,50859.448233286064,47145.84994257696,25939.33922272873,73085.1891653057,19779.34409915545,1450.0,0.0,0.8866491295915715,2.8637677413456903,0.0014957518510113484,1.0,1.0,-5.197550588926674,351933.37981254153,1545787.4288049568,4.39227284899297,1545787.4288049568,4.39227284899297,0.762523051544207,0.09178387174979212,3.628783269511315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783269511315,1.2786944997768208,1.2789929987581143,2.8378813470650504,6013.130038003881,14750.275718743982,6484.532538223558,0.000416036079027495,25708.53816633935,2621.5413180178093,19382.701701667673,1976.4855176505405,0.7539402503657634,0.7539402503657634,32739.739891647303,32395.05729023726,1.013317610898702,0.8,4333.521258823663,4287.898129693729,1.013317610898702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473419946456005,4.802554319098088,-1.0539392446839573,5.856493563782045,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999852132322855,0.00023343171935260681,198.9222340198636,0.0,0.0,0.0,0.028173884916911182,8.005745329715897e-05,0.00015337081435483658,0.0005565494451621567,0.09178387174994712,0.09178387174994712,0.09178387174994712,0.09178376858360776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.43118373497,589.7538545477404,0.0,0.09178387174994712,0.09178387174979212,0.09178387174979212,0.375,0.375,0.5,6.0098758510094585,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,25939.33922272873,19779.34409915545,0.762523051544207,0.7968669704213089,3.8782966214672867,0.7959093680487567,0.5140435571248864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954272085927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509549102,261.3691509549102,-11.78084904508978,244.97188991633558,277.7664119934847,119599.2197330188,119599.22736564885,-0.007632630041721605,0.0,nan,277.7664119934847,4.616411993484746,271.20750757805484,-1.9424924219451327,264.6486031626251,-8.501396837374898,258.0896987471953,-15.060301252804663,251.53079433176543,-21.619205668234542,244.97188991633558,-28.178110083664393,1.0,1.0,25762.5980482374,25762.5980482374,277.2798818307338,4.1298818307338365,277.2798818307338,277.2798818307338,79990.15302505218,79990.16005451517,-0.007029462998616509,0.0,8575.796259387458,8575.796259387458,0.9047750110427688,3646.9271858588713,277.2798818307338,4.1298818307338365,1.0,0.002,0.2626980310110473,0.004562337121835519,0.000406876008318254,0.0015931239916834724,0.203438004159127,0.203438004159127,0.0,1.7264835394659173e-15,0.999998870347503,0.999998870347503,0.0,0.09178376806591221,1.0368387990551543e-07,0.0,0.0,0.0,1601652.1547492763,267.9524494110733,0.0,1.0,1279917.7787356162,2616.7982485932644,,,,,,,,,,,,,,,,,,,2.0,14750.275718743982,1450.0,0.375,6.1796691888313084,3.5
3512.0,-30.000026278605986,4.802552543241971,34.898366398059004,28.371903695538663,6.438327783596932,-26.356190872385742,-39.86626676106823,2.7944923773765744,-5.197550904677257,-5.197550904718328,39.79672881390951,37568.971204365494,20600.21310279821,20600.21310279821,58169.184307163705,80000.2358650293,79990.16039908871,20600.21310279821,100590.37350188692,100590.37350188692,100590.37350188692,126529.71252486008,123829.91374430402,2699.7987805560574,0.0,93290.7131278188,50859.448467154485,47145.849622960355,25939.339022973163,73085.18864593352,19779.343927720936,1450.0,0.0,0.886649128868892,2.8637677079882904,0.0014957518510113484,1.0,1.0,-5.197550904677257,351933.37547407305,1545787.4182976035,4.392272873282749,1545787.4182976035,4.392272873282749,0.7625230508072457,0.09178387115434987,3.628783229665003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783229665003,1.278694500756192,1.278992999737714,2.8378813137297607,6013.1299673704025,14750.275801438196,6484.532609293766,0.00041603610006412897,25708.538433813002,2621.5413452925313,19382.70191410128,1976.4855393127398,0.7539402507848636,0.7539402507848636,32739.739604045026,32395.05729023726,1.0133175997718402,0.8,4333.521220755841,4287.898129693729,1.0133175997718402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647341024077657,4.802552543241971,-1.0539401654426666,5.8564927086846374,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999851805582285,0.00023343172697988114,198.92223376303198,0.0,0.0,0.0,0.028173884916911182,8.005745329715897e-05,0.00015337081435483658,0.0005565494390508955,0.09178387115446744,0.09178387115446744,0.09178387115446744,0.09178376743969292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4451123084,589.7538499426527,0.0,0.09178387115446744,0.09178387115434987,0.09178387115434987,0.375,0.375,0.5,6.009872739551465,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,25939.339022973163,19779.343927720936,0.7625230508072457,0.7968669883948628,3.8782965471375648,0.795909340659549,0.5140435688874129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954253168537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915091810744,261.36915091810744,-11.78084908189254,244.97189019054804,277.76641164566684,119599.21750542645,119599.22313534297,-0.005629916516905227,0.0,nan,277.76641164566684,4.616411645666858,271.2075073546431,-1.9424926453568787,264.64860306361936,-8.501396936380615,258.0896987725956,-15.060301227404352,251.53079448157183,-21.619205518428146,244.97189019054804,-28.17810980945194,1.0,1.0,25762.5980482374,25762.5980482374,277.27988155515703,4.129881555157056,277.27988155515703,277.27988155515703,79990.15338863645,79990.16039908871,-0.007010452260146849,0.0,8575.796259387458,8575.796259387458,0.9047750135015812,3646.927145813328,277.27988155515703,4.129881555157056,1.0,0.002,0.26269813524088864,0.004562336607138105,0.00040687616948718717,0.0015931238305129528,0.20343808474359357,0.20343808474359357,0.0,1.4007892068512717e-16,0.9999988643989595,0.9999988643989595,0.0,0.09178376692449028,1.0422985958731252e-07,0.0,0.0,0.0,1601652.1543850596,267.9524490953227,0.0,1.0,1279917.779821486,2616.7982441540735,,,,,,,,,,,,,,,,,,,2.0,14750.275801438196,1450.0,0.375,6.1796691888313084,3.5
3513.0,-30.000025965535464,4.802550791919691,34.89836625140803,28.37190400986003,6.438327398992812,-26.35619062908267,-39.86626669121904,2.7944920625397764,-5.197551226880364,-5.197551226884989,39.796728567595146,37568.97137721563,20600.21015873764,20600.21015873764,58169.18153595327,80000.23667115814,79990.1606331145,20600.21015873764,100590.37079185214,100590.37079185214,100590.37079185214,126529.70961224777,123829.91224624921,2699.797365998564,0.0,93290.71338376022,50859.44808981677,47145.85032660383,25939.338820395624,73085.18914699946,19779.343753991496,1450.0,0.0,0.8866491281190184,2.8637676739490536,0.0014957518510113484,1.0,1.0,-5.197551226880364,351933.37104692654,1545787.4077224247,4.392272898486545,1545787.4077224247,4.392272898486545,0.7625230500647674,0.09178387055770244,3.6287831489229827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831489229827,1.278694502215109,1.2789930011969717,2.837881247347796,6013.129826714984,14750.275884424424,6484.532715163205,0.0004160361374184018,25708.539076370205,2621.5414108151313,19382.702230552117,1976.4855715817448,0.7539402442501126,0.7539402442501126,32739.739021266163,32395.05729023726,1.0133175772250789,0.8,4333.521143617641,4287.898129693729,1.0133175772250789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647340074079007,4.802550791919691,-1.0539410797896593,5.85649187170935,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999851479741276,0.00023343173458615705,198.92223350690736,0.0,0.0,0.0,0.028173884916911182,8.005745392924644e-05,0.00015337081372274913,0.0005565494243737177,0.09178387055784214,0.09178387055784214,0.09178387055784214,0.09178376627111014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.4591165273,589.7538453125416,0.0,0.09178387055784214,0.09178387055770244,0.09178387055770244,0.375,0.375,0.5,6.009869610935431,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25939.338820395624,19779.343753991496,0.7625230500647674,0.7968669801680492,3.87829649500532,0.7959092972853232,0.5140435677282233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495423442805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508814931,261.3691508814931,-11.780849118506865,244.97189046548309,277.7664112975031,119599.21256876645,119599.21816986924,-0.005601102787627365,0.0,nan,277.7664112975031,4.616411297503134,271.2075071310991,-1.9424928689008993,264.64860296469516,-8.50139703530482,258.0896987982911,-15.060301201708853,251.53079463188712,-21.61920536811286,244.97189046548309,-28.178109534516892,1.0,1.0,25762.5980482374,25762.5980482374,277.2798812602795,4.1298812602795465,277.2798812602795,277.2798812602795,79990.15405944925,79990.1606331145,-0.006573665246833116,0.0,8575.796259387458,8575.796259387458,0.9047750184839615,3646.9270646675977,277.2798812602795,4.1298812602795465,1.0,0.002,0.2626982400462835,0.00456233608882147,0.00040687633154212234,0.0015931236684579419,0.20343816577106116,0.20343816577106116,0.0,6.418476861114186e-17,0.999998858128169,0.999998858128169,0.0,0.09178376575228611,1.048054163280247e-07,0.0,0.0,0.0,1601652.1540133997,267.9524487731196,0.0,1.0,1279917.780929556,2616.7982396241277,,,,,,,,,,,,,,,,,,,2.0,14750.275884424424,1450.0,0.375,6.1796691888313084,3.5
3514.0,-30.00002565648042,4.802549065241622,34.89836610674254,28.37190394001084,6.438327185796937,-26.356190372252602,-39.86626669121904,2.794491901569285,-5.197551517981992,-5.19755151797738,39.79672833154268,37568.972180309014,20600.20720143114,20600.20720143114,58169.179381740156,80000.23668746532,79990.16103423738,20600.20720143114,100590.36823566852,100590.36823566852,100590.36823566852,126529.70686806511,123829.91092266649,2699.7959453986314,0.0,93290.7131446177,50859.44863746211,47145.84945239509,25939.338632396593,73085.18808479168,19779.343592257974,1450.0,0.0,0.8866491274905843,2.863767643195722,0.0014957518510113484,1.0,1.0,-5.197551517981992,351933.36704714457,1545787.3975878712,4.392272919608669,1545787.3975878712,4.392272919608669,0.7625230493561939,0.09178386995853842,3.6287831311855983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287831311855983,1.2786945029610275,1.2789930019430642,2.837881231820856,6013.129793815262,14750.275971111985,6484.532769292385,0.0004160361498922329,25708.539136131207,2621.5414169090573,19382.70239234786,1976.485588080319,0.7539402487909975,0.7539402487909975,32739.73889324146,32395.05729023726,1.0133175722720125,0.8,4333.5211266719425,4287.898129693729,1.0133175722720125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647339119806122,4.802549065241622,-1.05394196572672,5.856491030968342,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999851158079526,0.00023343174209487487,198.9222332540679,0.0,0.0,0.0,0.028173884916911182,8.005745392924644e-05,0.00015337081372274913,0.0005565494216533207,0.09178386995879814,0.09178386995879814,0.09178386995879814,0.09178376522041176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.47323644924,589.753840644797,0.0,0.09178386995879814,0.09178386995853842,0.09178386995853842,0.375,0.375,0.5,6.0098664687981875,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25939.338632396593,19779.343592257974,0.7625230493561939,0.7968670119783036,3.878296409733935,0.7959092793775624,0.5140435861877019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954215739153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508602505,261.3691508602505,-11.780849139749478,244.97189074187406,277.7664109786268,119599.21144576056,119599.2146953804,-0.003249619837243308,0.0,nan,277.7664109786268,4.6164109786268455,271.20750693127616,-1.9424930687238202,264.6486028839257,-8.501397116074259,258.0896988365752,-15.060301163424754,251.53079478922461,-21.619205210775363,244.97189074187406,-28.178109258125914,1.0,1.0,25762.5980482374,25762.5980482374,277.27988101596094,4.129881015960962,277.27988101596094,277.27988101596094,79990.15434091348,79990.16103423738,-0.006693323899526149,0.0,8575.796259387458,8575.796259387458,0.9047750195784894,3646.927046841526,277.27988101596094,4.129881015960962,1.0,0.002,0.262698345299169,0.004562335573715585,0.00040687649431634293,0.0015931235056961194,0.20343824715817146,0.20343824715817146,0.0,1.2462253451417382e-14,0.9999988532528656,0.9999988532528656,0.0,0.09178376470564856,1.0525288985559031e-07,0.0,0.0,0.0,1601652.1536776167,267.952448482018,0.0,1.0,1279917.7819306527,2616.7982355314907,,,,,,,,,,,,,,,,,,,2.0,14750.275971111985,1450.0,0.375,6.1796691888313084,3.5
3515.0,-30.000025348017935,4.802547362471627,34.898365963736445,28.371904254332208,6.438326787459173,-26.356190134470136,-39.866266621369846,2.79449157391145,-5.197551828048972,-5.197551828044026,39.79672809005831,37568.972298823275,20600.204332462243,20600.204332462243,58169.17663128552,80000.23753156637,79990.16123550713,20600.204332462243,100590.36556796936,100590.36556796936,100590.36556796936,126529.7040037819,123829.90948602858,2699.794517753312,0.0,93290.71342085821,50859.44818811543,47145.850258603095,25939.33843581254,73085.18869441564,19779.343423501603,1450.0,0.0,0.8866491267851,2.8637676104387424,0.0014957518510113484,1.0,1.0,-5.197551828048972,351933.3627867679,1545787.3872201222,4.392272943320511,1545787.3872201222,4.392272943320511,0.7625230486292478,0.09178386935927436,3.6287830465269653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287830465269653,1.2786945044793556,1.2789930034617467,2.8378811622440594,6013.129646390379,14750.276056296185,6484.532879473141,0.00041603618894453363,25708.53981203006,2621.5414858315594,19382.702721685513,1976.4856216634134,0.7539402417797205,0.7539402417797205,32739.73828219331,32395.05729023726,1.0133175486315587,0.8,4333.521045791943,4287.898129693729,1.0133175486315587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647338194038288,4.802547362471627,-1.0539428528694517,5.856490215341078,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999850837034477,0.00023343174958919715,198.92223300171312,0.0,0.0,0.0,0.028173884916911182,8.005745456133505e-05,0.0001533708130906605,0.0005565494063754448,0.0917838693595055,0.0917838693595055,0.0917838693595055,0.09178376409752041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.487406276,589.7538359603226,0.0,0.0917838693595055,0.09178386935927436,0.09178386935927436,0.375,0.375,0.5,6.00986331094628,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25939.33843581254,19779.343423501603,0.7625230486292478,0.7968670008654208,3.8782963610643577,0.7959092351051172,0.5140435835215115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954197289966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915083469955,261.36915083469955,-11.780849165300424,244.97189101767077,277.76641065172834,119599.20600613304,119599.20991479862,-0.003908665557016436,0.0,nan,277.76641065172834,4.6164106517283585,271.20750672491675,-1.9424932750832227,264.64860279810534,-8.501397201894633,258.0896988712938,-15.060301128706158,251.5307949444823,-21.619205055517682,244.97189101767077,-28.178108982329206,1.0,1.0,25762.5980482374,25762.5980482374,277.2798807293638,4.129880729363833,277.2798807293638,277.2798807293638,79990.15491943609,79990.16123550713,-0.00631607104151044,0.0,8575.796259387458,8575.796259387458,0.9047750248025537,3646.9269617596,277.2798807293638,4.129880729363833,1.0,0.002,0.26269845108141604,0.004562335053071532,0.0004068766578944829,0.00159312334211506,0.20343832894724145,0.20343832894724145,0.0,9.542713841348416e-15,0.9999988474853145,0.9999988474853145,0.0,0.09178376357701704,1.0578225732538108e-07,0.0,0.0,0.0,1601652.1533199565,267.952448171951,0.0,1.0,1279917.7829969772,2616.7982311722008,,,,,,,,,,,,,,,,,,,2.0,14750.276056296185,1450.0,0.375,6.1796691888313084,3.5
3516.0,-30.000025043687554,4.802545683706564,34.89836582261825,28.37188794454562,6.438326581414903,-26.356189881177336,-39.86626658644525,2.7944914189043732,-5.197552108470916,-5.19755210846307,39.79672785848172,37568.99209286098,20600.20145186944,20600.20145186944,58169.19354473042,80000.21880688546,79990.16159744703,20600.20145186944,100590.36304931648,100590.36304931648,100590.36304931648,126529.70130248673,123829.90821785288,2699.793084633855,0.0,93290.70116874778,50859.47445472216,47145.80746002846,25939.338253170245,73085.1457131987,19779.343266223732,1450.0,0.0,0.8866491261949041,2.8637675808135987,0.0014957518510113484,1.0,1.0,-5.197552108470916,351933.35893371707,1545787.3772777421,4.392272963157422,1545787.3772777421,4.392272963157422,0.7625230479349776,0.09178386875790952,3.6287848646003966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848646003966,1.2786945051976404,1.2789930041801993,2.837882582469936,6013.132655678589,14750.276145549575,6484.531428363221,0.00041603549332537684,25708.52355531443,2621.5398281079097,19382.698384220854,1976.4851793651098,0.7539405498148138,0.7539405498148138,32739.751404663202,32395.05729023726,1.0133180563184854,0.8,4333.522782717845,4287.898129693729,1.0133180563184854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647337264519618,4.802545683706564,-1.053943712702659,5.856489396409223,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999850520290195,0.00023343175698312485,198.92223275273892,0.0,0.0,0.0,0.028173884916911182,8.005745487737934e-05,0.00015337081277461622,0.0005565496840679885,0.0917838687581771,0.0917838687581771,0.0917838687581771,0.09178376308693877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5016839982,589.7538312407733,0.0,0.0917838687581771,0.09178386875790952,0.09178386875790952,0.375,0.375,0.5,6.009860140824889,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25939.338253170245,19779.343266223732,0.7625230479349776,0.796868144101955,3.8782955554565754,0.7959099345987272,0.5140441566647416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495417887615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915082272935,261.36915082272935,-11.780849177270625,244.97189129401562,277.76641035144314,119599.26529067794,119599.26712182183,-0.0018311438724650502,0.0,nan,277.76641035144314,4.6164103514431645,271.2075065399576,-1.9424934600423853,264.64860272847216,-8.501397271527821,258.08969891698666,-15.060301083013314,251.53079510550114,-21.619204894498836,244.97189129401562,-28.178108705984357,1.0,1.0,25762.5980482374,25762.5980482374,277.2798804911496,4.129880491149606,277.2798804911496,277.2798804911496,79990.1320466421,79990.16159744703,-0.029550804931204766,0.0,8575.796259387458,8575.796259387458,0.9047749126139579,3646.9287889233988,277.2798804911496,4.129880491149606,1.0,0.002,0.26269855726950436,0.0045623345355640214,0.00040687682212617164,0.001593123177887001,0.20343841106308583,0.20343841106308583,0.0,1.3172622714829885e-14,0.9999988430636846,0.9999988430636846,0.0,0.09178376256981859,1.0618809093542412e-07,0.0,0.0,0.0,1601652.1529964905,267.95244789152906,0.0,1.0,1279917.7839613564,2616.7982272296945,,,,,,,,,,,,,,,,,,,2.0,14750.276145549575,1450.0,0.375,6.1796691888313084,3.5
3517.0,-30.000024784373995,4.802544025748678,34.89836568151287,28.37190352091568,6.438326580327722,-26.35618964790381,-39.86626655152065,2.7944914438586848,-5.197552554377751,-5.197552554355981,39.796727576615304,37568.97452774026,20600.198955015596,20600.198955015596,58169.173482755854,80000.23657207866,79990.16071445843,20600.198955015596,100590.35966947403,100590.35966947403,100590.35966947403,126529.69766402301,123829.90602660358,2699.7916374194365,0.0,93290.71233564016,50859.450291306,47145.84671592684,25939.33799454899,73085.18471047583,19779.34304664256,1450.0,0.0,0.8866491249429352,2.8637675337057855,0.0014957518510113484,1.0,1.0,-5.197552554377751,351933.3528068695,1545787.3651761622,4.3922730052370005,1545787.3651761622,4.3922730052370005,0.7625230470723301,0.09178386816324105,3.628783088958318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783088958318,1.2786945050820049,1.2789930040645368,2.837881194089903,6013.1297138679,14750.276233032277,6484.532923205678,0.00041603618305138384,25708.539212361764,2621.541424682411,19382.702852404993,1976.4856349930908,0.7539402644505356,0.7539402644505356,32739.73858845386,32395.05729023726,1.0133175604802787,0.8,4333.521086329425,4287.898129693729,1.0133175604802787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647336458827029,4.802544025748678,-1.0539446608229195,5.8564886865715975,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999850250398937,0.00023343176328333826,198.92223254059317,0.0,0.0,0.0,0.028173884916911182,8.005745519342367e-05,0.00015337081245857189,0.0005565494105894634,0.09178386816343309,0.09178386816343309,0.09178386816343309,0.09178376144753239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5158690829,589.7538265492299,0.0,0.09178386816343309,0.09178386816324105,0.09178386816324105,0.375,0.375,0.5,6.009856939350976,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,25939.33799454899,19779.34304664256,0.7625230470723301,0.7968671080213877,3.8782961827412437,0.7959092354105803,0.5140436420400156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954160709002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508364107,261.3691508364107,-11.780849163589266,244.97189156489662,277.7664101079249,119599.2078755311,119599.20578261615,0.002092914943531727,0.0,nan,277.7664101079249,4.616410107924935,271.2075063993192,-1.9424936006807911,264.6486026907136,-8.501397309286403,258.0896989821079,-15.060301017892073,251.53079527350226,-21.619204726497713,244.97189156489662,-28.178108435103354,1.0,1.0,25762.5980482374,25762.5980482374,277.2798799422938,4.129879942293826,277.2798799422938,277.2798799422938,79990.15580031494,79990.16071445843,-0.00491414348653052,0.0,8575.796259387458,8575.796259387458,0.9047750221842251,3646.9270044031095,277.2798799422938,4.129879942293826,1.0,0.002,0.26269866453495955,0.004562333985798905,0.0004068769878871484,0.001593123012120556,0.2034384939435742,0.2034384939435742,0.0,7.704340637681995e-15,0.9999988313255619,0.9999988313255619,0.0,0.0917837608977805,1.072654605534496e-07,0.0,0.0,0.0,1601652.1524821399,267.9524474456222,0.0,1.0,1279917.7854948395,2616.798220960595,,,,,,,,,,,,,,,,,,,2.0,14750.276233032277,1450.0,0.375,6.1796691888313084,3.5
3518.0,-30.000024479534236,4.802542392376463,34.89836554306109,28.371888887509726,6.43832584102816,-26.356189447477824,-39.86626655152065,2.794490808971782,-5.19755275552626,-5.197552755549928,39.79672737091738,37568.99199099359,20600.19600472836,20600.19600472836,58169.18799572195,80000.22091824394,79990.161560797,20600.19600472836,100590.35756552537,100590.35756552537,100590.35756552537,126529.69541448791,123829.90522557437,2699.7901889135333,0.0,93290.70212426208,50859.47319701193,47145.80991916684,25939.337848962547,73085.14776812939,19779.342919842264,1450.0,0.0,0.8866491246632581,2.863767512455489,0.0014957518510113484,1.0,1.0,-5.19755275552626,351933.3500430528,1545787.356344952,4.392273014637153,1545787.356344952,4.392273014637153,0.762523046463707,0.09178386755527465,3.6287846789282545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846789282545,1.2786945080239966,1.2789930070072153,2.8378824309927784,6013.132334716669,14750.276251333085,6484.531633463861,0.00041603557392209814,25708.525134044346,2621.5399890935587,19382.698997280393,1976.485241879785,0.7539405273627688,0.7539405273627688,32739.750064520966,32395.05729023726,1.013318004470569,0.8,4333.522605332964,4287.898129693729,1.013318004470569,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647335506819142,4.802542392376463,-1.0539454554496528,5.8564878478261155,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999984993312449,0.00023343177068964275,198.9222322912022,0.0,0.0,0.0,0.028173884916911182,8.005745519342367e-05,0.00015337081245857189,0.0005565496544444443,0.09178386755552324,0.09178386755552324,0.09178386755552324,0.09178376073750878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.53044012806,589.7538217342669,0.0,0.09178386755552324,0.09178386755527465,0.09178386755527465,0.375,0.375,0.5,6.009853734814987,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,25939.337848962547,19779.342919842264,0.762523046463707,0.7968681003764059,3.878295487291934,0.7959098362949206,0.5140441408175751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954145229155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508081082,261.3691508081082,-11.780849191891775,244.97189183245973,277.76640978375667,119599.25364016998,119599.2579697669,-0.004329596922710541,0.0,nan,277.76640978375667,4.616409783756694,271.2075061934972,-1.942493806502796,264.6486026032379,-8.501397396762059,258.08969901297854,-15.060300987021435,251.5307954227191,-21.61920457728087,244.97189183245973,-28.178108167540245,1.0,1.0,25762.5980482374,25762.5980482374,277.2798798397891,4.129879839789112,277.2798798397891,277.2798798397891,79990.13422747217,79990.161560797,-0.027333324833307415,0.0,8575.796259387458,8575.796259387458,0.9047749240713051,3646.9286023228956,277.2798798397891,4.129879839789112,1.0,0.002,0.26269877186210394,0.004562333476381405,0.0004068771539498141,0.0015931228460584878,0.20343857697490705,0.20343857697490705,0.0,8.301952875156005e-15,0.9999988306533721,0.9999988306533721,0.0,0.09178376022811863,1.0732715601776549e-07,0.0,0.0,0.0,1601652.1522501162,267.9524472444737,0.0,1.0,1279917.7861865903,2616.79821813261,,,,,,,,,,,,,,,,,,,2.0,14750.276251333085,1450.0,0.375,6.1796691888313084,3.5
3519.0,-30.000024284864296,4.802540775729626,34.898365402346435,28.371887071430706,6.438326344973203,-26.356189221880634,-39.86626648167146,2.7944912819894285,-5.197553397902709,-5.197553397905808,39.79672702876702,37568.99505733019,20600.19399768899,20600.19399768899,58169.18905501918,80000.21768605382,79990.1591505738,20600.19399768899,100590.3531482628,100590.3531482628,100590.3531482628,126529.6906481871,123829.90193211366,2699.788716073434,0.0,93290.69988210883,50859.47725338499,47145.80292080427,25939.33749992429,73085.14042072857,19779.342626088754,1450.0,0.0,0.8866491226277055,2.8637674445916836,0.0014957518510113484,1.0,1.0,-5.197553397902709,351933.3412166783,1545787.3416551177,4.392273083053553,1545787.3416551177,4.392273083053553,0.7625230453995397,0.09178386696501771,3.6287849184446945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849184446945,1.2786945058320882,1.2789930048147953,2.8378826231706733,6013.132741918567,14750.27634885613,6484.531474403293,0.0004160354845399805,25708.52281928394,2621.539753053687,19382.69852183771,1976.4851933981238,0.7539405767529656,0.7539405767529656,32739.751793299944,32395.05729023726,1.013318071354207,0.8,4333.5228341588645,4287.898129693729,1.013318071354207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647334859181417,4.802540775729626,-1.0539465015096043,5.85648727723923,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999849730513797,0.00023343177541929112,198.9222321319417,0.0,0.0,0.0,0.028173884916911182,8.005745582551172e-05,0.00015337081182648384,0.0005565496888855638,0.09178386696525831,0.09178386696525831,0.09178386696525831,0.0917837583517581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5446081158,589.7538170453162,0.0,0.09178386696525831,0.09178386696501771,0.09178386696501771,0.375,0.375,0.5,6.009850476425186,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25939.33749992429,19779.342626088754,0.7625230453995397,0.7968682837036153,3.8782953374979767,0.7959099308034046,0.514044234451177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149541270316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508484621,261.3691508484621,-11.780849151537893,244.97189208958116,277.766409607343,119599.26780076206,119599.26162760209,0.006173159975780043,0.0,nan,277.766409607343,4.61640960734303,271.2075061037906,-1.9424938962093847,264.6486026002383,-8.501397399761686,258.089699096686,-15.060300903313987,251.53079559313355,-21.61920440686643,244.97189208958116,-28.178107910418817,1.0,1.0,25762.5980482374,25762.5980482374,277.27987891638367,4.129878916383689,277.27987891638367,277.27987891638367,79990.13525500004,79990.1591505738,-0.0238955737586366,0.0,8575.796259387458,8575.796259387458,0.9047749092913657,3646.928843036918,277.27987891638367,4.129878916383689,1.0,0.002,0.2626988810659101,0.004562332885456414,0.0004068773225475034,0.0015931226774660223,0.20343866127375168,0.20343866127375168,0.0,1.3525638942191165e-14,0.9999988102068733,0.9999988102068733,0.0,0.09178375776120365,1.0920381405582276e-07,0.0,0.0,0.0,1601652.151509139,267.95244660209727,0.0,1.0,1279917.7883957364,2616.798209101311,,,,,,,,,,,,,,,,,,,2.0,14750.27634885613,1450.0,0.375,6.1796691888313084,3.5
3520.0,-30.000024070638403,4.802539176902589,34.8983652604769,28.37189024956899,6.438325180565107,-26.356189145517817,-39.86626648167146,2.794490255444661,-5.197553958729259,-5.197553958690341,39.79672671403794,37568.99114614102,20600.191859321432,20600.191859321432,58169.18300546246,80000.22359091353,79990.15735751134,20600.191859321432,100590.34921683278,100590.34921683278,100590.34921683278,126529.68640613183,123829.89918273209,2699.7872233997464,0.0,93290.70363886021,50859.471194088124,47145.813827524544,25939.337189299054,73085.1510168236,19779.342363969754,1450.0,0.0,0.8866491209086952,2.8637673853432046,0.0014957518510113484,1.0,1.0,-5.197553958729259,351933.3335108143,1545787.3281425743,4.392273140830733,1545787.3281425743,4.392273140830733,0.7625230444257254,0.09178386636808088,3.628784469226828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784469226828,1.2786945105889767,1.2789930095727942,2.837882261303665,6013.131975165799,14750.276269888069,6484.531819597156,0.0004160356586578041,25708.527037081738,2621.540183149367,19382.699553645267,1976.4852986132132,0.7539404931946448,0.7539404931946448,32739.748550940432,32395.05729023726,1.0133179459126083,0.8,4333.522404991317,4287.898129693729,1.0133179459126083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647334169166304,4.802539176902589,-1.0539474924140944,5.856486669316683,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999849507549385,0.0002334317806240673,198.92223195668242,0.0,0.0,0.0,0.028173884916911182,8.005745582551172e-05,0.00015337081182648384,0.0005565496199886549,0.09178386636831963,0.09178386636831963,0.09178386636831963,0.09178375627489636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.55912547186,589.7538122425524,0.0,0.09178386636831963,0.09178386636808088,0.09178386636808088,0.375,0.375,0.5,6.009847173634622,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,25939.337189299054,19779.342363969754,0.7625230444257254,0.7968680163965606,3.8782955291446846,0.7959097326360096,0.5140441064080575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954115410683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507950986,261.3691507950986,-11.780849204901358,244.97189232637035,277.7664092638269,119599.24130198643,119599.24946529149,-0.00816330504441373,0.0,nan,277.7664092638269,4.616409263826938,271.20750587633546,-1.9424941236645168,264.6486024888443,-8.501397511155687,258.08969910135295,-15.060300898647029,251.53079571386166,-21.619204286138313,244.97189232637035,-28.178107673629626,1.0,1.0,25762.5980482374,25762.5980482374,277.2798781465151,4.129878146515125,277.2798781465151,277.2798781465151,79990.14083052648,79990.15735751134,-0.016526984865777194,0.0,8575.796259387458,8575.796259387458,0.904774937011437,3646.928391572962,277.2798781465151,4.129878146515125,1.0,0.002,0.26269899174276556,0.004562332301510403,0.0004068774934953875,0.0015931225065178099,0.20343874674769374,0.20343874674769374,0.0,1.3197342524362554e-14,0.9999987941577552,0.9999987941577552,0.0,0.09178375569121741,1.1067686346078967e-07,0.0,0.0,0.0,1601652.1508622288,267.9524460412707,0.0,1.0,1279917.7903244288,2616.7982012165376,,,,,,,,,,,,,,,,,,,2.0,14750.276269888069,1450.0,0.375,6.1796691888313084,3.5
