time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3521.0,-30.000023849513948,4.802537598146938,34.898365119054226,28.37189168147745,6.438324651061028,-26.35618899945633,-39.86626648167146,2.7944898010036145,-5.19755436817195,-5.197554368236362,39.79672644318321,37568.989766428065,20600.189450749596,20600.189450749596,58169.17921717766,80000.22634497694,79990.1565783028,20600.189450749596,100590.3460290524,100590.3460290524,100590.3460290524,126529.68297642833,123829.89725778556,2699.785718642769,0.0,93290.70537400058,50859.46879545266,47145.8184206088,25939.336947375945,73085.15536798474,19779.34215807814,1450.0,0.0,0.8866491198029492,2.8637673420877015,0.0014957518510113484,1.0,1.0,-5.19755436817195,351933.32788499753,1545787.316512025,4.392273177995655,1545787.316512025,4.392273177995655,0.7625230435999654,0.09178386575492012,3.628784265776835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784265776835,1.2786945126948033,1.2789930116791124,2.8378820975224968,6013.131628133157,14750.276226309752,6484.531972410995,0.00041603573702829867,25708.528956606155,2621.5403788863837,19382.700010416058,1976.4853451908714,0.753940454669049,0.753940454669049,32739.747082481405,32395.05729023726,1.0133178891003256,0.8,4333.522210622075,4287.898129693729,1.0133178891003256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64733339196083,4.802537598146938,-1.0539483864300614,5.856485984577,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999849277405091,0.00023343178599644752,198.9222317757794,0.0,0.0,0.0,0.028173884916911182,8.005745582551172e-05,0.00015337081182648384,0.0005565495887853643,0.09178386575513608,0.09178386575513608,0.09178386575513608,0.09178375477409317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.57398594555,589.7538073288637,0.0,0.09178386575513608,0.09178386575492012,0.09178386575492012,0.375,0.375,0.5,6.009843844222845,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,25939.336947375945,19779.34215807814,0.7625230435999654,0.7968679094985353,3.8782955786348037,0.7959096334172796,0.5140440569260296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954102622366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915072340315,261.36915072340315,-11.780849276596825,244.97189255348755,277.76640889331884,119599.23073066055,119599.24169833037,-0.010967669809282663,0.0,nan,277.76640889331884,4.616408893318862,271.20750562535244,-1.9424943746475378,264.6486023573864,-8.501397642613597,258.08969908942,-15.060300910579997,251.53079582145378,-21.619204178546198,244.97189255348755,-28.178107446512428,1.0,1.0,25762.5980482374,25762.5980482374,277.2798776461077,4.12987764610773,277.2798776461077,277.2798776461077,79990.14383171347,79990.1565783028,-0.012746589331072755,0.0,8575.796259387458,8575.796259387458,0.9047749495658088,3646.928187105719,277.2798776461077,4.12987764610773,1.0,0.002,0.2626991032856896,0.0045623317388498825,0.00040687766591216876,0.0015931223341053402,0.20343883295608436,0.20343883295608436,0.0,1.7508997723902908e-14,0.9999987847218751,0.9999987847218751,0.0,0.09178375421199585,1.1154292427170812e-07,0.0,0.0,0.0,1601652.150389939,267.952445631828,0.0,1.0,1279917.7917325087,2616.7981954601055,,,,,,,,,,,,,,,,,,,2.0,14750.276226309752,1450.0,0.375,6.1796691888313084,3.5
3522.0,-30.000023622419732,4.802536040245889,34.89836497867598,28.37189300861212,6.438324144248668,-26.356188845752964,-39.86626644674686,2.7944893675815794,-5.197554711267912,-5.1975547113040195,39.7967261904527,37568.98857247374,20600.18694819281,20600.18694819281,58169.175520666555,80000.22884581344,79990.15618936249,20600.18694819281,100590.3431375553,100590.3431375553,100590.3431375553,126529.67987275546,123829.89566743048,2699.784205324973,0.0,93290.70692150602,50859.46664816527,47145.82252593416,25939.33673520015,73085.15926113431,19779.3419764735,1450.0,0.0,0.8866491189696246,2.8637673058413413,0.0014957518510113484,1.0,1.0,-5.197554711267912,351933.32317079214,1545787.3056631223,4.392273206004299,1545787.3056631223,4.392273206004299,0.7625230428360403,0.09178386513226784,3.6287840785699417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840785699417,1.2786945147032303,1.278993013688008,2.8378819466603713,6013.131308474416,14750.27619759166,6484.532118156828,0.0004160358098513453,25708.530709347335,2621.540557616244,19382.700446060106,1976.4853896142013,0.7539404202128429,0.7539404202128429,32739.745731261617,32395.05729023726,1.0133178368238382,0.8,4333.522031770939,4287.898129693729,1.0133178368238382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647332584427999,4.802536040245889,-1.0539492328721805,5.85648527311807,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999849041047502,0.00023343179151386824,198.92223158999246,0.0,0.0,0.0,0.028173884916911182,8.005745614155603e-05,0.00015337081151043953,0.0005565495589264345,0.09178386513241636,0.09178386513241636,0.09178386513241636,0.09178375352613347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.5890261573,589.7538023568276,0.0,0.09178386513241636,0.09178386513226784,0.09178386513226784,0.375,0.375,0.5,6.009840495995656,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,25939.33673520015,19779.3419764735,0.7625230428360403,0.7968678147848124,3.878295610291749,0.7959095404420926,0.5140440132071028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954089422238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915063931434,261.36915063931434,-11.780849360685636,244.97189277392866,277.7664085047,119599.22120380774,119599.23406736368,-0.01286355596540939,0.0,nan,277.7664085047,4.6164085047000185,271.2075053585456,-1.9424946414544024,264.6486022123915,-8.501397787608482,258.08969906623713,-15.060300933762846,251.53079592008288,-21.619204079917097,244.97189277392866,-28.17810722607132,1.0,1.0,25762.5980482374,25762.5980482374,277.2798772576868,4.129877257686815,277.2798772576868,277.2798772576868,79990.14638710351,79990.15618936249,-0.009802258980926126,0.0,8575.796259387458,8575.796259387458,0.9047749611178609,3646.927998962791,277.2798772576868,4.129877257686815,1.0,0.002,0.26269921544761604,0.004562331184356119,0.0004068778393435626,0.0015931221606454095,0.2034389196717813,0.2034389196717813,0.0,-1.1028070817653557e-14,0.9999987779772571,0.9999987779772571,0.0,0.09178375297029721,1.1216197062161955e-07,0.0,0.0,0.0,1601652.1499941805,267.95244528873206,0.0,1.0,1279917.7929124213,2616.7981906364475,,,,,,,,,,,,,,,,,,,2.0,14750.27619759166,1450.0,0.375,6.1796691888313084,3.5
3523.0,-30.00002339296923,4.802534503847962,34.89836483988732,28.37189381187784,6.438323813260782,-26.35618867234629,-39.86626641182227,2.79448909263773,-5.197554995098983,-5.197554995091577,39.79672595553018,37568.988101216404,20600.184367815447,20600.184367815447,58169.17246903185,80000.2304365115,79990.1561644363,20600.184367815447,100590.34053225175,100590.34053225175,100590.34053225175,126529.67708239156,123829.894395708,2699.7826866835503,0.0,93290.70787857767,50859.46554328207,47145.824816995104,25939.336550139808,73085.16136713492,19779.341817094584,1450.0,0.0,0.8866491183741947,2.8637672758560497,0.0014957518510113484,1.0,1.0,-5.197554995098983,351933.3192709012,1545787.2955769186,4.392273226017132,1545787.2955769186,4.392273226017132,0.7625230421318535,0.0917838645038989,3.628783961379369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783961379369,1.278694515977288,1.2789930149623634,2.8378818521841715,6013.131108290686,14750.276182316516,6484.532210611576,0.0004160358556066665,25708.53180334167,2621.54066917262,19382.700722413538,1976.4854177944087,0.753940398879337,0.753940398879337,32739.744885404827,32395.05729023726,1.0133178040990205,0.8,4333.521919811027,4287.898129693729,1.0133178040990205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647331751783783,4.802534503847962,-1.0539500356873468,5.856484539535309,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999848802237518,0.00023343179708853676,198.92223140227787,0.0,0.0,0.0,0.028173884916911182,8.005745645760034e-05,0.00015337081119439522,0.0005565495398059647,0.09178386450408463,0.09178386450408463,0.09178386450408463,0.09178375250346729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.60421047884,589.7537973381696,0.0,0.09178386450408463,0.0917838645038989,0.0917838645038989,0.375,0.375,0.5,6.0098371359666825,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,25939.336550139808,19779.341817094584,0.7625230421318535,0.7968677660651204,3.878295599807264,0.7959094757528917,0.5140439919465034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495407586574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505612836,261.3691505612836,-11.78084943871636,244.97189299091295,277.7664081316544,119599.21596527334,119599.22790206948,-0.011936796170804329,0.0,nan,277.7664081316544,4.616408131654396,271.20750510350604,-1.9424948964939404,264.64860207535787,-8.501397924642106,258.0896990472095,-15.060300952790499,251.53079601906117,-21.619203980938806,244.97189299091295,-28.17810700908703,1.0,1.0,25762.5980482374,25762.5980482374,277.27987697099263,4.129876970992655,277.27987697099263,277.27987697099263,79990.1480396601,79990.1561644363,-0.008124776199110784,0.0,8575.796259387458,8575.796259387458,0.9047749683493872,3646.9278811862655,277.27987697099263,4.129876970992655,1.0,0.002,0.26269932799468254,0.004562330638106689,0.00040687801342138933,0.0015931219865812673,0.20343900671069465,0.20343900671069465,0.0,2.65672900345848e-15,0.999998773781344,0.999998773781344,0.0,0.09178375195681193,1.1254708696964018e-07,0.0,0.0,0.0,1601652.149666783,267.952445004901,0.0,1.0,1279917.793888521,2616.798186646013,,,,,,,,,,,,,,,,,,,2.0,14750.276182316516,1450.0,0.375,6.1796691888313084,3.5
3524.0,-30.00002316184714,4.802532989093683,34.89836470289102,28.37189451036977,6.438323506765061,-26.356188494985872,-39.86626641182227,2.794488839904006,-5.197555249071115,-5.197555249049808,39.79672572963347,37568.987766900675,20600.181770575586,20600.181770575586,58169.169537476264,80000.23184139674,79990.15629047752,20600.181770575586,100590.3380610531,100590.3380610531,100590.3380610531,126529.67443982529,123829.8932755341,2699.7811642911997,0.0,93290.7087052127,50859.46463071748,47145.82674943914,25939.336378772183,73085.16312821132,19779.341668941142,1450.0,0.0,0.8866491178983367,2.86376724902518,0.0014957518510113484,1.0,1.0,-5.197555249071115,351933.3157812748,1545787.2858783244,4.392273242011067,1545787.2858783244,4.392273242011067,0.7625230414579087,0.09178386387255741,3.6287838570360043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287838570360043,1.2786945171484263,1.278993016133775,2.8378817679835158,6013.1309298796,14750.276174629804,6484.5322955977545,0.0004160358967146724,25708.532770373567,2621.54076778243,19382.70097644291,1976.4854436981957,0.75394038040084,0.75394038040084,32739.744132276464,32395.05729023726,1.0133177749617144,0.8,4333.521820124904,4287.898129693729,1.0133177749617144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330913698323,4.802532989093683,-1.0539508120649774,5.85648380115866,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999848561687756,0.0002334318027038181,198.9222312131957,0.0,0.0,0.0,0.028173884916911182,8.005745645760034e-05,0.00015337081119439522,0.0005565495238027382,0.09178386387274969,0.09178386387274969,0.09178386387274969,0.09178375159427815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6194792889,589.7537922921093,0.0,0.09178386387274969,0.09178386387255741,0.09178386387255741,0.375,0.375,0.5,6.009833767600525,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,25939.336378772183,19779.341668941142,0.7625230414579087,0.7968677263114833,3.87829557946209,0.7959094164629784,0.5140439749856536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954062168584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915049058825,261.36915049058825,-11.780849509411723,244.9718932055803,277.7664077755963,119599.2113227427,119599.22213742566,-0.010814682953536409,0.0,nan,277.7664077755963,4.616407775596315,271.207504861593,-1.9424951384069686,264.6486019475899,-8.501398052410082,258.0896990335866,-15.060300966413365,251.53079611958344,-21.619203880416535,244.9718932055803,-28.178106794419676,1.0,1.0,25762.5980482374,25762.5980482374,277.27987673173175,4.12987673173177,277.27987673173175,277.27987673173175,79990.14940309309,79990.15629047752,-0.0068873844284098595,0.0,8575.796259387458,8575.796259387458,0.9047749747881456,3646.9277763211844,277.27987673173175,4.12987673173177,1.0,0.002,0.2626994408159556,0.004562330095552425,0.00040687818794906457,0.0015931218120526262,0.20343909397453228,0.20343909397453228,0.0,1.6904880273393985e-15,0.9999987707938173,0.9999987707938173,0.0,0.09178375105126446,1.1282129294690785e-07,0.0,0.0,0.0,1601652.149373827,267.95244475092886,0.0,1.0,1279917.794761939,2616.7981830753656,,,,,,,,,,,,,,,,,,,2.0,14750.276174629804,1450.0,0.375,6.1796691888313084,3.5
3525.0,-30.000022927737188,4.802531495566956,34.89836456755037,28.371879213396483,6.438323115220063,-26.356188323441536,-39.86626637689767,2.794488510924431,-5.197555506021956,-5.197555506019997,39.79672550337945,37569.00613693059,20600.179223269122,20600.179223269122,58169.18536019971,80000.21486864069,79990.1563420741,20600.179223269122,100590.33556534322,100590.33556534322,100590.33556534322,126529.67177158722,123829.89213355363,2699.7796380336,0.0,93290.69773400092,50859.489002291026,47145.78747967766,25939.336206243996,73085.12368592166,19779.341519863687,1450.0,0.0,0.8866491174085336,2.863767221879607,0.0014957518510113484,1.0,1.0,-5.197555506021956,351933.3122507183,1545787.2761649045,4.3922732584737,1545787.2761649045,4.3922732584737,0.7625230407824583,0.09178386324105549,3.6287855579830484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855579830484,1.2786945186728793,1.2789930176585838,2.837883094821789,6013.133741290684,14750.276173442178,6484.530902989176,0.00041603524213869883,25708.517696442155,2621.5392306692047,19382.696813842675,1976.485019231101,0.7539406605510002,0.7539406605510002,32739.75640935233,32395.05729023726,1.0133182499417468,0.8,4333.523445152146,4287.898129693729,1.0133182499417468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647330091725525,4.802531495566956,-1.0539515814107618,5.856483076977717,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999984831802829,0.00023343180839169122,198.92223102166915,0.0,0.0,0.0,0.028173884916911182,8.005745677364406e-05,0.0001533708108783515,0.0005565497835315113,0.09178386324138299,0.09178386324138299,0.09178386324138299,0.0917837506735592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.63478839584,589.7537872327454,0.0,0.09178386324138299,0.09178386324105549,0.09178386324105549,0.375,0.375,0.5,6.009830390583741,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25939.336206243996,19779.341519863687,0.7625230407824583,0.7968687797000915,3.8782948527300305,0.7959100624933991,0.5140445037540176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954048371638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504184343,261.3691504184343,-11.78084958156569,244.9718934180949,277.76640741877367,119599.2652182697,119599.27625607712,-0.011037807430861073,0.0,nan,277.76640741877367,4.61640741877369,271.20750461863787,-1.9424953813621073,264.6486018185022,-8.501398181497791,258.0896990183664,-15.060300981633588,251.53079621823065,-21.61920378176933,244.9718934180949,-28.17810658190507,1.0,1.0,25762.5980482374,25762.5980482374,277.27987648077806,4.12987648077808,277.27987648077806,277.27987648077806,79990.12797138127,79990.1563420741,-0.02837069283123128,0.0,8575.796259387458,8575.796259387458,0.9047748698271078,3646.9294857729637,277.27987648077806,4.12987648077808,1.0,0.002,0.26269955392732514,0.004562329551256188,0.00040687836292354284,0.001593121637090771,0.20343918146177142,0.20343918146177142,0.0,1.4314070762022624e-14,0.9999987676333055,0.9999987676333055,0.0,0.09178375012967933,1.1311137614808848e-07,0.0,0.0,0.0,1601652.149077436,267.952444493978,0.0,1.0,1279917.7956455986,2616.798179462835,,,,,,,,,,,,,,,,,,,2.0,14750.276173442178,1450.0,0.375,6.1796691888313084,3.5
3526.0,-30.000022801578634,4.802530016770095,34.8983644299001,28.371893951576226,6.438323700564854,-26.356188151364226,-39.86626634197307,2.7944890503504207,-5.1975561267425405,-5.197556126770626,39.79672516610367,37568.98979201491,20600.17745569388,20600.17745569388,58169.167247708785,80000.23089641251,79990.15373922608,20600.17745569388,100590.33119491996,100590.33119491996,100590.33119491996,126529.6670614375,123829.88897248617,2699.7780889513356,0.0,93290.70801756988,50859.46691317217,47145.82344933079,25939.335866517547,73085.15931584834,19779.3412336583,1450.0,0.0,0.8866491154658029,2.863767156303683,0.0014957518510113484,1.0,1.0,-5.1975561267425405,351933.3037219053,1545787.261684071,4.392273323770287,1545787.261684071,4.392273323770287,0.7625230397355485,0.09178386262623993,3.628783943877408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628783943877408,1.2786945161732424,1.2789930151583635,2.8378818380619117,6013.1310783673125,14750.27618094904,6484.5322248314305,0.0004160358624970169,25708.53196563899,2621.5406857223406,19382.70076491763,1976.48542212862,0.7539403957730368,0.7539403957730368,32739.74475907937,32395.05729023726,1.013317799211695,0.8,4333.521903090245,4287.898129693729,1.013317799211695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647329521358834,4.802530016770095,-1.0539525576986701,5.856482574468765,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999848186723628,0.00023343181145680622,198.9222309184582,0.0,0.0,0.0,0.028173884916911182,8.005745708968867e-05,0.0001533708105623069,0.0005565495348279629,0.09178386262600341,0.09178386262600341,0.09178386262600341,0.09178374837074386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.64980325825,589.7537822647962,0.0,0.09178386262600341,0.09178386262623993,0.09178386262623993,0.375,0.375,0.5,6.0098269628173835,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,25939.335866517547,19779.3412336583,0.7625230397355485,0.7968678250448117,3.8782954532757037,0.7959094266501098,0.5140440295088494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954034396332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504240813,261.3691504240813,-11.780849575918694,244.97189361908283,277.7664072290798,119599.21947778774,119599.21861392372,0.0008638640514564777,0.0,nan,277.7664072290798,4.616407229079812,271.20750450708033,-1.9424954929196474,264.64860178508104,-8.501398214918936,258.08969906308164,-15.060300936918338,251.5307963410822,-21.61920365891777,244.97189361908283,-28.178106380917143,1.0,1.0,25762.5980482374,25762.5980482374,277.2798755565165,4.129875556516538,277.2798755565165,277.2798755565165,79990.15287757244,79990.15373922608,-0.0008616536360932514,0.0,8575.796259387458,8575.796259387458,0.9047749694293878,3646.9278635967953,277.2798755565165,4.129875556516538,1.0,0.002,0.2626996687987157,0.0045623289386168275,0.00040687854031762414,0.0015931214596430568,0.20343927015881208,0.20343927015881208,0.0,-3.931924230649031e-14,0.9999987484567766,0.9999987484567766,0.0,0.09178374775476864,1.1487147128648484e-07,0.0,0.0,0.0,1601652.1483614382,267.95244387325744,0.0,1.0,1279917.7977802658,2616.7981707360095,,,,,,,,,,,,,,,,,,,2.0,14750.27618094904,1450.0,0.375,6.1796691888313084,3.5
3527.0,-30.000022549407504,4.802528561616292,34.898364295943985,28.371882705856137,6.438321993237256,-26.356188095142723,-39.86626634197307,2.794487538972935,-5.1975562047185235,-5.197556204655333,39.7967249973189,37569.00252471081,20600.174618519544,20600.174618519544,58169.17714323036,80000.22139865364,79990.15505218893,20600.174618519544,100590.32967070848,100590.32967070848,100590.32967070848,126529.66544799472,123829.8889025143,2699.7765454804207,0.0,93290.70199495064,50859.48312100948,47145.79874882351,25939.33577728624,73085.13452610974,19779.34115304403,1450.0,0.0,0.8866491156806128,2.863767148065936,0.0014957518510113484,1.0,1.0,-5.1975562047185235,351933.3026505027,1545787.2544372494,4.392273316550372,1545787.2544372494,4.392273316550372,0.7625230392508275,0.09178386198284183,3.6287850878578243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287850878578243,1.2786945231767892,1.2789930221635453,2.8378827171656833,6013.132941082715,14750.27601446425,6484.531229825085,0.00041603541960139506,25708.522201303138,2621.539690037183,19382.697790777078,1976.485118850686,0.7539405664396606,0.7539405664396606,32739.753016088045,32395.05729023726,1.0133181186618843,0.8,4333.522996010432,4287.898129693729,1.0133181186618843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64732860585057,4.802528561616292,-1.0539532062641754,5.856481767880467,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999847924266251,0.0002334318175834895,198.92223071215574,0.0,0.0,0.0,0.028173884916911182,8.005745708968867e-05,0.0001533708105623069,0.0005565497102811665,0.09178386198315222,0.09178386198315222,0.09178386198315222,0.09178374812896063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6655799021,589.7537770541684,0.0,0.09178386198315222,0.09178386198284183,0.09178386198284183,0.375,0.375,0.5,6.009823547206794,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,25939.33577728624,19779.34115304403,0.7625230392508275,0.7968685126084182,3.8782949910870057,0.7959098320117254,0.5140443780847013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954026865239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915029641466,261.36915029641466,-11.780849703585318,244.97189381156323,277.76640678126614,119599.24055323013,119599.26008312781,-0.019529897652934936,0.0,nan,277.76640678126614,4.616406781266164,271.20750418732536,-1.942495812674622,264.648601593385,-8.501398406614953,258.08969899944435,-15.060301000555626,251.5307964055038,-21.619203594496184,244.97189381156323,-28.178106188436743,1.0,1.0,25762.5980482374,25762.5980482374,277.2798756317328,4.12987563173283,277.2798756317328,277.2798756317328,79990.13449851204,79990.15505218893,-0.020553676891722716,0.0,8575.796259387458,8575.796259387458,0.9047748988373198,3646.929013297113,277.2798756317328,4.12987563173283,1.0,0.002,0.26269978317232034,0.004562328418530673,0.00040687871739783466,0.0015931212826166441,0.20343935869891733,0.20343935869891733,0.0,1.447886949224042e-14,0.9999987538810096,0.9999987538810096,0.0,0.0917837476092284,1.1437361343264365e-07,0.0,0.0,0.0,1601652.1482714934,267.95244379528145,0.0,1.0,1279917.7980484264,2616.798169639735,,,,,,,,,,,,,,,,,,,2.0,14750.27601446425,1450.0,0.375,6.1796691888313084,3.5
3528.0,-30.00002241510762,4.802527123316719,34.89836416126826,28.371879911888414,6.438323061545581,-26.35618786744215,-39.86626630704848,2.79448851388043,-5.197556661142926,-5.197556661155243,39.79672470865835,37569.00713134333,20600.17259601224,20600.17259601224,58169.17972735557,80000.21625610613,79990.15350074474,20600.17259601224,100590.32609675698,100590.32609675698,100590.32609675698,126529.66160926386,123829.88662160735,2699.7749876564994,0.0,93290.69869350574,50859.489568744066,47145.78791640185,25939.335512506885,73085.12342890873,19779.340928228412,1450.0,0.0,0.8866491143996789,2.863767099846974,0.0014957518510113484,1.0,1.0,-5.197556661142926,351933.29637913924,1545787.2420435324,4.3922733596034895,1545787.2420435324,4.3922733596034895,0.7625230383674102,0.09178386135251718,3.628785497530766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785497530766,1.2786945186591816,1.278993017644883,2.837883047575626,6013.133641181735,14750.276057602072,6484.530901995178,0.0004160352590107672,25708.518389137655,2621.5393013044877,19382.69681087155,1976.4850189281303,0.7539406401211013,0.7539406401211013,32739.755973020565,32395.05729023726,1.0133182330607822,0.8,4333.523387398084,4287.898129693729,1.0133182330607822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327953221603,4.802527123316719,-1.05395406957944,5.856481192896159,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999847784488166,0.0002334318208464044,198.9222306022843,0.0,0.0,0.0,0.028173884916911182,8.00574574057327e-05,0.00015337081024626286,0.0005565497719661817,0.09178386135293967,0.09178386135293967,0.09178386135293967,0.09178374645094355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.6809251184,589.7537719797449,0.0,0.09178386135293967,0.09178386135251718,0.09178386135251718,0.375,0.375,0.5,6.0098201001981835,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25939.335512506885,19779.340928228412,0.7625230383674102,0.7968687934107727,3.8782947544517086,0.7959099882199395,0.5140445191679454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954011811763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503012882,261.3691503012882,-11.78084969871179,244.97189400195626,277.7664066006202,119599.26725877766,119599.26651325064,0.0007455270042830663,0.0,nan,277.7664066006202,4.616406600620223,271.2075040808873,-1.9424959191126732,264.64860156115463,-8.501398438845342,258.0896990414218,-15.060300958578182,251.530796521689,-21.619203478310965,244.97189400195626,-28.17810599804372,1.0,1.0,25762.5980482374,25762.5980482374,277.2798749943232,4.129874994323245,277.2798749943232,277.2798749943232,79990.1341781744,79990.15350074474,-0.019322570340591483,0.0,8575.796259387458,8575.796259387458,0.9047748735574619,3646.92942501842,277.2798749943232,4.129874994323245,1.0,0.002,0.2626998986603833,0.004562327830608026,0.0004068788958854155,0.0015931211041440353,0.20343944794270774,0.20343944794270774,0.0,2.945083413252725e-14,0.999998741739083,0.999998741739083,0.0,0.09178374586447162,1.1548804555252225e-07,0.0,0.0,0.0,1601652.1477450107,267.95244333885705,0.0,1.0,1279917.799618082,2616.7981632227597,,,,,,,,,,,,,,,,,,,2.0,14750.276057602072,1450.0,0.375,6.1796691888313084,3.5
3529.0,-30.000022263727185,4.802525702574302,34.89836402664618,28.37188277570533,6.438322197375899,-26.356187817617013,-39.86626627212388,2.7944877512654993,-5.197557059140763,-5.197557059153184,39.79672444085325,37569.003715233914,20600.17048915862,20600.17048915862,58169.17420439253,80000.22154919158,79990.15239392153,20600.17048915862,100590.32288308014,100590.32288308014,100590.32288308014,126529.65815878642,123829.88473993579,2699.7734188506265,0.0,93290.70222200845,50859.48438804987,47145.79759328731,25939.335275706282,73085.13286899359,19779.3407265143,1450.0,0.0,0.8866491133410489,2.863767057800575,0.0014957518510113484,1.0,1.0,-5.197557059140763,351933.2909105791,1545787.230546373,4.3922733951848105,1545787.230546373,4.3922733951848105,0.7625230375521157,0.0917838607204019,3.6287851168707648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851168707648,1.2786945221930504,1.2789930211795766,2.8378827420384543,6013.1329937851315,14750.275910703489,6484.531158437956,0.00041603540156911296,25708.522058329116,2621.53967545789,19382.69757739617,1976.485097091889,0.7539405623325792,0.7539405623325792,32739.753225497312,32395.05729023726,1.0133181267635871,0.8,4333.523023728414,4287.898129693729,1.0133181267635871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647327273375505,4.802525702574302,-1.0539548913584964,5.856480593932798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999847626932797,0.0002334318245243041,198.9222304784392,0.0,0.0,0.0,0.028173884916911182,8.005745772177676e-05,0.0001533708099302188,0.0005565497124371928,0.09178386072071515,0.09178386072071515,0.09178386072071515,0.09178374499376953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.69649240404,589.7537668331521,0.0,0.09178386072071515,0.0917838607204019,0.0917838607204019,0.375,0.375,0.5,6.009816628401654,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25939.335275706282,19779.3407265143,0.7625230375521157,0.7968685573914873,3.8782949126907043,0.7959098098468511,0.5140444060295686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954003794664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915024047653,261.36915024047653,-11.780849759523448,244.97189417602388,277.7664063049293,119599.24635541176,119599.25565811298,-0.00930270121743718,0.0,nan,277.7664063049293,4.616406304929342,271.2075038791481,-1.9424961208518994,264.6486014533672,-8.5013985466328,258.089699027586,-15.060300972413984,251.53079660180495,-21.619203398195026,244.97189417602388,-28.178105823976097,1.0,1.0,25762.5980482374,25762.5980482374,277.27987446726166,4.129874467261686,277.27987446726166,277.27987446726166,79990.13905259622,79990.15239392153,-0.01334132530610077,0.0,8575.796259387458,8575.796259387458,0.9047748970470063,3646.9290424551186,277.27987446726166,4.129874467261686,1.0,0.002,0.26270001496874773,0.004562327248648272,0.00040687907569271714,0.0015931209243197908,0.20343953784635857,0.20343953784635857,0.0,1.2507789942661773e-14,0.9999987328015071,0.9999987328015071,0.0,0.09178374441203192,1.1630836997888595e-07,0.0,0.0,0.0,1601652.147285923,267.9524429408592,0.0,1.0,1279917.8009867999,2616.7981576272373,,,,,,,,,,,,,,,,,,,2.0,14750.275910703489,1450.0,0.375,6.1796691888313084,3.5
3530.0,-30.00002210268328,4.802524300592322,34.89836389297945,28.371884661633544,6.438321685245902,-26.356187723890425,-39.86626627212388,2.794487306452868,-5.197557368302114,-5.197557368292579,39.796724199155484,37569.00178253967,20600.168237902893,20600.168237902893,58169.170020442565,80000.22498441405,79990.1518664898,20600.168237902893,100590.3201043927,100590.3201043927,100590.3201043927,126529.65518374882,123829.88334021134,2699.771843537479,0.0,93290.70453832913,50859.481336454126,47145.80355763889,25939.335079356126,73085.13863699502,19779.34055792487,1450.0,0.0,0.8866491126409748,2.863767025139257,0.0014957518510113484,1.0,1.0,-5.197557368302114,351933.2866626443,1545787.2201692709,4.392273418714807,1545787.2201692709,4.392273418714807,0.7625230368247294,0.09178386007945234,3.6287848784091903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287848784091903,1.27869452425426,1.2789930232412674,2.8378825509755843,6013.132588945837,14750.27579413174,6484.531308014069,0.0004160354893432564,25708.524386054676,2621.539912819839,19382.698024489182,1976.485142682688,0.7539405114594258,0.7539405114594258,32739.751504332147,32395.05729023726,1.0133180601745144,0.8,4333.522795910299,4287.898129693729,1.0133180601745144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647326546933284,4.802524300592322,-1.0539556533246346,5.856479953916956,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999984745931981,0.00023343182843698433,198.9222303466884,0.0,0.0,0.0,0.028173884916911182,8.005745772177676e-05,0.0001533708099302188,0.000556549675864148,0.09178386007967265,0.09178386007967265,0.09178386007967265,0.0917837438745042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7122566856,589.7537616229197,0.0,0.09178386007967265,0.09178386007945234,0.09178386007945234,0.375,0.375,0.5,6.0098131422406285,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25939.335079356126,19779.34055792487,0.7625230368247294,0.796868415586746,3.8782949876914916,0.7959096897847009,0.5140443390159021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495399475794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915015880464,261.36915015880464,-11.780849841195334,244.97189434160373,277.7664059760056,119599.23469100807,119599.24718482244,-0.01249381436779988,0.0,nan,277.7664059760056,4.6164059760056375,271.20750364912516,-1.9424963508748192,264.6486013222449,-8.501398677755105,258.0896989953645,-15.060301004635505,251.53079666848413,-21.61920333151585,244.97189434160373,-28.178105658396248,1.0,1.0,25762.5980482374,25762.5980482374,277.27987409661995,4.129874096619972,277.27987409661995,277.27987409661995,79990.14254294679,79990.1518664898,-0.009323543010395952,0.0,8575.796259387458,8575.796259387458,0.904774911761853,3646.928802801236,277.27987409661995,4.129874096619972,1.0,0.002,0.2627001317432209,0.004562326679386026,0.000406879256296765,0.0015931207437084463,0.2034396281483825,0.2034396281483825,0.0,5.2111093218343285e-15,0.9999987277229984,0.9999987277229984,0.0,0.09178374330495805,1.1677449430087258e-07,0.0,0.0,0.0,1601652.1469293071,267.95244263169786,0.0,1.0,1279917.8020500112,2616.798153280677,,,,,,,,,,,,,,,,,,,2.0,14750.27579413174,1450.0,0.375,6.1796691888313084,3.5
3531.0,-30.00002193371563,4.80252291783856,34.89836376067244,28.371886268164985,6.438321233096145,-26.356187617034404,-39.86626627212388,2.794486916415205,-5.197557630948381,-5.197557630954726,39.79672397102805,37569.000197791414,20600.165930514166,20600.165930514166,58169.16612830558,80000.22796628806,79990.15161125385,20600.165930514166,100590.31754176802,100590.31754176802,100590.31754176802,126529.65244592514,123829.88218172222,2699.7702642029235,0.0,93290.70653569406,50859.47876719857,47145.80863166165,25939.334904157113,73085.14353581876,19779.340406650215,1450.0,0.0,0.8866491121289445,2.8637669973920254,0.0014957518510113484,1.0,1.0,-5.197557630948381,351933.28305383533,1545787.2103750657,4.392273435924519,1545787.2103750657,4.392273435924519,0.7625230361430864,0.0917838594333763,3.628784671457954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784671457954,1.278694526061649,1.2789930250490782,2.837882385118619,6013.132237514829,14750.275695948534,6484.531439171137,0.0004160355657049811,25708.526402646043,2621.5401184549305,19382.698416526437,1976.4851826593626,0.7539404675692138,0.7539404675692138,32739.75001060192,32395.05729023726,1.013318002384529,0.8,4333.522598196092,4287.898129693729,1.013318002384529,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647325802377892,4.80252291783856,-1.0539563801043448,5.856479297942904,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999847283459892,0.00023343183254217724,198.92223020845506,0.0,0.0,0.0,0.028173884916911182,8.005745772177676e-05,0.0001533708099302188,0.0005565496441238693,0.09178385943372046,0.09178385943372046,0.09178385943372046,0.0917837429322012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7281301537,589.7537563773699,0.0,0.09178385943372046,0.0917838594333763,0.0917838594333763,0.375,0.375,0.5,6.009809647216002,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25939.334904157113,19779.340406650215,0.7625230361430864,0.7968682962107738,3.878295039888618,0.7959095831808428,0.5140442828764369,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953985144348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915006623843,261.36915006623843,-11.780849933761544,244.97189450215305,277.76640563032385,119599.22499826559,119599.23915866014,-0.014160394556179328,0.0,nan,277.76640563032385,4.616405630323868,271.20750340468965,-1.942496595310331,264.6486011790555,-8.501398820944473,258.08969895342136,-15.060301046578616,251.53079672778722,-21.619203272212758,244.97189450215305,-28.17810549784693,1.0,1.0,25762.5980482374,25762.5980482374,277.2798738041954,4.129873804195427,277.2798738041954,277.2798738041954,79990.14537598101,79990.15161125385,-0.006235272841877304,0.0,8575.796259387458,8575.796259387458,0.904774924532278,3646.9285948152437,277.2798738041954,4.129873804195427,1.0,0.002,0.2627002488066536,0.004562326116611669,0.0004068794373875404,0.0015931205626288892,0.20343971869377017,0.20343971869377017,0.0,1.642956604097634e-14,0.9999987245749131,0.9999987245749131,0.0,0.09178374236993941,1.1706343689175621e-07,0.0,0.0,0.0,1601652.1466263456,267.9524423690516,0.0,1.0,1279917.8029532568,2616.798149588081,,,,,,,,,,,,,,,,,,,2.0,14750.275695948534,1450.0,0.375,6.1796691888313084,3.5
3532.0,-30.000021761851745,4.802521555084897,34.89836363031883,28.371887176204496,6.438321030521462,-26.356187482614462,-39.86626246534286,2.794486751283999,-5.19755782870584,-5.197557828652538,39.796723762738175,37568.98548333192,20600.16353049911,20600.16353049911,58169.14901383103,80000.22969135793,79990.1517661908,20600.16353049911,100590.3152966899,100590.3152966899,100590.3152966899,126529.65005548156,123829.88137122344,2699.768684258113,0.0,93290.70772353641,50859.46351550967,47145.82689780749,25939.334758791654,73085.16165659914,19779.34027984584,1450.0,0.0,0.8866491118759855,2.8637669764999796,0.0014957518510113484,1.0,1.0,-5.19755782870584,351933.2803366139,1545787.2014324707,4.392273444426655,1545787.2014324707,4.392273444426655,0.7625230355278099,0.0917838587833518,3.6287845620640646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287845620640646,1.2786945268268477,1.2789930258144557,2.837882297869138,6013.132052643648,14750.275613446009,6484.5314946994295,0.00041603560416167407,25708.527504998077,2621.540230863555,19382.69858250422,1976.4851995843862,0.7539404416972527,0.7539404416972527,32739.74922101997,32395.05729023726,1.0133179718368919,0.8,4333.522493684872,4287.898129693729,1.0133179718368919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647325027933549,4.802521555084897,-1.0539570605509558,5.856478615635853,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999847104585518,0.0002334318367177384,198.92223006785235,0.0,0.0,0.0,0.028173884916911182,8.0057492170597e-05,0.00015337077548139856,0.0005565495023386928,0.09178385878365766,0.09178385878365766,0.09178385878365766,0.09178374223642537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.74410697125,589.7537510987435,0.0,0.09178385878365766,0.0917838587833518,0.0917838587833518,0.375,0.375,0.5,6.00980615081169,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,25939.334758791654,19779.34027984584,0.7625230355278099,0.7968676753674472,3.878295035602654,0.7959091516708537,0.5140439540909145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495397505774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499877105,261.3691499877105,-11.780850012289477,244.97189466135555,277.7664053140655,119599.22123757644,119599.23325044519,-0.012012868744606556,0.0,nan,277.7664053140655,4.616405314065503,271.2075031835235,-1.9424968164764778,264.64860105298146,-8.501398947018515,258.0896989224395,-15.060301077560496,251.53079679189756,-21.61920320810242,244.97189466135555,-28.17810533864443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798736245644,4.129873624564425,277.2798736245644,277.2798736245644,79990.1471503141,79990.1517661908,-0.00461587670724839,0.0,8575.796259387458,8575.796259387458,0.9047749312826916,3646.928484874385,277.2798736245644,4.129873624564425,1.0,0.002,0.26270036590550205,0.004562325564402667,0.0004068796185878203,0.0015931203814250876,0.20343980929391015,0.20343980929391015,0.0,1.2908077384743422e-14,0.9999987241890104,0.9999987241890104,0.0,0.09178374168449609,1.170988557065939e-07,0.0,0.0,0.0,1601652.1463982344,267.95244217129414,0.0,1.0,1279917.8036333444,2616.7981468077764,,,,,,,,,,,,,,,,,,,2.0,14750.275613446009,1450.0,0.375,6.1796691888313084,3.5
3533.0,-30.000021476016606,4.802520212587788,34.898363502170525,28.37188794454562,6.438320878161171,-26.356187240598807,-39.86626243041826,2.794486642743401,-5.197557991196106,-5.1975579911550565,39.79672356561816,37568.985534788924,20600.161099710258,20600.161099710258,58169.14663449918,80000.23110915038,79990.15211842065,20600.161099710258,100590.3132181309,100590.3132181309,100590.3132181309,126529.64784791763,123829.88074237602,2699.7671055416126,0.0,93290.70867773105,50859.4631033696,47145.82841595716,25939.334629786725,73085.16304574389,19779.340166480033,1450.0,0.0,0.8866491117624108,2.863766959333719,0.0014957518510113484,1.0,1.0,-5.197557991196106,351933.27810396755,1545787.1929695217,4.392273448243982,1545787.1929695217,4.392273448243982,0.7625230349496694,0.0917838581320457,3.6287844791236776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844791236776,1.278694527329812,1.2789930263175375,2.837882231889548,6013.131912840816,14750.275538472399,6484.531531198139,0.0004160356325443943,25708.52835555007,2621.5403175957204,19382.698691601305,1976.4852107091929,0.753940420997178,0.753940420997178,32739.748622373798,32395.05729023726,1.0133179486762485,0.8,4333.522414446432,4287.898129693729,1.0133179486762485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473242435590185,4.802520212587788,-1.0539577119922425,5.85647792458003,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999846807091022,0.00023343184366231344,198.9222298340092,0.0,0.0,0.0,0.028173884916911182,8.005749248664171e-05,0.00015337077516535384,0.0005565494884712032,0.09178385813238787,0.09178385813238787,0.09178385813238787,0.0917837416744897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.76012515667,589.753745807041,0.0,0.09178385813238787,0.0917838581320457,0.0917838581320457,0.375,0.375,0.5,6.00980265709305,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,25939.334629786725,19779.340166480033,0.7625230349496694,0.7968676507988388,3.878295015838183,0.7959091039872375,0.5140439450244444,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953964798245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499355944,261.3691499355944,-11.78085006440557,244.97189483959858,277.76640503159035,119599.21908591528,119599.22705840653,-0.007972491241843719,0.0,nan,277.76640503159035,4.616405031590375,271.207502993192,-1.9424970068079688,264.64860095479366,-8.501399045206313,258.08969891639526,-15.060301083604713,251.53079687799692,-21.619203122003057,244.97189483959858,-28.1781051604014,1.0,1.0,25762.5980482374,25762.5980482374,277.2798735031344,4.129873503134434,277.2798735031344,277.2798735031344,79990.14871045231,79990.15211842065,-0.003407968339161016,0.0,8575.796259387458,8575.796259387458,0.904774936400728,3646.928401519296,277.2798735031344,4.129873503134434,1.0,0.002,0.26270048290853104,0.0045623250184852636,0.00040687979966939463,0.0015931202003455936,0.20343989983469732,0.20343989983469732,0.0,1.4988010832439613e-14,0.9999987252330778,0.9999987252330778,0.0,0.09178374112901937,1.170030263426207e-07,0.0,0.0,0.0,1601652.1462108023,267.95244200880387,0.0,1.0,1279917.8041921533,2616.798144523293,,,,,,,,,,,,,,,,,,,2.0,14750.275538472399,1450.0,0.375,6.1796691888313084,3.5
3534.0,-30.000021196613414,4.802518889775394,34.89836337596026,28.37188752545046,6.438320728731164,-26.356187004078926,-39.86626239549366,2.794486536196527,-5.19755816727627,-5.197558167284577,39.796723365202965,37568.9866233779,20600.158737543537,20600.158737543537,58169.14536092144,80000.23055050622,79990.15232442039,20600.158737543537,100590.31106196392,100590.31106196392,100590.31106196392,126529.6455568099,123829.88002946886,2699.765527341044,0.0,93290.7080330384,50859.46410590948,47145.82658569881,25939.334494845985,73085.16108054479,19779.340048289687,1450.0,0.0,0.8866491115914878,2.8637669407317583,0.0014957518510113484,1.0,1.0,-5.19755816727627,351933.27568459464,1545787.1843647768,4.392273453988827,1545787.1843647768,4.392273453988827,0.7625230343600273,0.09178385748306421,3.628784498335319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784498335319,1.2786945278235378,1.2789930268113785,2.8378822458182116,6013.131942353982,14750.275654033518,6484.5315670264035,0.0004160356320918777,25708.528041782287,2621.5402856003107,19382.698798694386,1976.4852216296479,0.7539404343645436,0.7539404343645436,32739.748761039365,32395.05729023726,1.013317954040993,0.8,4333.522432800584,4287.898129693729,1.013317954040993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647323481327693,4.802518889775394,-1.0539583632575944,5.856477253032988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999846516290766,0.0002334318504506216,198.922229605428,0.0,0.0,0.0,0.028173884916911182,8.005749280268503e-05,0.00015337077484931053,0.0005565494902708544,0.09178385748337482,0.09178385748337482,0.09178385748337482,0.09178374106060325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7761221935,589.7537405221444,0.0,0.09178385748337482,0.09178385748306421,0.09178385748306421,0.375,0.375,0.5,6.009799164422778,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25939.334494845985,19779.340048289687,0.7625230343600273,0.7968677048240377,3.878294923412108,0.7959091079626288,0.5140439737414595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495394773518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499047698,261.3691499047698,-11.780850095230164,244.97189503233588,277.7664047772037,119599.21994010417,119599.22465552775,-0.004715423567740632,0.0,nan,277.7664047772037,4.616404777203741,271.20750282823013,-1.942497171769844,264.64860087925655,-8.501399120743429,258.089698930283,-15.060301069716957,251.53079698130946,-21.619203018690513,244.97189503233588,-28.178104967664098,1.0,1.0,25762.5980482374,25762.5980482374,277.27987335102597,4.129873351025992,277.27987335102597,277.27987335102597,79990.14814816763,79990.15232442039,-0.004176252754405141,0.0,8575.796259387458,8575.796259387458,0.9047749352152274,3646.9284208269955,277.27987335102597,4.129873351025992,1.0,0.002,0.2627005998787372,0.004562324470446535,0.0004068799806886857,0.0015931200193240284,0.20343999034434285,0.20343999034434285,0.0,1.2714222036303013e-14,0.9999987255905515,0.9999987255905515,0.0,0.09178374051284902,1.1697021519859851e-07,0.0,0.0,0.0,1601652.146007696,267.9524418327237,0.0,1.0,1279917.8047976934,2616.7981420477518,,,,,,,,,,,,,,,,,,,2.0,14750.275654033518,1450.0,0.375,6.1796691888313084,3.5
