time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3535.0,-30.000020963287728,4.8025175861084275,34.898363251465305,28.37188724605369,6.438320527443227,-26.356186814214656,-39.86626236056907,2.794486378369996,-5.197558355670424,-5.197558355684075,39.79672316224154,37568.98732618188,20600.156440092553,20600.156440092553,58169.14376627443,80000.23028426938,79990.15240389337,20600.156440092553,100590.30884398593,100590.30884398593,100590.30884398593,126529.64319867581,123829.87924967858,2699.763948997238,0.0,93290.70759259199,50859.464634503856,47145.82550898682,25939.334354689887,73085.1598636767,19779.339925884382,1450.0,0.0,0.8866491113669923,2.863766920828836,0.0014957518510113484,1.0,1.0,-5.197558355670424,351933.27309601783,1545787.1756505368,4.392273461534284,1545787.1756505368,4.392273461534284,0.762523033761205,0.09178385683667695,3.6287844940516547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844940516547,1.2786945285548876,1.2789930275428991,2.837882240845054,6013.131931816458,14750.27576366635,6484.531620098375,0.00041603564063409404,25708.527950754637,2621.5402763180737,19382.69895733006,1976.4852378059848,0.7539404432046102,0.7539404432046102,32739.748730120777,32395.05729023726,1.0133179528448033,0.8,4333.5224287081155,4287.898129693729,1.0133179528448033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473227399790416,4.8025175861084275,-1.0539590137757378,5.856476599884165,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999846273447593,0.00023343185611944187,198.92222941454307,0.0,0.0,0.0,0.028173884916911182,8.005749311872978e-05,0.00015337077453326576,0.0005565494884670072,0.09178385683690822,0.09178385683690822,0.09178385683690822,0.09178374039947527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.7921090485,589.7537352404763,0.0,0.09178385683690822,0.09178385683667695,0.09178385683667695,0.375,0.375,0.5,6.009795671294672,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25939.334354689887,19779.339925884382,0.762523033761205,0.7968677379298529,3.878294845533427,0.7959090993954913,0.5140439919165266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953931056072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498824622,261.3691498824622,-11.780850117537796,244.9718952285019,277.76640453642244,119599.2190238637,119599.2224363936,-0.003412529895748635,0.0,nan,277.76640453642244,4.616404536422465,271.20750267483834,-1.9424973251616393,264.64860081325423,-8.501399186745743,258.0896989516701,-15.060301048329904,251.53079709008603,-21.61920290991395,244.9718952285019,-28.178104771498084,1.0,1.0,25762.5980482374,25762.5980482374,277.2798731718936,4.129873171893621,277.2798731718936,277.2798731718936,79990.14774627409,79990.15240389337,-0.004657619283534586,0.0,8575.796259387458,8575.796259387458,0.9047749354795612,3646.928416521913,277.2798731718936,4.129873171893621,1.0,0.002,0.26270071686634194,0.004562323920272347,0.000406880161724553,0.0015931198382805136,0.2034400808622765,0.2034400808622765,0.0,5.066693592459259e-15,0.9999987254008081,0.9999987254008081,0.0,0.0917837398490472,1.1698762974967092e-07,0.0,0.0,0.0,1601652.1457903832,267.95244164432955,0.0,1.0,1279917.8054455905,2616.7981393990676,,,,,,,,,,,,,,,,,,,2.0,14750.27576366635,1450.0,0.375,6.1796691888313084,3.5
3536.0,-30.00002073157839,4.802516301415376,34.898363128700474,28.371887455601268,6.438320331406618,-26.356186625279946,-39.86626236056907,2.79448622510815,-5.197558535183305,-5.197558535100317,39.79672296313783,37568.98764945271,20600.154163222323,20600.154163222323,58169.141812675036,80000.23073048687,79990.15251032387,20600.154163222323,100590.30667354619,100590.30667354619,100590.30667354619,126529.6408925924,123829.87852164595,2699.7623709464474,0.0,93290.70773474552,50859.46465371127,47145.825645593606,25939.334219046217,73085.15986463982,19779.339807238728,1450.0,0.0,0.8866491111737418,2.8637669018642256,0.0014957518510113484,1.0,1.0,-5.197558535183305,351933.2706294778,1545787.167102727,4.392273468029574,1545787.167102727,4.392273468029574,0.7625230331746737,0.0917838561914695,3.628784453629234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784453629234,1.2786945292650853,1.2789930282532624,2.8378822076566133,6013.131861494135,14750.275801963244,6484.531671635386,0.00041603565913248425,25708.528276305653,2621.5403095150386,19382.699111377635,1976.4852535144657,0.753940439649428,0.753940439649428,32739.748438360297,32395.05729023726,1.0133179415570666,0.8,4333.522390089903,4287.898129693729,1.0133179415570666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647322005271454,4.802516301415376,-1.0539596511709277,5.856475952586304,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999846032286746,0.00023343186174899097,198.9222292249805,0.0,0.0,0.0,0.028173884916911182,8.005749311872978e-05,0.00015337077453326576,0.0005565494822673893,0.09178385619174678,0.09178385619174678,0.09178385619174678,0.09178373977165462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.80811214104,589.7537299536507,0.0,0.09178385619174678,0.0917838561914695,0.0917838561914695,0.375,0.375,0.5,6.009792178692934,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,25939.334219046217,19779.339807238728,0.7625230331746737,0.7968677424777272,3.878294795239669,0.7959090726545502,0.51404399633296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953917127584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498674534,261.3691498674534,-11.780850132546561,244.9718954272417,277.7664043076652,119599.21684591754,119599.21914189045,-0.002295972886195358,0.0,nan,277.7664043076652,4.616404307665221,271.2075025315805,-1.9424974684195035,264.64860075549575,-8.501399244504228,258.0896989794111,-15.060301020588895,251.5307972033264,-21.61920279667359,244.9718954272417,-28.178104572758286,1.0,1.0,25762.5980482374,25762.5980482374,277.2798730048879,4.129873004887941,277.2798730048879,277.2798730048879,79990.14831825066,79990.15251032387,-0.00419207320373971,0.0,8575.796259387458,8575.796259387458,0.904774937973924,3646.92837589738,277.2798730048879,4.129873004887941,1.0,0.002,0.26270083383481374,0.00456232337168494,0.0004068803427382664,0.001593119657269096,0.2034401713691332,0.2034401713691332,0.0,7.36216643204557e-15,0.999998725609404,0.999998725609404,0.0,0.0917837392229863,1.1696848319971123e-07,0.0,0.0,0.0,1601652.1455833158,267.9524414648167,0.0,1.0,1279917.806062939,2616.798136875263,,,,,,,,,,,,,,,,,,,2.0,14750.275801963244,1450.0,0.375,6.1796691888313084,3.5
3537.0,-30.000020500939364,4.8025150353678745,34.89836300757199,28.371887665148847,6.438320104693756,-26.35618644037602,-39.866262290719874,2.7944860441305517,-5.1975587150258775,-5.197558714999115,39.796722764790466,37568.987863515955,20600.151925755992,20600.151925755992,58169.13978927195,80000.23129955429,79990.15257257427,20600.151925755992,100590.30449833025,100590.30449833025,100590.30449833025,126529.6385818941,123829.87778876007,2699.760793134037,0.0,93290.70795091825,50859.46451488065,47145.82604004178,25939.334083563845,73085.16012360563,19779.339688768792,1450.0,0.0,0.8866491109760921,2.8637668828647787,0.0014957518510113484,1.0,1.0,-5.1975587150258775,351933.26815840794,1545787.1585870571,4.392273474672722,1545787.1585870571,4.392273474672722,0.7625230325901751,0.09178385554769863,3.628784402822537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784402822537,1.278694530103714,1.278993029092087,2.837882166062139,6013.131773360436,14750.27584140672,6484.531732492297,0.0004160356818411276,25708.528695823035,2621.5403522939064,19382.699293283014,1976.4852720636522,0.7539404344221455,0.7539404344221455,32739.748071648297,32395.05729023726,1.013317927369578,0.8,4333.522341550903,4287.898129693729,1.013317927369578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64732128327884,4.8025150353678745,-1.053960281122813,5.8564753164906875,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999845792239798,0.00023343186735253797,198.92222903629357,0.0,0.0,0.0,0.028173884916911182,8.005749375081843e-05,0.00015337077390117714,0.0005565494721814135,0.09178385554795682,0.09178385554795682,0.09178385554795682,0.09178373914226207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8241168304,589.7537246663355,0.0,0.09178385554795682,0.09178385554769863,0.09178385554769863,0.375,0.375,0.5,6.009788686521089,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,25939.334083563845,19779.339688768792,0.7625230325901751,0.7968677403511385,3.8782947511769215,0.795909042148818,0.514043997440482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953903295584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498555305,261.3691498555305,-11.780850144469468,244.97189562762364,277.7664040834374,119599.21390629349,119599.21573021838,-0.0018239248604129017,0.0,nan,277.7664040834374,4.6164040834374305,271.2075023922746,-1.942497607725386,264.64860070111183,-8.501399298888145,258.08969900994913,-15.060300990050848,251.53079731878637,-21.619202681213608,244.97189562762364,-28.17810437237634,1.0,1.0,25762.5980482374,25762.5980482374,277.279872832248,4.129872832247997,277.279872832248,277.279872832248,79990.14873656654,79990.15257257427,-0.0038360077305696905,0.0,8575.796259387458,8575.796259387458,0.9047749411090737,3646.9283248366496,277.279872832248,4.129872832247997,1.0,0.002,0.26270095078895594,0.004562322823097693,0.0004068805237295084,0.0015931194762771102,0.2034402618647542,0.2034402618647542,0.0,6.6188374225895075e-15,0.9999987257654849,0.9999987257654849,0.0,0.09178373859354197,1.1695415667013348e-07,0.0,0.0,0.0,1601652.1453758688,267.9524412849741,0.0,1.0,1279917.8066814183,2616.798134346822,,,,,,,,,,,,,,,,,,,2.0,14750.27584140672,1450.0,0.375,6.1796691888313084,3.5
3538.0,-30.000020272926292,4.802513787938141,34.89836288817936,28.371887700073444,6.438319962938428,-26.356186249339853,-39.866262290719874,2.794485939351786,-5.197558877815595,-5.197558877898108,39.79672257258508,37568.988388705366,20600.149691622668,20600.149691622668,58169.13808032803,80000.23147529682,79990.15271791667,20600.149691622668,100590.30240953935,100590.30240953935,100590.30240953935,126529.63636580328,123829.87714938013,2699.759216423139,0.0,93290.70792035246,50859.4648337603,47145.82565176907,25939.333956263938,73085.159608033,19779.339577057577,1450.0,0.0,0.8866491108431629,2.863766865666892,0.0014957518510113484,1.0,1.0,-5.197558877815595,351933.2659216478,1545787.1503349792,4.392273479140569,1545787.1503349792,4.392273479140569,0.7625230320257002,0.09178385490460146,3.628784383316662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784383316662,1.2786945305892468,1.278993029577733,2.837882149730045,6013.131738754687,14750.275882869808,6484.531767726022,0.0004160356922003776,25708.528825591446,2621.5403655266014,19382.699398598976,1976.4852828028916,0.7539404347130338,0.7539404347130338,32739.74793085902,32395.05729023726,1.0133179219226705,0.8,4333.52232291565,4287.898129693729,1.0133179219226705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647320562361729,4.802513787938141,-1.0539608934044802,5.856474681342621,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999845554925946,0.0002334318728922851,198.92222884975487,0.0,0.0,0.0,0.028173884916911182,8.005749375081843e-05,0.00015337077390117714,0.0005565494691897823,0.09178385490484076,0.09178385490484076,0.09178385490484076,0.09178373857730926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8401400681,589.7537193732154,0.0,0.09178385490484076,0.09178385490460146,0.09178385490460146,0.375,0.375,0.5,6.009785196689535,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,25939.333956263938,19779.339577057577,0.7625230320257002,0.7968677580534779,3.8782946908560114,0.7959090243805733,0.5140440082527513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495388952748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914985361693,261.36914985361693,-11.780850146383045,244.97189582966786,277.76640387756606,119599.21281534273,119599.2131080673,-0.00029272457799675664,0.0,nan,277.76640387756606,4.616403877566086,271.2075022679864,-1.9424977320135781,264.64860065840674,-8.501399341593242,258.08969904882713,-15.060300951172849,251.5307974392475,-21.619202560752484,244.97189582966786,-28.17810417033212,1.0,1.0,25762.5980482374,25762.5980482374,277.2798726862969,4.129872686296949,277.2798726862969,277.2798726862969,79990.14900983419,79990.15271791667,-0.0037080824840813875,0.0,8575.796259387458,8575.796259387458,0.9047749423127307,3646.9283052332453,277.2798726862969,4.129872686296949,1.0,0.002,0.26270106766190143,0.004562322277696086,0.0004068807046093519,0.0015931192953953083,0.20344035230467594,0.20344035230467594,0.0,4.660334618211692e-15,0.9999987266500885,0.9999987266500885,0.0,0.09178373803163795,1.1687296352105145e-07,0.0,0.0,0.0,1601652.145188091,267.9524411221844,0.0,1.0,1279917.8072412563,2616.7981320581307,,,,,,,,,,,,,,,,,,,2.0,14750.275882869808,1450.0,0.375,6.1796691888313084,3.5
3539.0,-30.00002004716534,4.802512558905728,34.89836277048816,28.371887769922637,6.438319803703304,-26.356186062078503,-39.86626225579528,2.794485818616422,-5.19755903533661,-5.197559035241527,39.796722382858576,37568.98883912887,20600.147483943343,20600.147483943343,58169.13632307221,80000.23173368609,79990.15286075346,20600.147483943343,100590.30034469679,100590.30034469679,100590.30034469679,126529.63417641373,123829.87653535165,2699.7576410620877,0.0,93290.70794260362,50859.46504804632,47145.825438397005,25939.333831716933,73085.15927011395,19779.33946764944,1450.0,0.0,0.8866491107280168,2.863766849025628,0.0014957518510113484,1.0,1.0,-5.19755903533661,351933.26375728304,1545787.1421905302,4.392273483010715,1545787.1421905302,4.392273483010715,0.7625230314690868,0.09178385426281817,3.6287843571831053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843571831053,1.2786945311487203,1.2789930301373373,2.8378821280506865,6013.131692818728,14750.275923772633,6484.531808325425,0.00041603570516623696,25708.529016869397,2621.5403850315242,19382.69951995331,1976.4852951775897,0.7539404338239184,0.7539404338239184,32739.747742232532,32395.05729023726,1.0133179146250197,0.8,4333.522297948533,4287.898129693729,1.0133179146250197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647319849980876,4.802512558905728,-1.0539614948095082,5.856474053715236,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999845319956171,0.0002334318783773134,198.92222866505873,0.0,0.0,0.0,0.028173884916911182,8.005749406686287e-05,0.0001533707735851327,0.0005565494640348013,0.0917838542631412,0.0917838542631412,0.0917838542631412,0.09178373803203703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.8561612619,589.7537140808937,0.0,0.0917838542631412,0.09178385426281817,0.09178385426281817,0.375,0.375,0.5,6.009781709763778,-9.509903975413181e-11,-9.509903975413181e-11,-9.509903975413181e-11,-9.509903975413181e-11,-9.509903975413181e-11,-9.509903975413181e-11,25939.333831716933,19779.33946764944,0.7625230314690868,0.7968677712137697,3.8782946343294995,0.795909004016617,0.5140440167924983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953875916128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914985809915,261.36914985809915,-11.780850141900828,244.97189603252426,277.76640368367396,119599.21117956747,119599.21049390238,0.0006856650819478307,0.0,nan,277.76640368367396,4.61640368367398,271.20750215344407,-1.9424978465559093,264.6486006232141,-8.501399376785855,258.0896990929841,-15.060300907015858,251.5307975627542,-21.619202437245775,244.97189603252426,-28.17810396747572,1.0,1.0,25762.5980482374,25762.5980482374,277.27987254560935,4.1298725456093734,277.27987254560935,277.27987254560935,79990.14927103487,79990.15286075346,-0.0035897185880457982,0.0,8575.796259387458,8575.796259387458,0.9047749439253648,3646.928278969021,277.27987254560935,4.1298725456093734,1.0,0.002,0.2627011844366572,0.004562321733623907,0.00040688088534155347,0.001593119114668075,0.20344044267077674,0.20344044267077674,0.0,9.628582653409268e-15,0.9999987277199459,0.9999987277199459,0.0,0.0917837374880511,1.1677476706587017e-07,0.0,0.0,0.0,1601652.1450063924,267.95244096466337,0.0,1.0,1279917.8077829708,2616.798129843518,,,,,,,,,,,,,,,,,,,2.0,14750.275923772633,1450.0,0.375,6.1796691888313084,3.5
3540.0,-30.00001982369765,4.802511348036796,34.89836265446437,28.371887804847233,6.43831964895474,-26.356185876432402,-39.86626222087068,2.794485701689431,-5.197559188049638,-5.197559188043226,39.796722195554025,37568.989297781765,20600.145304324844,20600.145304324844,58169.13460210661,80000.23197245026,79990.15299901673,20600.145304324844,100590.29830334158,100590.29830334158,100590.29830334158,126529.63201305125,123829.87594577395,2699.75606727729,0.0,93290.70795326096,50859.465278592266,47145.82519407633,25939.333709709674,73085.15890378601,19779.339360373287,1450.0,0.0,0.8866491106287888,2.863766832892248,0.0014957518510113484,1.0,1.0,-5.197559188049638,351933.26165897446,1545787.1341479258,4.392273486345838,1545787.1341479258,4.392273486345838,0.7625230309200054,0.09178385362266647,3.6287843325669775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843325669775,1.2786945316905463,1.2789930306792896,2.8378821075971965,6013.131649480237,14750.2759646881,6484.53184764419,0.00041603571752809465,25708.529194202,2621.5404031144176,19382.699637479727,1976.485307161949,0.7539404331948742,0.7539404331948742,32739.747564558533,32395.05729023726,1.0133179077511025,0.8,4333.522274431119,4287.898129693729,1.0133179077511025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64731914665478,4.802511348036796,-1.0539620860285472,5.856473434065343,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999845087373083,0.00023343188380662823,198.92222848223867,0.0,0.0,0.0,0.028173884916911182,8.005749438290706e-05,0.0001533707732690885,0.0005565494591125505,0.09178385362294726,0.09178385362294726,0.09178385362294726,0.09178373750469032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.87217776466,589.7537087902409,0.0,0.09178385362294726,0.09178385362266647,0.09178385362266647,0.375,0.375,0.5,6.009778226231203,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25939.333709709674,19779.339360373287,0.7625230309200054,0.796867785071713,3.878294577748469,0.7959089844585847,0.5140440256446591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953862439224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914986801355,261.36914986801355,-11.780850131986426,244.97189623568983,277.7664035003373,119599.20954236426,119599.20802569586,0.0015166683773387046,0.0,nan,277.7664035003373,4.616403500337299,271.2075020474078,-1.9424979525921913,264.6486005944783,-8.501399405521681,258.0896991415488,-15.060300858451171,251.53079768861932,-21.61920231138066,244.97189623568983,-28.17810376431015,1.0,1.0,25762.5980482374,25762.5980482374,277.27987240893015,4.129872408930169,277.27987240893015,277.27987240893015,79990.14942894095,79990.15299901673,-0.003570075787138194,0.0,8575.796259387458,8575.796259387458,0.9047749454443623,3646.9282542298124,277.27987240893015,4.129872408930169,1.0,0.002,0.26270130109700185,0.0045623211908560335,0.0004068810659006001,0.0015931189341137511,0.20344053295030004,0.20344053295030004,0.0,1.4351367316756125e-14,0.9999987289665175,0.9999987289665175,0.0,0.09178373696231537,1.166603511039778e-07,0.0,0.0,0.0,1601652.1448302388,267.95244081195034,0.0,1.0,1279917.8083081557,2616.7981276964897,,,,,,,,,,,,,,,,,,,2.0,14750.2759646881,1450.0,0.375,6.1796691888313084,3.5
3541.0,-30.00001960296236,4.802510155170143,34.89836254011401,28.371887804847233,6.438319521139394,-26.356185690552145,-39.86626222087068,2.7944856087291194,-5.1975593321678275,-5.197559332232903,39.796722011758,37568.98984426126,20600.14314405027,20600.14314405027,58169.13298831153,80000.23209422598,79990.15316001205,20600.14314405027,100590.29630406233,100590.29630406233,100590.29630406233,126529.62989604821,123829.87540057833,2699.7544954698806,0.0,93290.70789239068,50859.46564242575,47145.82472218326,25939.333591985884,73085.15831416914,19779.339256655283,1450.0,0.0,0.8866491105606231,2.8637668176668925,0.0014957518510113484,1.0,1.0,-5.1975593321678275,351933.2596787627,1545787.126256608,4.392273488636937,1545787.126256608,4.392273488636937,0.7625230303821773,0.09178385298391069,3.6287843174090244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287843174090244,1.2786945321213135,1.2789930311101574,2.8378820947869285,6013.131622336817,14750.27600551167,6484.531878903739,0.00041603572611455773,25708.52928481593,2621.5404123544668,19382.69973091661,1976.4853166898597,0.7539404341719577,0.7539404341719577,32739.747455151624,32395.05729023726,1.0133179035183282,0.8,4333.522259949722,4287.898129693729,1.0133179035183282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647318449570643,4.802510155170143,-1.0539626647446463,5.8564728199147895,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999844857633904,0.00023343188916955635,198.922228301654,0.0,0.0,0.0,0.028173884916911182,8.005749438290706e-05,0.0001533707732690885,0.0005565494567877636,0.09178385298413952,0.09178385298413952,0.09178385298413952,0.09178373700966125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.88819049747,589.7537035010071,0.0,0.09178385298413952,0.09178385298391069,0.09178385298391069,0.375,0.375,0.5,6.009774746991421,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,25939.333591985884,19779.339256655283,0.7625230303821773,0.796867804639,3.8782945167626575,0.7959089687985829,0.5140440372690237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953849099212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691498845726,261.3691498845726,-11.78085011542737,244.97189643888126,277.766403330264,119599.20840699114,119599.2058738527,0.00253313844663148,0.0,nan,277.766403330264,4.616403330264006,271.20750195198747,-1.94249804801251,264.6486005737109,-8.501399426289083,258.0896991954343,-15.060300804565657,251.5307978171578,-21.619202182842173,244.97189643888126,-28.178103561118718,1.0,1.0,25762.5980482374,25762.5980482374,277.27987228351367,4.129872283513691,277.27987228351367,277.27987228351367,79990.14959133488,79990.15316001205,-0.003568677173461765,0.0,8575.796259387458,8575.796259387458,0.9047749463797202,3646.9282389960695,277.27987228351367,4.129872283513691,1.0,0.002,0.26270141761222393,0.004562320650116872,0.00040688124624211486,0.0015931187537627028,0.20344062312105743,0.20344062312105743,0.0,4.8177607736565875e-15,0.9999987305475423,0.9999987305475423,0.0,0.09178373646867294,1.1651523774836963e-07,0.0,0.0,0.0,1601652.144663999,267.95244066783215,0.0,1.0,1279917.8088037814,2616.798125670302,,,,,,,,,,,,,,,,,,,2.0,14750.27600551167,1450.0,0.375,6.1796691888313084,3.5
3542.0,-30.000019384709525,4.802508980058231,34.898362427388264,28.371887874696426,6.43831938331631,-26.35618550790694,-39.866262185946084,2.79448550651377,-5.197559473081299,-5.197559473087808,39.796721829901394,37568.99034075107,20600.141013480836,20600.141013480836,58169.13135423191,80000.23226890109,79990.15330699677,20600.141013480836,100590.29432047761,100590.29432047761,100590.29432047761,126529.62779656962,123829.87487078864,2699.7529257809742,0.0,93290.70786656685,50859.46593841703,47145.82436461091,25939.33347609201,73085.15784070292,19779.339154487767,1450.0,0.0,0.8866491105017393,2.863766802780108,0.0014957518510113484,1.0,1.0,-5.197559473081299,351933.25774258556,1545787.1184489098,4.392273490616065,1545787.1184489098,4.392273490616065,0.7625230298503297,0.09178385234699664,3.628784298126182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784298126182,1.2786945325949677,1.2789930315839222,2.837882078655619,6013.131588156507,14750.276045482575,6484.531913275469,0.000416035736291886,25708.529414311,2621.540425559289,19382.699833656014,1976.485327166363,0.7539404343706401,0.7539404343706401,32739.747315972145,32395.05729023726,1.0133178981337012,0.8,4333.522241527547,4287.898129693729,1.0133178981337012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647317762071852,4.802508980058231,-1.0539632341509622,5.856472214209193,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999844630478486,0.00023343189447217058,198.92222812310027,0.0,0.0,0.0,0.028173884916911182,8.00574946989518e-05,0.00015337077295304375,0.0005565494526834809,0.09178385234719239,0.09178385234719239,0.09178385234719239,0.09178373652644425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.90419031866,589.7536982161289,0.0,0.09178385234719239,0.09178385234699664,0.09178385234699664,0.375,0.375,0.5,6.009771272353053,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25939.33347609201,19779.339154487767,0.7625230298503297,0.7968678212136958,3.8782944586877743,0.7959089515961351,0.5140440473924512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953835922313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691499054328,261.3691499054328,-11.7808500945672,244.97189664157406,277.76640316929144,119599.20693171107,119599.20374061629,0.003191094792848223,0.0,nan,277.76640316929144,4.616403169291459,271.207501863748,-1.9424981362519702,264.6486005582045,-8.501399441795456,258.08969925266103,-15.060300747338943,251.53079794711755,-21.61920205288243,244.97189664157406,-28.178103358425915,1.0,1.0,25762.5980482374,25762.5980482374,277.27987215979823,4.1298721597982535,277.27987215979823,277.27987215979823,79990.14991017136,79990.15330699677,-0.0033968254138017073,0.0,8575.796259387458,8575.796259387458,0.9047749475696145,3646.928219616813,277.27987215979823,4.1298721597982535,1.0,0.002,0.2627015339728344,0.004562320110608894,0.00040688142634686043,0.0015931185736532184,0.2034407131734302,0.2034407131734302,0.0,7.892991815694472e-17,0.9999987322320075,0.9999987322320075,0.0,0.09178373598636641,1.163606302315197e-07,0.0,0.0,0.0,1601652.1445014558,267.9524405269187,0.0,1.0,1279917.8092883867,2616.7981236891715,,,,,,,,,,,,,,,,,,,2.0,14750.276045482575,1450.0,0.375,6.1796691888313084,3.5
3543.0,-30.000019167765117,4.802507822251672,34.89836231611688,28.371888014394813,6.43831918302896,-26.356185332685765,-39.86626215102149,2.794485347949434,-5.197559622811752,-5.19755962281548,39.79672164638477,37568.99060244002,20600.13893683833,20600.13893683833,58169.12953927835,80000.23272272949,79990.15335607796,20600.13893683833,100590.2922929163,100590.2922929163,100590.2922929163,126529.62564944016,123829.87429170798,2699.751357732181,0.0,93290.70801477933,50859.465894489236,47145.8245781001,25939.333356523857,73085.15793462396,19779.339049359463,1450.0,0.0,0.8866491104039098,2.863766786961853,0.0014957518510113484,1.0,1.0,-5.197559622811752,351933.2556852616,1545787.1105697784,4.392273493904184,1545787.1105697784,4.392273493904184,0.7625230293123502,0.09178385171252411,3.6287842562325885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842562325885,1.2786945333297364,1.2789930323188625,2.837882044262119,6013.131515280807,14750.276084967914,6484.531966595529,0.0004160357554507126,25708.52975195443,2621.540459989337,19382.699993033242,1976.4853434183176,0.7539404306681411,0.7539404306681411,32739.74701359305,32395.05729023726,1.0133178864351475,0.8,4333.522201503824,4287.898129693729,1.0133178864351475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473170919743705,4.802507822251672,-1.053963801582963,5.8564716238346355,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999844404684856,0.00023343189974299607,198.92222794561695,0.0,0.0,0.0,0.028173884916911182,8.005749501499569e-05,0.00015337077263699985,0.0005565494451113729,0.09178385171279858,0.09178385171279858,0.09178385171279858,0.09178373600934206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.92016485444,589.7536929395055,0.0,0.09178385171279858,0.09178385171252411,0.09178385171252411,0.375,0.375,0.5,6.009767801253866,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25939.333356523857,19779.339049359463,0.7625230293123502,0.7968678231558886,3.8782944140029865,0.7959089257399119,0.5140440503124613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953822893606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914992401444,261.36914992401444,-11.78085007598554,244.97189684306508,277.76640300496376,119599.20400723316,119599.2011646904,0.002842542758899332,0.0,nan,277.76640300496376,4.616403004963786,271.20750177258407,-1.9424982274159106,264.6486005402043,-8.501399459795664,258.08969930782456,-15.060300692175417,251.53079807544484,-21.619201924555142,244.97189684306508,-28.178103156934895,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720157938,4.129872015793808,277.2798720157938,277.2798720157938,79990.15015137057,79990.15335607796,-0.003204707390978001,0.0,8575.796259387458,8575.796259387458,0.9047749501547595,3646.9281775137515,277.2798720157938,4.129872015793808,1.0,0.002,0.26270165021637926,0.004562319570196363,0.0004068816062628645,0.0015931183937460504,0.20344080313143226,0.20344080313143226,0.0,8.914743943044812e-15,0.999998733507539,0.999998733507539,0.0,0.09178373546896787,1.1624355623693856e-07,0.0,0.0,0.0,1601652.1443287432,267.9524403771882,0.0,1.0,1279917.8098033099,2616.7981215840814,,,,,,,,,,,,,,,,,,,2.0,14750.276084967914,1450.0,0.375,6.1796691888313084,3.5
3544.0,-30.000018954011423,4.802506681749049,34.898362206414106,28.37188794454562,6.4383190871164055,-26.356185149898607,-39.86626211609689,2.79448528300346,-5.197559755311943,-5.197559755321309,39.79672146907108,37568.99124058017,20600.13686036493,20600.13686036493,58169.128100945105,80000.23270440033,79990.1534944358,20600.13686036493,100590.29035480073,100590.29035480073,100590.29035480073,126529.62360002103,123829.87380784118,2699.749792179849,0.0,93290.70786882254,50859.466405001855,47145.82384868965,25939.333245220307,73085.15709390996,19779.338951057885,1450.0,0.0,0.8866491103714952,2.863766772963883,0.0014957518510113484,1.0,1.0,-5.197559755311943,351933.2538646838,1545787.1029567271,4.392273494993664,1545787.1029567271,4.392273494993664,0.7625230287946014,0.09178385107921606,3.6287842522242837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842522242837,1.2786945336306883,1.2789930326198846,2.8378820404595135,6013.131507223543,14750.276125860972,6484.531988434769,0.0004160357595976873,25708.529740129765,2621.540458783557,19382.70005831219,1976.4853500749177,0.753940433554111,0.753940433554111,32739.74698466195,32395.05729023726,1.0133178853158507,0.8,4333.522197674425,4287.898129693729,1.0133178853158507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647316421931459,4.802506681749049,-1.053964351759105,5.8564710335081545,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999844182212009,0.00023343190493630293,198.92222777074397,0.0,0.0,0.0,0.028173884916911182,8.005749533104018e-05,0.00015337077232095538,0.000556549443349759,0.09178385107945909,0.09178385107945909,0.09178385107945909,0.09178373555735159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9361431949,589.7536876619399,0.0,0.09178385107945909,0.09178385107921606,0.09178385107921606,0.375,0.375,0.5,6.009764335589652,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25939.333245220307,19779.338951057885,0.7625230287946014,0.7968678490199795,3.8782943498866658,0.7959089152151829,0.514044064957079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953809943008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914994993043,261.36914994993043,-11.780850050069546,244.9718970439705,277.7664028558903,119599.20341971717,119599.19945519595,0.003964521193363598,0.0,nan,277.7664028558903,4.616402855890328,271.2075016935064,-1.942498306493576,264.64860053112244,-8.501399468877537,258.0896993687384,-15.060300631261555,251.53079820635446,-21.619201793645516,244.9718970439705,-28.178102956029477,1.0,1.0,25762.5980482374,25762.5980482374,277.2798718994215,4.1298718994215164,277.2798718994215,277.2798718994215,79990.15023839177,79990.1534944358,-0.003256044030422345,0.0,8575.796259387458,8575.796259387458,0.9047749504021017,3646.9281734854053,277.2798718994215,4.1298718994215164,1.0,0.002,0.26270176627510927,0.004562319033430442,0.00040688178590713293,0.0015931182140996153,0.20344089295356646,0.20344089295356646,0.0,6.7480743215497796e-15,0.9999987355210486,0.9999987355210486,0.0,0.0917837350204683,1.160587477713031e-07,0.0,0.0,0.0,1601652.144175905,267.95244024468803,0.0,1.0,1279917.810258982,2616.7981197212343,,,,,,,,,,,,,,,,,,,2.0,14750.276125860972,1450.0,0.375,6.1796691888313084,3.5
3545.0,-30.000018742834975,4.80250555831748,34.898362098237335,28.37188794454562,6.438318962626817,-26.356184972288816,-39.866262081172295,2.794485192080553,-5.197559884326324,-5.197559884322117,39.796721293666295,37568.99175602928,20600.134811837568,20600.134811837568,58169.12656786685,80000.23282932401,79990.15362101374,20600.134811837568,100590.28843285132,100590.28843285132,100590.28843285132,126529.62156868688,123829.87333941634,2699.7482292705445,0.0,93290.70781555491,50859.46674225999,47145.82341477213,25939.333135835564,73085.1565506077,19779.33885437312,1450.0,0.0,0.886649110349889,2.863766759334161,0.0014957518510113484,1.0,1.0,-5.197559884326324,351933.25209200074,1545787.095426192,4.392273495719864,1545787.095426192,4.392273495719864,0.7625230282827771,0.09178385044762229,3.6287842369996466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287842369996466,1.2786945340520144,1.278993033041309,2.8378820276180488,6013.131480014021,14750.276165039959,6484.532019009193,0.0004160357681081977,25708.529833311222,2621.540468285421,19382.70014970119,1976.4853593940022,0.7539404343762401,0.7539404343762401,32739.74687477374,32395.05729023726,1.0133178810644552,0.8,4333.522183129322,4287.898129693729,1.0133178810644552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315760906256,4.80250555831748,-1.0539648928090495,5.85647045112653,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999843962421612,0.0002334319100669921,198.92222759797946,0.0,0.0,0.0,0.028173884916911182,8.005749564708435e-05,0.0001533707720049112,0.0005565494398678885,0.09178385044794078,0.09178385044794078,0.09178385044794078,0.09178373511828232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9521027189,589.7536823906759,0.0,0.09178385044794078,0.09178385044762229,0.09178385044762229,0.375,0.375,0.5,6.009760875711351,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25939.333135835564,19779.33885437312,0.7625230282827771,0.7968678672872186,3.878294292083427,0.7959089001552282,0.514044075831112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495379718288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36914997901505,261.36914997901505,-11.780850020984929,244.9718972436919,277.7664027143382,119599.2020585623,119599.19760931944,0.004449242828459904,0.0,nan,277.7664027143382,4.616402714338221,271.207501620209,-1.9424983797910045,264.6486005260797,-8.501399473920287,258.0896994319504,-15.06030056804957,251.53079833782115,-21.619201662178824,244.9718972436919,-28.17810275630808,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717851806,4.129871785180626,277.2798717851806,277.2798717851806,79990.15036280395,79990.15362101374,-0.0032582097919657826,0.0,8575.796259387458,8575.796259387458,0.9047749513415746,3646.928158184645,277.2798717851806,4.129871785180626,1.0,0.002,0.2627018821395159,0.004562318498124758,0.00040688196525336215,0.0015931180347582216,0.20344098262668106,0.20344098262668106,0.0,1.158361601083513e-14,0.9999987376383349,0.9999987376383349,0.0,0.091783734583208,1.1586441427930723e-07,0.0,0.0,0.0,1601652.1440270878,267.95244011567365,0.0,1.0,1279917.810702665,2616.7981179073936,,,,,,,,,,,,,,,,,,,2.0,14750.276165039959,1450.0,0.375,6.1796691888313084,3.5
3546.0,-30.000018534128834,4.802504451712746,34.89836199153802,28.37188794454562,6.438318835825664,-26.356184797133427,-39.866262081172295,2.794485098830131,-5.197560010732502,-5.1975600107225155,39.79672111991332,37568.99225009022,20600.132792616634,20600.132792616634,58169.12504270685,80000.2329723817,79990.15373074055,20600.132792616634,100590.28652335718,100590.28652335718,100590.28652335718,126529.61955131909,123829.87288222004,2699.746669099062,0.0,93290.70777562581,50859.467053333814,47145.823024768884,25939.333027961915,73085.1560527308,19779.33875897167,1450.0,0.0,0.886649110335618,2.8637667459800165,0.0014957518510113484,1.0,1.0,-5.197560010732502,351933.25035515893,1545787.0879663154,4.392273496199522,1545787.0879663154,4.392273496199522,0.7625230277760059,0.0917838498181003,3.628784220449704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784220449704,1.2786945344841258,1.2789930334735213,2.8378820137161953,6013.131450557661,14750.27620346327,6484.532050366303,0.0004160357770998115,25708.529939557713,2621.540479119548,19382.700243429692,1976.4853689516494,0.7539404349062189,0.7539404349062189,32739.74675531975,32395.05729023726,1.0133178764429753,0.8,4333.522167318066,4287.898129693729,1.0133178764429753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647315109337748,4.802504451712746,-1.0539654253637671,5.856469877076513,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999843745202319,0.00023343191513766276,198.9222274272359,0.0,0.0,0.0,0.028173884916911182,8.005749564708435e-05,0.0001533707720049112,0.0005565494373296109,0.09178384981830627,0.09178384981830627,0.09178384981830627,0.09178373468880463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.96804123407,589.7536771264206,0.0,0.09178384981830627,0.0917838498181003,0.0917838498181003,0.375,0.375,0.5,6.009757421812328,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25939.333027961915,19779.33875897167,0.7625230277760059,0.7968678843585505,3.8782942358831587,0.795908884708927,0.514044086092999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149537845766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500102575,261.3691500102575,-11.780849989742478,244.9718974419968,277.7664025785181,119599.20057693325,119599.19579759895,0.004779334288202727,0.0,nan,277.7664025785181,4.616402578518148,271.2075015512139,-1.9424984487860684,264.64860052390964,-8.501399476090342,258.0896994966053,-15.060300503394672,251.53079846930106,-21.619201530698916,244.9718974419968,-28.17810255800319,1.0,1.0,25762.5980482374,25762.5980482374,277.27987167157517,4.129871671575188,277.27987167157517,277.27987167157517,79990.15046313577,79990.15373074055,-0.0032676047849236056,0.0,8575.796259387458,8575.796259387458,0.9047749523628287,3646.928141551952,277.27987167157517,4.129871671575188,1.0,0.002,0.2627019978033356,0.004562317964096496,0.0004068821442911121,0.0015931178557095844,0.20344107214555604,0.20344107214555604,0.0,6.96491475604688e-16,0.999998739823553,0.999998739823553,0.0,0.09178373415425455,1.156638457531002e-07,0.0,0.0,0.0,1601652.1438812793,267.9524399892675,0.0,1.0,1279917.8111373764,2616.7981161302287,,,,,,,,,,,,,,,,,,,2.0,14750.27620346327,1450.0,0.375,6.1796691888313084,3.5
3547.0,-30.00001832744309,4.802503361621799,34.89836188623278,28.371888014394813,6.438318687232778,-26.356184625975526,-39.8662620462477,2.794484985765199,-5.19756013881215,-5.197560138845186,39.796720946711574,37568.99265417049,20600.130810961986,20600.130810961986,58169.12346513248,80000.23321761699,79990.1537974582,20600.130810961986,100590.28460842019,100590.28460842019,100590.28460842019,126529.6175281315,123829.87241656525,2699.745111566235,0.0,93290.70780066389,50859.467237217505,47145.82284827376,25939.332919711298,73085.15576798507,19779.338663315204,1450.0,0.0,0.8866491103108032,2.8637667324490548,0.0014957518510113484,1.0,1.0,-5.19756013881215,351933.2485953206,1545787.0805301531,4.392273497033568,1545787.0805301531,4.392273497033568,0.7625230272704848,0.09178384919076787,3.62878419570909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878419570909,1.2786945350080556,1.2789930339975735,2.837881993205069,6013.131407097047,14750.276241264975,6484.532088386383,0.00041603578931715687,25708.53012173523,2621.5404976964846,19382.700357074253,1976.4853805401697,0.7539404339840955,0.7539404339840955,32739.74657674723,32395.05729023726,1.0133178695342961,0.8,4333.522143681721,4287.898129693729,1.0133178695342961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647314469891245,4.802503361621799,-1.0539659520845222,5.856469313706321,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999843530085822,0.00023343192015924693,198.92222725814523,0.0,0.0,0.0,0.028173884916911182,8.005749596312853e-05,0.00015337077168886703,0.0005565494323882678,0.09178384919111945,0.09178384919111945,0.09178384919111945,0.09178373425256851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.98395442485,589.753671870546,0.0,0.09178384919111945,0.09178384919076787,0.09178384919076787,0.375,0.375,0.5,6.009753973676263,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,25939.332919711298,19779.338663315204,0.7625230272704848,0.796867895912566,3.878294185126587,0.7959088662244248,0.5140440936246534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953772117787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500411006,261.3691500411006,-11.780849958899353,244.97189763859566,277.76640244360556,119599.19856487271,119599.19384661743,0.004718255294863921,0.0,nan,277.76640244360556,4.61640244360558,271.2075014826036,-1.9424985173963591,264.6486005216016,-8.501399478398355,258.0896995605996,-15.06030043940035,251.53079859959766,-21.619201400402318,244.97189763859566,-28.178102361404314,1.0,1.0,25762.5980482374,25762.5980482374,277.27987155123225,4.12987155123227,277.27987155123225,277.27987155123225,79990.15068031182,79990.1537974582,-0.003117146377917379,0.0,8575.796259387458,8575.796259387458,0.9047749538895078,3646.9281166876353,277.27987155123225,4.12987155123227,1.0,0.002,0.26270211327440757,0.004562317430718995,0.00040688232302891786,0.0015931176769865495,0.20344116151445893,0.20344116151445893,0.0,1.5467228192678206e-14,0.9999987419237342,0.9999987419237342,0.0,0.09178373371968562,1.154710822535137e-07,0.0,0.0,0.0,1601652.1437335403,267.9524398611878,0.0,1.0,1279917.8115778444,2616.7981143295315,,,,,,,,,,,,,,,,,,,2.0,14750.276241264975,1450.0,0.375,6.1796691888313084,3.5
3548.0,-30.000018123090463,4.8025022878419,34.898361782299574,28.37188804931941,6.438318557980459,-26.356184454983417,-39.8662620113231,2.794484889873208,-5.197560262466254,-5.197560262466593,39.79672077566216,37568.993120793966,20600.128853635495,20600.128853635495,58169.121974429465,80000.23337737823,79990.15386207092,20600.128853635495,100590.28271570642,100590.28271570642,100590.28271570642,126529.61552949678,123829.87197264834,2699.743556848441,0.0,93290.70777323797,50859.46751665309,47145.82250731654,25939.332813790363,73085.1553211069,19779.33856961083,1450.0,0.0,0.8866491103007484,2.8637667193856378,0.0014957518510113484,1.0,1.0,-5.197560262466254,351933.24689629045,1545787.073186482,4.392273497371514,1545787.073186482,4.392273497371514,0.7625230267717357,0.09178384856538521,3.628784177822709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784177822709,1.2786945354524077,1.2789930344420293,2.837881978230891,6013.131375368559,14750.276279145826,6484.532120631768,0.00041603579880760306,25708.53024089543,2621.5405098474434,19382.700453457866,1976.485390368563,0.7539404342386383,0.7539404342386383,32739.746447647114,32395.05729023726,1.0133178645396235,0.8,4333.522126593677,4287.898129693729,1.0133178645396235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313838295024,4.8025022878419,-1.0539664694105504,5.8564687572524505,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999843317397596,0.0002334319251241468,198.9222270909633,0.0,0.0,0.0,0.028173884916911182,8.005749627917273e-05,0.00015337077137282283,0.0005565494284981635,0.09178384856565706,0.09178384856565706,0.09178384856565706,0.09178373383284509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505702.9998481994,589.7536666211806,0.0,0.09178384856565706,0.09178384856538521,0.09178384856538521,0.375,0.375,0.5,6.009750531693753,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25939.332813790363,19779.33856961083,0.7625230267717357,0.7968679115729427,3.878294131664429,0.7959088506942025,0.5140441031524234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953759779583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691500731632,261.3691500731632,-11.780849926836765,244.97189783357157,277.7664023127549,119599.19697366738,119599.19206886718,0.004904800170164195,0.0,nan,277.7664023127549,4.6164023127549285,271.20750141691826,-1.942498583081715,264.64860052108156,-8.501399478918415,258.0896996252449,-15.060300374755059,251.53079872940825,-21.61920127059173,244.97189783357157,-28.178102166428403,1.0,1.0,25762.5980482374,25762.5980482374,277.27987143514514,4.129871435145162,277.27987143514514,277.27987143514514,79990.15088190258,79990.15386207092,-0.0029801683413097635,0.0,8575.796259387458,8575.796259387458,0.9047749549932299,3646.9280987118227,277.27987143514514,4.129871435145162,1.0,0.002,0.2627022285387755,0.004562316898927151,0.00040688250145030024,0.0015931174985571144,0.20344125072515012,0.20344125072515012,0.0,7.414641817193868e-15,0.9999987441757411,0.9999987441757411,0.0,0.0917837333010016,1.1526438360514589e-07,0.0,0.0,0.0,1601652.1435909052,267.9524397375337,0.0,1.0,1279917.8120030938,2616.798112591054,,,,,,,,,,,,,,,,,,,2.0,14750.276279145826,1450.0,0.375,6.1796691888313084,3.5
