time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3549.0,-30.000017921127768,4.802501230171525,34.89836167972004,28.371888084244006,6.438318434897854,-26.35618428552523,-39.8662620113231,2.7944847992951263,-5.197560381680432,-5.197560381717795,39.796720606827385,37568.99359878012,20600.126920491995,20600.126920491995,58169.12051927212,80000.2335151023,79990.15392592706,20600.126920491995,100590.28084641906,100590.28084641906,100590.28084641906,126529.61355664159,123829.87155150116,2699.7420051404315,0.0,93290.70773370299,50859.4678173802,47145.82212924754,25939.332710222523,73085.15483947007,19779.33847788034,1450.0,0.0,0.8866491103053422,2.8637667067912593,0.0014957518510113484,1.0,1.0,-5.197560381680432,351933.2452582642,1545787.0659374844,4.392273497217114,1545787.0659374844,4.392273497217114,0.7625230262799101,0.0917838479418581,3.6287841617947696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841617947696,1.2786945358721364,1.278993034861856,2.8378819647647506,6013.131346835424,14750.276316557738,6484.532151090262,0.0004160358075281115,25708.53034355235,2621.540520315536,19382.700544500345,1976.485399652312,0.7539404347694068,0.7539404347694068,32739.746331960832,32395.05729023726,1.0133178600639101,0.8,4333.522111281126,4287.898129693729,1.0133178600639101,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647313214502252,4.802501230171525,-1.0539669775021059,5.856468207673631,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999843107196845,0.0002334319300309804,198.92222692573665,0.0,0.0,0.0,0.028173884916911182,8.005749627917273e-05,0.00015337077137282283,0.0005565494260399461,0.0917838479420431,0.0917838479420431,0.0917838479420431,0.09178373342967076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0157207133,589.7536613789368,0.0,0.0917838479420431,0.0917838479418581,0.0917838479418581,0.375,0.375,0.5,6.009747096305693,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,25939.332710222523,19779.33847788034,0.7625230262799101,0.7968679281016015,3.8782940779331745,0.7959088360288668,0.5140441130801404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953747580654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501065672,261.3691501065672,-11.780849893432787,244.97189802686282,277.7664021862716,119599.19548113384,119599.19037113756,0.005109996280171754,0.0,nan,277.7664021862716,4.616402186271614,271.2075013543898,-1.9424986456101578,264.64860052250805,-8.50139947749193,258.0896996906263,-15.060300309373702,251.53079885874456,-21.619201141255417,244.97189802686282,-28.17810197313716,1.0,1.0,25762.5980482374,25762.5980482374,277.27987132334005,4.129871323340069,277.27987132334005,277.27987132334005,79990.15110019155,79990.15392592706,-0.0028257355152163655,0.0,8575.796259387458,8575.796259387458,0.9047749559822725,3646.9280826037434,277.27987132334005,4.129871323340069,1.0,0.002,0.26270234358160915,0.004562316368854764,0.00040688267953230186,0.0015931173204671687,0.20344133976615092,0.20344133976615092,0.0,-5.295243410419204e-16,0.9999987465892388,0.9999987465892388,0.0,0.09178373289899538,1.1504286271298826e-07,0.0,0.0,0.0,1601652.1434533924,267.95243961831954,0.0,1.0,1279917.8124130736,2616.798110914996,,,,,,,,,,,,,,,,,,,2.0,14750.276316557738,1450.0,0.375,6.1796691888313084,3.5
3550.0,-30.000017721466982,4.8025001883867064,34.898361578462286,28.371888084244006,6.438318310143308,-26.356184118305958,-39.866261976398505,2.794484706982203,-5.197560498145094,-5.197560498130085,39.79672043978046,37568.99405916282,20600.125014224588,20600.125014224588,58169.11907338741,80000.23366654178,79990.15397938776,20600.125014224588,100590.27899361234,100590.27899361234,100590.27899361234,126529.61160188771,123829.87114532027,2699.740456567434,0.0,93290.70770442214,50859.46809704285,47145.82178597698,25939.332608275367,73085.15439425234,19779.33838752765,1450.0,0.0,0.8866491103174109,2.86376669448737,0.0014957518510113484,1.0,1.0,-5.197560498145094,351933.2436580189,1545787.0587660114,4.392273496811475,1545787.0587660114,4.392273496811475,0.7625230257935585,0.09178384732029182,3.6287841447591527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841447591527,1.2786945362999036,1.278993035289723,2.8378819504927186,6013.1313165947,14750.276353369038,6484.532182132115,0.0004160358166127958,25708.530456174038,2621.540531799752,19382.700637286518,1976.4854091138686,0.7539404350757692,0.7539404350757692,32739.746209001347,32395.05729023726,1.0133178553068085,0.8,4333.522095005873,4287.898129693729,1.0133178553068085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647312599381937,4.8025001883867064,-1.0539674773487837,5.85646766573549,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999842899391777,0.00023343193488189042,198.92222676239314,0.0,0.0,0.0,0.028173884916911182,8.005749659521747e-05,0.00015337077105677808,0.0005565494222803223,0.09178384732059773,0.09178384732059773,0.09178384732059773,0.09178373303658037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.03156852955,589.7536561449285,0.0,0.09178384732059773,0.09178384732029182,0.09178384732029182,0.375,0.375,0.5,6.009743667792808,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,25939.332608275367,19779.33838752765,0.7625230257935585,0.7968679436687073,3.878294025524468,0.7959088210937955,0.5140441225108415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953735524398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501407073,261.3691501407073,-11.780849859292687,244.97189821836292,277.76640206305177,119599.19391117033,119599.18868855022,0.0052226201145725145,0.0,nan,277.76640206305177,4.616402063051794,271.207501294114,-1.9424987058859529,264.6486005251762,-8.501399474823756,258.0896997562385,-15.060300243761503,251.5307989873007,-21.61920101269928,244.97189821836292,-28.178101781637054,1.0,1.0,25762.5980482374,25762.5980482374,277.27987121316164,4.129871213161664,277.27987121316164,277.27987121316164,79990.15118115906,79990.15397938776,-0.002798228699248284,0.0,8575.796259387458,8575.796259387458,0.9047749570334963,3646.9280654829486,277.27987121316164,4.129871213161664,1.0,0.002,0.26270245839373974,0.004562315840313685,0.0004068828572592982,0.0015931171427503391,0.2034414286296491,0.2034414286296491,0.0,9.637256270789152e-15,0.9999987491029588,0.9999987491029588,0.0,0.09178373250814878,1.1481214304031372e-07,0.0,0.0,0.0,1601652.1433190515,267.9524395018549,0.0,1.0,1279917.8128135973,2616.7981092775985,,,,,,,,,,,,,,,,,,,2.0,14750.276353369038,1450.0,0.375,6.1796691888313084,3.5
3551.0,-30.000017524491746,4.8024991623408155,34.898361478539385,28.37188804931941,6.4383182098368765,-26.35618395105886,-39.86626194147391,2.7944846364039586,-5.197560607332491,-5.197560607344804,39.79672027575404,37568.99459627161,20600.123125552374,20600.123125552374,58169.11772182398,80000.2337160432,79990.1540526922,20600.123125552374,100590.27717824458,100590.27717824458,100590.27717824458,126529.6096881912,123829.8707767263,2699.7389114648986,0.0,93290.70761371346,50859.46849394175,47145.82124419079,25939.33250994662,73085.15375413741,19779.338300184423,1450.0,0.0,0.8866491103558085,2.8637666829522654,0.0014957518510113484,1.0,1.0,-5.197560607332491,351933.2421577616,1545787.0517222763,4.392273495520904,1545787.0517222763,4.392273495520904,0.762523025316858,0.09178384670059571,3.628784136082098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784136082098,1.2786945366269549,1.2789930356168506,2.8378819429810047,6013.13130067828,14750.276389685701,6484.532205865287,0.0004160358223352426,25708.53049265062,2621.5405355193284,19382.70070822656,1976.4854163477396,0.7539404367654368,0.7539404367654368,32739.746146372207,32395.05729023726,1.0133178528837892,0.8,4333.522086716109,4287.898129693729,1.0133178528837892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311989939296,4.8024991623408155,-1.053967966458722,5.856467128799538,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999842694381887,0.00023343193966755122,198.9222266012467,0.0,0.0,0.0,0.028173884916911182,8.005749691126109e-05,0.00015337077074073448,0.0005565494198026616,0.0917838467008029,0.0917838467008029,0.0917838467008029,0.09178373267085507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.04739404796,589.7536509184227,0.0,0.0917838467008029,0.09178384670059571,0.09178384670059571,0.375,0.375,0.5,6.009740246895642,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25939.33250994662,19779.338300184423,0.762523025316858,0.7968679642185845,3.878293969323215,0.7959088095717521,0.5140441343621692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495372360555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691501774283,261.3691501774283,-11.780849822571668,244.971898408156,277.7664019467006,119599.1928468365,119599.18722942258,0.005617413922331488,0.0,nan,277.7664019467006,4.616401946700648,271.2075012389917,-1.9424987610082667,264.6486005312828,-8.501399468717182,258.0896998235738,-15.060300176426153,251.5307991158649,-21.61920088413507,244.971898408156,-28.178101591843983,1.0,1.0,25762.5980482374,25762.5980482374,277.27987111249473,4.1298711124947545,277.27987111249473,277.27987111249473,79990.1512541528,79990.1540526922,-0.002798539397190325,0.0,8575.796259387458,8575.796259387458,0.9047749575689349,3646.9280567625087,277.27987111249473,4.1298711124947545,1.0,0.002,0.2627025729497018,0.004562315314082797,0.0004068830345956603,0.0015931169654125293,0.20344151729783014,0.20344151729783014,0.0,8.189629530086506e-15,0.9999987518939482,0.9999987518939482,0.0,0.09178373214462118,1.1455597452846414e-07,0.0,0.0,0.0,1601652.1431931036,267.9524393926675,0.0,1.0,1279917.813189097,2616.798107742506,,,,,,,,,,,,,,,,,,,2.0,14750.276389685701,1450.0,0.375,6.1796691888313084,3.5
3552.0,-30.000017329656842,4.802498151760564,34.89836137988242,28.371888084244006,6.438318083442274,-26.356183788346907,-39.86626194147391,2.7944845421324214,-5.197560717050635,-5.197560717013842,39.796720112409986,37568.995024338554,20600.121269675274,20600.121269675274,58169.11629401383,80000.23389217396,79990.1540913872,20600.121269675274,100590.27536106248,100590.27536106248,100590.27536106248,126529.60777277766,123829.8704030088,2699.737369768858,0.0,93290.70760420816,50859.46873637307,47145.82096426121,25939.332411715182,73085.1533759764,19779.338212962874,1450.0,0.0,0.8866491103887824,2.863766671361105,0.0014957518510113484,1.0,1.0,-5.197560717050635,351933.2406502145,1545787.044710679,4.392273494412631,1545787.044710679,4.392273494412631,0.7625230248419878,0.09178384608302818,3.6287841173870836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841173870836,1.278694537063798,1.2789930360537958,2.8378819273911016,6013.131267645146,14750.27642483823,6484.532237565772,0.00041603583197788403,25708.530622478145,2621.5405487580515,19382.70080298143,1976.4854260100476,0.7539404366437905,0.7539404366437905,32739.746011435538,32395.05729023726,1.01331784766331,0.8,4333.522068855524,4287.898129693729,1.01331784766331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647311391079084,4.802498151760564,-1.0539684494264367,5.856466601187001,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999842491599611,0.00023343194440121178,198.92222644185128,0.0,0.0,0.0,0.028173884916911182,8.005749691126109e-05,0.00015337077074073448,0.0005565494169353929,0.09178384608337482,0.09178384608337482,0.09178384608337482,0.0917837323027717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0631865073,589.753645702855,0.0,0.09178384608337482,0.09178384608302818,0.09178384608302818,0.375,0.375,0.5,6.0097368334855625,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,25939.332411715182,19779.338212962874,0.7625230248419878,0.7968679780296466,3.878293919253462,0.7959087941537306,0.5140441428790617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953711847023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502136946,261.3691502136946,-11.780849786305396,244.97189859594545,277.76640183144366,119599.19114154756,119599.18559369123,0.005547856333798179,0.0,nan,277.76640183144366,4.616401831443682,271.20750118434404,-1.942498815655938,264.6486005372444,-8.501399462755558,258.08969989014474,-15.060300109855234,251.5307992430451,-21.619200756954882,244.97189859594545,-28.17810140405453,1.0,1.0,25762.5980482374,25762.5980482374,277.2798710073378,4.12987100733784,277.2798710073378,277.2798710073378,79990.15140626435,79990.1540913872,-0.0026851228467421606,0.0,8575.796259387458,8575.796259387458,0.9047749587225558,3646.928037974019,277.2798710073378,4.12987100733784,1.0,0.002,0.2627026872550662,0.004562314788881659,0.0004068832115434417,0.0015931167884654794,0.20344160577172085,0.20344160577172085,0.0,8.921249156079725e-15,0.9999987546242827,0.9999987546242827,0.0,0.09178373177765503,1.143053731548831e-07,0.0,0.0,0.0,1601652.1430665452,267.95243928294934,0.0,1.0,1279917.813566418,2616.798106199959,,,,,,,,,,,,,,,,,,,2.0,14750.27642483823,1450.0,0.375,6.1796691888313084,3.5
3553.0,-30.00001713715755,4.802497156445462,34.89836128247276,28.371888084244006,6.438317970528999,-26.356183626388905,-39.86626190654931,2.7944844597602962,-5.197560823090612,-5.197560823096611,39.796719951060844,37568.995491461195,20600.11943785667,20600.11943785667,58169.11492931786,80000.23401254659,79990.15412688385,20600.11943785667,100590.27356474052,100590.27356474052,100590.27356474052,126529.60588022138,123829.87004857964,2699.7358316417444,0.0,93290.70756139891,50859.469040313204,47145.82057898412,25939.332315480853,73085.15289446498,19779.338127424417,1450.0,0.0,0.8866491104334023,2.8637666601585425,0.0014957518510113484,1.0,1.0,-5.197560823090612,351933.2391932079,1545787.0377833094,4.39227349291292,1545787.0377833094,4.39227349291292,0.7625230243732954,0.09178384546770653,3.628784103247455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784103247455,1.278694537445501,1.278993036435588,2.8378819154861032,6013.131242419883,14750.276459680847,6484.532265264862,0.0004160358397856031,25708.530710854804,2621.5405577699626,19382.700885775863,1976.48543445273,0.7539404372725194,0.7539404372725194,32739.745909378693,32395.05729023726,1.013317843714897,0.8,4333.522055347001,4287.898129693729,1.013317843714897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310799982142,4.802497156445462,-1.0539689239686583,5.85646608041412,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999842291248303,0.00023343194907812507,198.92222628436664,0.0,0.0,0.0,0.028173884916911182,8.005749722730558e-05,0.00015337077042468998,0.0005565494136199299,0.09178384546797591,0.09178384546797591,0.09178384546797591,0.09178373194834849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.07895065343,589.7536404967227,0.0,0.09178384546797591,0.09178384546770653,0.09178384546770653,0.375,0.375,0.5,6.00973342790167,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,25939.332315480853,19779.338127424417,0.7625230243732954,0.7968679944497153,3.8782938676630456,0.7959087807247816,0.5140441526572552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495370021626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691502506021,261.3691502506021,-11.780849749397873,244.9718987818148,277.7664017193893,119599.18972213785,119599.18407618832,0.005645949551368126,0.0,nan,277.7664017193893,4.61640171938933,271.2075011318744,-1.9424988681255968,264.6486005443595,-8.501399455640467,258.0896999568446,-15.060300043155394,251.53079936932969,-21.619200630670292,244.9718987818148,-28.17810121818519,1.0,1.0,25762.5980482374,25762.5980482374,277.2798709053942,4.1298709053942275,277.2798709053942,277.2798709053942,79990.15150809783,79990.15412688385,-0.00261878602032084,0.0,8575.796259387458,8575.796259387458,0.9047749595950756,3646.928023763692,277.2798709053942,4.1298709053942275,1.0,0.002,0.262702801297786,0.004562314265453146,0.0004068833880875272,0.001593116611921234,0.2034416940437636,0.2034416940437636,0.0,8.761220915420864e-15,0.9999987574857997,0.9999987574857997,0.0,0.09178373142497517,1.1404273135230358e-07,0.0,0.0,0.0,1601652.1429442288,267.95243917690937,0.0,1.0,1279917.8139310898,2616.7981047091266,,,,,,,,,,,,,,,,,,,2.0,14750.276459680847,1450.0,0.375,6.1796691888313084,3.5
3554.0,-30.000016946960333,4.802496176190634,34.89836118628517,28.371888084244006,6.438317859035899,-26.35618346636072,-39.866261871624715,2.794484378436195,-5.197560926053711,-5.197560926053576,39.7967197914785,37568.99595187653,20600.11763062307,20600.11763062307,58169.1135824996,80000.23413374848,79990.15415504592,20600.11763062307,100590.271785669,100590.271785669,100590.271785669,126529.60400663872,123829.8697094378,2699.7342972009224,0.0,93290.70752100018,50859.46933912781,47145.82020208041,25939.33222096972,73085.15242305014,19779.33804334165,1450.0,0.0,0.8866491104872708,2.863766649281,0.0014957518510113484,1.0,1.0,-5.197560926053711,351933.23777847283,1545787.0309322102,4.392273491102361,1545787.0309322102,4.392273491102361,0.7625230239100663,0.09178384485440913,3.6287840891690055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840891690055,1.2786945378223473,1.2789930368125222,2.8378819036397283,6013.131217318836,14750.276493856954,6484.532292611517,0.00041603584752738593,25708.53079946231,2621.540566805414,19382.700967516845,1976.4854427879905,0.7539404378535015,0.7539404378535015,32739.74580776342,32395.05729023726,1.0133178397835683,0.8,4333.522041896926,4287.898129693729,1.0133178397835683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647310216818367,4.802496176190634,-1.0539693904399474,5.856465566630582,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999842093292957,0.00023343195369910827,198.92222612876537,0.0,0.0,0.0,0.028173884916911182,8.005749754335005e-05,0.0001533707701086455,0.0005565494103138501,0.09178384485468088,0.09178384485468088,0.09178384485468088,0.09178373160529955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.0946840097,589.7536353008323,0.0,0.09178384485468088,0.09178384485440913,0.09178384485440913,0.375,0.375,0.5,6.009730030424088,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25939.33222096972,19779.33804334165,0.7625230239100663,0.7968680105859887,3.8782938167947445,0.7959087674304938,0.5140441622726608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953688724923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915028795397,261.36915028795397,-11.780849712046006,244.97189896572837,277.7664016101796,119599.18830191181,119599.18258796877,0.005713943047461942,0.0,nan,277.7664016101796,4.616401610179651,271.20750108128937,-1.942498918710612,264.6486005523991,-8.501399447600875,258.08970002350884,-15.060299976491137,251.5307994946186,-21.61920050538137,244.97189896572837,-28.178101034271606,1.0,1.0,25762.5980482374,25762.5980482374,277.27987080572115,4.129870805721168,277.27987080572115,277.27987080572115,79990.15160345397,79990.15415504592,-0.002551591955125332,0.0,8575.796259387458,8575.796259387458,0.9047749604638201,3646.9280096148505,277.27987080572115,4.129870805721168,1.0,0.002,0.26270291506858046,0.004562313743739687,0.00040688356421303645,0.0015931164357950631,0.20344178210651823,0.20344178210651823,0.0,8.099423909335712e-15,0.9999987604484455,0.9999987604484455,0.0,0.09178373108360156,1.1377080756823325e-07,0.0,0.0,0.0,1601652.142825461,267.95243907394627,0.0,1.0,1279917.8142851857,2616.798103261541,,,,,,,,,,,,,,,,,,,2.0,14750.276493856954,1450.0,0.375,6.1796691888313084,3.5
3555.0,-30.000016758673087,4.802495210726497,34.89836109125384,28.3718881540932,6.438317728859531,-26.35618330991981,-39.866261871624715,2.794484280106415,-5.197561029958933,-5.1975610299239685,39.79671963244278,37568.99633387152,20600.115855739954,20600.115855739954,58169.11218961147,80000.23434376801,79990.15414793167,20600.115855739954,100590.27000367161,100590.27000367161,100590.27000367161,126529.60212999304,123829.86936362724,2699.732766365814,0.0,93290.70753732839,50859.46952743252,47145.820010995405,25939.332126321435,73085.15213731684,19779.337959189914,1450.0,0.0,0.8866491105344357,2.863766638303957,0.0014957518510113484,1.0,1.0,-5.197561029958933,351933.23635079747,1545787.0241035686,4.392273489517114,1545787.0241035686,4.392273489517114,0.7625230234482103,0.09178384424342313,3.6287840679992667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840679992667,1.2786945382779962,1.2789930372682774,2.8378818860727364,6013.131180096489,14750.276527383661,6484.532325676651,0.00041603585805499634,25708.53095394136,2621.5405825578932,19382.701066350746,1976.4854528662436,0.7539404371675774,0.7539404371675774,32739.745654964718,32395.05729023726,1.013317833872036,0.8,4333.522021672074,4287.898129693729,1.013317833872036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647309644093547,4.802495210726497,-1.0539698513175555,5.856465062044053,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999841897325472,0.0002334319582736879,198.92222597472662,0.0,0.0,0.0,0.028173884916911182,8.005749754335005e-05,0.0001533707701086455,0.000556549407067031,0.09178384424366817,0.09178384424366817,0.09178384424366817,0.09178373125836767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1103815237,589.7536301167854,0.0,0.09178384424366817,0.09178384424342313,0.09178384424342313,0.375,0.375,0.5,6.009726640870522,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,25939.332126321435,19779.337959189914,0.7625230234482103,0.7968680219181601,3.878293770618161,0.795908751483746,0.5140441695090762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953677371012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503237975,261.3691503237975,-11.780849676202479,244.97189914754202,277.76640150005295,119599.18644353822,119599.18096035284,0.005483185386793632,0.0,nan,277.76640150005295,4.616401500052973,271.20750102955077,-1.9424989704492077,264.6486005590486,-8.501399440951388,258.08970008854635,-15.060299911453626,251.5307996180442,-21.61920038195578,244.97189914754202,-28.17810085245796,1.0,1.0,25762.5980482374,25762.5980482374,277.2798707010212,4.129870701021218,277.2798707010212,277.2798707010212,79990.15182824648,79990.15414793167,-0.002319685183465481,0.0,8575.796259387458,8575.796259387458,0.9047749617701498,3646.927988339263,277.2798707010212,4.129870701021218,1.0,0.002,0.2627030285742178,0.004562313223051484,0.0004068837399270677,0.0015931162600822484,0.20344186996353386,0.20344186996353386,0.0,9.315898746864448e-15,0.999998763337467,0.999998763337467,0.0,0.09178373073778182,1.1350564131458737e-07,0.0,0.0,0.0,1601652.1427056075,267.95243897004104,0.0,1.0,1279917.8146425155,2616.798101800721,,,,,,,,,,,,,,,,,,,2.0,14750.276527383661,1450.0,0.375,6.1796691888313084,3.5
3556.0,-30.000016573061675,4.802494259958241,34.89836099742507,28.371888084244006,6.4383176434289995,-26.356183151412615,-39.86626183670012,2.7944842217799795,-5.197561124625906,-5.197561124621034,39.7967194770548,37568.99686903706,20600.114092233303,20600.114092233303,58169.11096127036,80000.23435812462,79990.15417913462,20600.114092233303,100590.26827136792,100590.26827136792,100590.26827136792,126529.60030760452,123829.86906802509,2699.7312395794274,0.0,93290.7074333299,50859.46994424243,47145.819432319404,25939.33203623659,73085.151468556,19779.337878822364,1450.0,0.0,0.8866491106154004,2.8637666283028627,0.0014957518510113484,1.0,1.0,-5.197561124625906,351933.2350500528,1545787.0174326324,4.3922734867958315,1545787.0174326324,4.3922734867958315,0.7625230229980915,0.09178384363420601,3.6287840626761354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840626761354,1.278694538548274,1.2789930375386183,2.837881881309951,6013.131170004718,14750.27656086925,6484.532345289957,0.00041603586226419856,25708.53096299436,2621.540583481042,19382.70112497623,1976.485458844379,0.7539404391824752,0.7539404391824752,32739.745616543485,32395.05729023726,1.0133178323855812,0.8,4333.522016586534,4287.898129693729,1.0133178323855812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730907503972,4.802494259958241,-1.0539703007335293,5.85646456069177,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999841704142967,0.00023343196278325634,198.92222582287698,0.0,0.0,0.0,0.028173884916911182,8.005749785939424e-05,0.0001533707697926013,0.0005565494051037621,0.09178384363450807,0.09178384363450807,0.09178384363450807,0.09178373094621382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.1260535048,589.7536249413441,0.0,0.09178384363450807,0.09178384363420601,0.09178384363420601,0.375,0.375,0.5,6.009723260227898,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25939.33203623659,19779.337878822364,0.7625230229980915,0.7968680430503401,3.8782937166547615,0.7959087419596704,0.5140441815352967,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953666131114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691503622313,261.3691503622313,-11.780849637768654,244.97189932758218,277.7664013968805,119599.18557660289,119599.17969715671,0.005879446185402373,0.0,nan,277.7664013968805,4.616401396880519,271.20750098302085,-1.9424990169791272,264.6486005691612,-8.501399430838774,258.0897001553015,-15.060299844698477,251.53079974144185,-21.619200258558124,244.97189932758218,-28.1781006724178,1.0,1.0,25762.5980482374,25762.5980482374,277.27987060996264,4.129870609962666,277.27987060996264,277.27987060996264,79990.15180993109,79990.15417913462,-0.0023692035319982097,0.0,8575.796259387458,8575.796259387458,0.9047749620986264,3646.9279829895163,277.27987060996264,4.129870609962666,1.0,0.002,0.2627031417799654,0.004562312705220491,0.000406883915184399,0.001593116084824228,0.2034419575921995,0.2034419575921995,0.0,8.626779846032662e-15,0.9999987666047254,0.9999987666047254,0.0,0.091783730428447,1.1320575902123931e-07,0.0,0.0,0.0,1601652.1425964078,267.95243887537407,0.0,1.0,1279917.8149680821,2616.7981004697745,,,,,,,,,,,,,,,,,,,2.0,14750.27656086925,1450.0,0.375,6.1796691888313084,3.5
3557.0,-30.0000163898587,4.802493323693025,34.89836090477654,28.371888084244006,6.438317547688222,-26.356182996104,-39.86626180177552,2.794484153933568,-5.197561216052748,-5.197561216048577,39.79671932342793,37568.99735072529,20600.112351867698,20600.112351867698,58169.109702592985,80000.23443166116,79990.15420471599,20600.112351867698,100590.2665565837,100590.2665565837,100590.2665565837,126529.59850450355,123829.86878752772,2699.7297169758294,0.0,93290.7073691989,50859.47028826332,47145.81897881732,25939.331947919854,73085.15092673717,19779.33779994495,1450.0,0.0,0.8866491107065434,2.8637666186440742,0.0014957518510113484,1.0,1.0,-5.197561216052748,351933.2337938302,1545787.0108368536,4.392273483732451,1545787.0108368536,4.392273483732451,0.7625230225534436,0.09178384302718011,3.6287840528671005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840528671005,1.2786945388626663,1.2789930378530838,2.8378818729410695,6013.1311522720625,14750.27659302104,6484.5323681045,0.00041603586817815484,25708.53101481472,2621.5405887652482,19382.701193170426,1976.4854657982519,0.7539404403153572,0.7539404403153572,32739.745545743943,32395.05729023726,1.0133178296464624,0.8,4333.522007215313,4287.898129693729,1.0133178296464624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647308513453117,4.802493323693025,-1.0539707422252969,5.856464065918322,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999841513467094,0.0002334319672343112,198.9222256729977,0.0,0.0,0.0,0.028173884916911182,8.005749817543872e-05,0.00015337076947655683,0.0005565494024524857,0.09178384302746058,0.09178384302746058,0.09178384302746058,0.0917837306460845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.14168931526,589.753619777918,0.0,0.09178384302746058,0.09178384302718011,0.09178384302718011,0.375,0.375,0.5,6.009719888793088,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25939.331947919854,19779.33779994495,0.7625230225534436,0.7968680609325101,3.8782936656006006,0.7959087306380951,0.5140441919369588,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953655050953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504016283,261.3691504016283,-11.780849598371674,244.97189950566153,277.7664012975951,119599.1844114214,119599.1783846383,0.006026783113491664,0.0,nan,277.7664012975951,4.616401297595132,271.2075009392084,-1.9424990607915902,264.6486005808217,-8.501399419178256,258.08970022243494,-15.060299777565035,251.53079986404822,-21.619200135951758,244.97189950566153,-28.17810049433845,1.0,1.0,25762.5980482374,25762.5980482374,277.27987052151803,4.129870521518058,277.27987052151803,277.27987052151803,79990.15193905756,79990.15420471599,-0.0022656584333162755,0.0,8575.796259387458,8575.796259387458,0.9047749627039166,3646.927973131436,277.27987052151803,4.129870521518058,1.0,0.002,0.2627032546768764,0.004562312189300202,0.00040688408996612324,0.0015931159100429754,0.20344204498306162,0.20344204498306162,0.0,9.098624631498353e-15,0.9999987699694919,0.9999987699694919,0.0,0.09178373013025304,1.1289692707544824e-07,0.0,0.0,0.0,1601652.142490948,267.95243878394723,0.0,1.0,1279917.8152824999,2616.798099184385,,,,,,,,,,,,,,,,,,,2.0,14750.27659302104,1450.0,0.375,6.1796691888313084,3.5
3558.0,-30.000016209076925,4.802492401744436,34.898360813291255,28.371888084244006,6.438317456436177,-26.35618284252558,-39.86626180177552,2.794484089884821,-5.197561304045223,-5.197561304018647,39.79671917167203,37568.99783496421,20600.110633871947,20600.110633871947,58169.10846883616,80000.2344953633,79990.1542276206,20600.110633871947,100590.26486149256,100590.26486149256,100590.26486149256,126529.59672297505,123829.86852427929,2699.7281986957714,0.0,93290.70730144599,50859.47064104691,47145.818511554535,25939.331861482504,73085.15037303703,19779.337722651315,1450.0,0.0,0.8866491108084308,2.8637666093481307,0.0014957518510113484,1.0,1.0,-5.197561304045223,351933.2325847991,1545787.0043212604,4.392273480307943,1545787.0043212604,4.392273480307943,0.7625230221146055,0.09178384242236351,3.6287840440659997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840440659997,1.2786945391594609,1.2789930381499477,2.837881865399496,6013.1311362923725,14750.276624235794,6484.532389642036,0.0004160358736319685,25708.531058496144,2621.540593219514,19382.70125754756,1976.4854723628926,0.7539404415384509,0.7539404415384509,32739.745482219456,32395.05729023726,1.013317827188804,0.8,4333.521998807039,4287.898129693729,1.013317827188804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730795908489,4.802492401744436,-1.0539711757600267,5.856463577504463,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999841325311221,0.00023343197162654046,198.92222552509924,0.0,0.0,0.0,0.028173884916911182,8.005749817543872e-05,0.00015337076947655683,0.0005565494011026541,0.09178384242264215,0.09178384242264215,0.09178384242264215,0.09178373035869661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.15728796757,589.7536146268386,0.0,0.09178384242264215,0.09178384242236351,0.09178384242236351,0.375,0.375,0.5,6.009716526880116,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,25939.331861482504,19779.337722651315,0.7625230221146055,0.7968680791013687,3.878293614748705,0.7959087197868887,0.5140442024570886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953644114563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691504420013,261.3691504420013,-11.780849557998692,244.9718996817592,277.76640120224334,119599.18330312216,119599.17712703819,0.0061760839735681946,0.0,nan,277.76640120224334,4.616401202243367,271.2075008981465,-1.942499101853457,264.6486005940497,-8.50139940595028,258.0897002899529,-15.060299710047104,251.53079998585605,-21.619200014143928,244.9718996817592,-28.17810031824078,1.0,1.0,25762.5980482374,25762.5980482374,277.27987043621886,4.12987043621888,277.27987043621886,277.27987043621886,79990.15207452433,79990.1542276206,-0.0021530962694669142,0.0,8575.796259387458,8575.796259387458,0.9047749632470097,3646.92796428633,277.27987043621886,4.12987043621888,1.0,0.002,0.26270336725440996,0.004562311675363276,0.00040688426425607686,0.0015931157357524388,0.20344213212803844,0.20344213212803844,0.0,8.515757543570146e-15,0.9999987734491554,0.9999987734491554,0.0,0.09178372984481407,1.1257754943987993e-07,0.0,0.0,0.0,1601652.1423894505,267.95243869595475,0.0,1.0,1279917.8155851034,2616.7980979472864,,,,,,,,,,,,,,,,,,,2.0,14750.276624235794,1450.0,0.375,6.1796691888313084,3.5
3559.0,-30.000016030567956,4.802491493902153,34.89836072293713,28.371888084244006,6.438317360768285,-26.356182691434388,-39.866261766850926,2.7944840216346134,-5.1975613901303745,-5.197561390134075,39.7967190213171,37568.998289526426,20600.108941114624,20600.108941114624,58169.10723064105,80000.23458890643,79990.15423727753,20600.108941114624,100590.26317839215,100590.26317839215,100590.26317839215,126529.59495462751,123829.86826982605,2699.7266848014547,0.0,93290.70725470479,50859.47095532447,47145.81811042257,25939.331776235347,73085.14988665792,19779.337646374883,1450.0,0.0,0.8866491109148791,2.863766600253687,0.0014957518510113484,1.0,1.0,-5.1975613901303745,351933.23140197434,1545786.9978668224,4.392273476730139,1545786.9978668224,4.392273476730139,0.7625230216799948,0.09178384181990384,3.628784033067702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784033067702,1.2786945394757243,1.278993038466285,2.8378818560964016,6013.131116580233,14750.276654453173,6484.532412592371,0.00041603587989932043,25708.53112353415,2621.540599851545,19382.701326147646,1976.4854793581546,0.7539404422994941,0.7539404422994941,32739.745402836066,32395.05729023726,1.0133178241175902,0.8,4333.521988299637,4287.898129693729,1.0133178241175902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647307412860677,4.802491493902153,-1.0539716023635544,5.856463096265707,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999841139520883,0.00023343197596354984,198.92222537906014,0.0,0.0,0.0,0.028173884916911182,8.00574984914829e-05,0.00015337076916051266,0.0005565493982689807,0.0917838418202019,0.0917838418202019,0.0917838418202019,0.09178373007823892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.17284651037,589.7536094890563,0.0,0.0917838418202019,0.09178384181990384,0.09178384181990384,0.375,0.375,0.5,6.00971317462545,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25939.331776235347,19779.337646374883,0.7625230216799948,0.7968680955230049,3.8782935658422533,0.7959087081418181,0.5140442120976596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953633322711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915048256475,261.36915048256475,-11.780849517435229,244.97189985580277,277.76640110932664,119599.18205529063,119599.17585006975,0.006205220891719324,0.0,nan,277.76640110932664,4.6164011093266595,271.20750085862187,-1.9424991413781072,264.6486006079171,-8.501399392082874,258.08970035721234,-15.06029964278764,251.53080010650754,-21.619199893492436,244.97189985580277,-28.178100144197202,1.0,1.0,25762.5980482374,25762.5980482374,277.2798703512295,4.129870351229499,277.2798703512295,277.2798703512295,79990.15217252249,79990.15423727753,-0.002064755040919408,0.0,8575.796259387458,8575.796259387458,0.9047749639256861,3646.9279532330406,277.2798703512295,4.129870351229499,1.0,0.002,0.26270347950824957,0.004562311163177238,0.00040688443804628814,0.0015931155619612072,0.20344221902314408,0.20344221902314408,0.0,7.49530645882679e-15,0.9999987769758453,0.9999987769758453,0.0,0.09178372956604829,1.1225385555951433e-07,0.0,0.0,0.0,1601652.1422901514,267.9524386098696,0.0,1.0,1279917.8158811512,2616.7980967369976,,,,,,,,,,,,,,,,,,,2.0,14750.276654453173,1450.0,0.375,6.1796691888313084,3.5
3560.0,-30.0000158540738,4.8024905999266725,34.89836063366371,28.371888084244006,6.438317254101919,-26.35618254325628,-39.8662579600699,2.7944839432844395,-5.19756147633376,-5.197561476334478,39.79671887176982,37568.98455728102,20600.107277097966,20600.107277097966,58169.09183437899,80000.23473903611,79990.15422059216,20600.107277097966,100590.26149769012,100590.26149769012,100590.26149769012,126529.5931889112,123829.86801365761,2699.725175253578,0.0,93290.70724505531,50859.45706330023,47145.83353528342,25939.331691221076,73085.1652265045,19779.337570334184,1450.0,0.0,0.8866491110179714,2.863766591146747,0.0014957518510113484,1.0,1.0,-5.19756147633376,351933.2302175246,1545786.9914449428,4.392273473265129,1545786.9914449428,4.392273473265129,0.7625230212476259,0.09178384121994035,3.6287840176413657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287840176413657,1.27869453983879,1.2789930388294355,2.8378818432264996,6013.131089310454,14750.27668387808,6484.532438939006,0.0004160358878821105,25708.531230164626,2621.5406107248273,19382.701404899504,1976.4854873886093,0.7539404422356565,0.7539404422356565,32739.74529149203,32395.05729023726,1.0133178198098713,0.8,4333.5219735618375,4287.898129693729,1.0133178198098713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647306875910591,4.8024905999266725,-1.0539720232710437,5.856462623197716,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999840955827511,0.0002334319802516087,198.92222523466938,0.0,0.0,0.0,0.028173884916911182,8.005753294031927e-05,0.00015337073471167627,0.0005565492708956447,0.09178384122017078,0.09178384122017078,0.09178384122017078,0.09178372979703335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.18836248573,589.7536043653477,0.0,0.09178384122017078,0.09178384121994035,0.09178384121994035,0.375,0.375,0.5,6.009709831939734,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25939.331691221076,19779.337570334184,0.7625230212476259,0.7968675435373268,3.8782935201904727,0.7959083304265944,0.5140439163111661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953622666533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150522101,261.369150522101,-11.780849477898983,244.9719000277177,277.7664010164842,119599.18053889564,119599.17449080912,0.0060480865259482,0.0,nan,277.7664010164842,4.616401016484247,271.2075008187309,-1.9424991812690564,264.6486006209776,-8.50139937902236,258.0897004232243,-15.060299576775662,251.530800225471,-21.619199774528965,244.9719000277177,-28.17809997228227,1.0,1.0,25762.5980482374,25762.5980482374,277.2798702630834,4.129870263083433,277.2798702630834,277.2798702630834,79990.15220748523,79990.15422059216,-0.0020131069322815165,0.0,8575.796259387458,8575.796259387458,0.9047749648776053,3646.9279377295725,277.2798702630834,4.129870263083433,1.0,0.002,0.2627035914417121,0.00456231065240494,0.0004068846113401886,0.0015931153886705868,0.20344230567009428,0.20344230567009428,0.0,1.0775234871029937e-14,0.9999987804665125,0.9999987804665125,0.0,0.09178372928647237,1.1193346798173238e-07,0.0,0.0,0.0,1601652.142190716,267.9524385236662,0.0,1.0,1279917.8161776068,2616.798095525051,,,,,,,,,,,,,,,,,,,2.0,14750.27668387808,1450.0,0.375,6.1796691888313084,3.5
3561.0,-30.000015566195334,4.802489719700189,34.89836054549549,28.371888014394813,6.438317185185689,-26.356182291057245,-39.866257925145305,2.7944839100475916,-5.197561555633683,-5.197561555648087,39.79671872509043,37568.98549264021,20600.105627217446,20600.105627217446,58169.09111985766,80000.23471856625,79990.1542272155,20600.105627217446,100590.25985443295,100590.25985443295,100590.25985443295,126529.5914641094,123829.86779374824,2699.7236703611593,0.0,93290.70710270382,50859.45787677777,47145.83247325116,25939.331609676443,73085.1640829276,19779.337497177105,1450.0,0.0,0.8866491111457463,2.8637665827691157,0.0014957518510113484,1.0,1.0,-5.197561555633683,351933.22912792943,1545786.9851477286,4.392273468970523,1545786.9851477286,4.392273468970523,0.7625230208244299,0.09178384062198705,3.62878401989529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878401989529,1.2786945399928056,1.2789930389834872,2.8378818446473595,6013.131092321086,14750.276712898367,6484.532450115488,0.0004160358887930087,25708.531174968015,2621.5406050963393,19382.701438306758,1976.485490795201,0.75394044515384,0.75394044515384,32739.745307760382,32395.05729023726,1.0133178204392672,0.8,4333.521975715161,4287.898129693729,1.0133178204392672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647306343521998,4.802489719700189,-1.0539724344483385,5.856462154148527,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999840656206527,0.00023343198724583213,198.9222249991546,0.0,0.0,0.0,0.028173884916911182,8.005753325636361e-05,0.00015337073439563193,0.0005565492700944741,0.09178384062221856,0.09178384062221856,0.09178384062221856,0.09178372954175715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.20384254685,589.7535992536285,0.0,0.09178384062221856,0.09178384062198705,0.09178384062198705,0.375,0.375,0.5,6.00970649951856,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25939.331609676443,19779.337497177105,0.7625230208244299,0.796867581327692,3.8782934679880343,0.7959083331037594,0.5140439371527138,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953612130632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505743545,261.3691505743545,-11.7808494256455,244.97190021747335,277.7664009312356,119599.18041481255,119599.17242129552,0.007993517037151517,0.0,nan,277.7664009312356,4.616400931235603,271.2075007884831,-1.9424992115168607,264.64860064573065,-8.501399354269324,258.0897005029782,-15.060299497021788,251.53080036022578,-21.619199639774195,244.97190021747335,-28.17809978252663,1.0,1.0,25762.5980482374,25762.5980482374,277.2798701845422,4.129870184542199,277.2798701845422,277.2798701845422,79990.15227355348,79990.1542272155,-0.0019536620238795877,0.0,8575.796259387458,8575.796259387458,0.9047749647385215,3646.9279399947663,277.2798701845422,4.129870184542199,1.0,0.002,0.26270370303038115,0.0045623101442747414,0.00040688478410587446,0.0015931152158968436,0.20344239205293724,0.20344239205293724,0.0,2.7178780059866625e-15,0.9999987842228888,0.9999987842228888,0.0,0.09178372903329444,1.1158869260693562e-07,0.0,0.0,0.0,1601652.1420992452,267.9524384443663,0.0,1.0,1279917.816450319,2616.7980944101573,,,,,,,,,,,,,,,,,,,2.0,14750.276712898367,1450.0,0.375,6.1796691888313084,3.5
3562.0,-30.000015289764587,4.802488852395745,34.89836045801002,28.371886896807723,6.438317065181957,-26.356182054269986,-39.86625789022071,2.7944838296872767,-5.1975616702123375,-5.197561670212563,39.79671856844019,37568.987227494115,20600.104076573112,20600.104076573112,58169.09130406723,80000.2330021981,79990.15395682486,20600.104076573112,100590.25803339797,100590.25803339797,100590.25803339797,126529.58954561503,123829.867377349,2699.7221682660347,0.0,93290.7055446145,50859.45976991032,47145.8286385602,25939.331512217057,73085.16015077726,19779.337411008037,1450.0,0.0,0.8866491111296712,2.8637665706644606,0.0014957518510113484,1.0,1.0,-5.1975616702123375,351933.22755359573,1545786.978422973,4.392273469510821,1545786.978422973,4.392273469510821,0.7625230203674389,0.09178384002814496,3.628784102590911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784102590911,1.278694540365186,1.2789930393559543,2.837881908492826,6013.131227601968,14750.27692826786,6484.5324771380565,0.0004160358692606231,25708.53015973201,2621.540501571078,19382.70151907902,1976.4854990316796,0.7539404780689752,0.7539404780689752,32739.745904639894,32395.05729023726,1.0133178435315608,0.8,4333.5220547197605,4287.898129693729,1.0133178435315608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647305843155247,4.802488852395745,-1.0539728609157297,5.856461713311475,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999840368500162,0.00023343199396192617,198.92222477300518,0.0,0.0,0.0,0.028173884916911182,8.005753357240795e-05,0.0001533707340795876,0.0005565492816307055,0.0917838400284374,0.0917838400284374,0.0917838400284374,0.09178372915213887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.21924420935,589.7535941672562,0.0,0.0917838400284374,0.09178384002814496,0.09178384002814496,0.375,0.375,0.5,6.009703173234637,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25939.331512217057,19779.337411008037,0.7625230203674389,0.7968676829399651,3.878293356611364,0.7959083784459438,0.5140439885468948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495359494559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915063132795,261.36915063132795,-11.780849368672023,244.97190041938413,277.76640084327175,119599.18220016542,119599.17348460272,0.008715562687019418,0.0,nan,277.76640084327175,4.6164008432717765,271.20750075849423,-1.9424992415057432,264.6486006737167,-8.501399326283263,258.0897005889392,-15.060299411060782,251.53080050416165,-21.61919949583833,244.97190041938413,-28.17809958061585,1.0,1.0,25762.5980482374,25762.5980482374,277.27987003844817,4.129870038448189,277.27987003844817,277.27987003844817,79990.15043970179,79990.15395682486,-0.0035171230701962486,0.0,8575.796259387458,8575.796259387458,0.9047749596355892,3646.9280231038656,277.27987003844817,4.129870038448189,1.0,0.002,0.2627038144194089,0.004562309631215049,0.0004068849565326353,0.0015931150434751198,0.20344247826631764,0.20344247826631764,0.0,7.755081299354316e-15,0.9999987863981398,0.9999987863981398,0.0,0.09178372863910597,1.1138903899704706e-07,0.0,0.0,0.0,1601652.141967078,267.95243832978764,0.0,1.0,1279917.8168443597,2616.7980927992708,,,,,,,,,,,,,,,,,,,2.0,14750.27692826786,1450.0,0.375,6.1796691888313084,3.5
