time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3563.0,-30.000015063296992,4.802487997606767,34.89836037107269,28.37188591891902,6.43831694286449,-26.356181862680877,-39.86625789022071,2.7944837422482345,-5.1975617958775615,-5.197561795945244,39.796718409274455,37568.98869779964,20600.10257471714,20600.10257471714,58169.09127251679,80000.23144602095,79990.15358930381,20600.10257471714,100590.25616402095,100590.25616402095,100590.25616402095,126529.58757399325,123829.86690562972,2699.7206683635236,0.0,93290.70412622899,50859.46137800717,47145.82527580202,25939.3314099723,73085.15668577432,19779.337320958915,1450.0,0.0,0.8866491110662374,2.863766557388585,0.0014957518510113484,1.0,1.0,-5.1975617958775615,351933.22582693445,1545786.9715893443,4.392273471642873,1545786.9715893443,4.392273471642873,0.7625230199015387,0.09178383943698003,3.6287841749473957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287841749473957,1.278694540770368,1.278993039761231,2.837881964179797,6013.131345595978,14750.277129480632,6484.532506540984,0.00041603585296643336,25708.52925624362,2621.540409440902,19382.70160696634,1976.4855079936922,0.7539405079837083,0.7539405079837083,32739.746426893707,32395.05729023726,1.0133178637367082,0.8,4333.5221238467,4287.898129693729,1.0133178637367082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473053585316775,4.802487997606767,-1.0539732887378355,5.856461286344603,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999840132795009,0.00023343199946412651,198.92222458773088,0.0,0.0,0.0,0.028173884916911182,8.005753357240795e-05,0.0001533707340795876,0.0005565492927280727,0.09178383943722646,0.09178383943722646,0.09178383943722646,0.09178372872008052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2346104181,589.7535890924474,0.0,0.09178383943722646,0.09178383943698003,0.09178383943698003,0.375,0.375,0.5,6.009699851724243,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,25939.3314099723,19779.337320958915,0.7625230199015387,0.7968677709642774,3.8782932540066386,0.795908415748654,0.5140440330356748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953578443925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506874108,261.3691506874108,-11.780849312589169,244.97190062258903,277.7664007522326,119599.18337200825,119599.17479268908,0.008579319172721613,0.0,nan,277.7664007522326,4.616400752232607,271.20750072630386,-1.9424992736961144,264.64860070037514,-8.501399299624836,258.0897006744465,-15.060299325553501,251.53080064851775,-21.619199351482223,244.97190062258903,-28.178099377410945,1.0,1.0,25762.5980482374,25762.5980482374,277.27986986985985,4.129869869859874,277.27986986985985,277.27986986985985,79990.14896952597,79990.15358930381,-0.004619777842890471,0.0,8575.796259387458,8575.796259387458,0.9047749551706581,3646.9280958221325,277.27986986985985,4.129869869859874,1.0,0.002,0.2627039256504713,0.004562309117003691,0.0004068851287053968,0.0015931148713027867,0.20344256435269842,0.20344256435269842,0.0,8.183557997920587e-15,0.9999987881191987,0.9999987881191987,0.0,0.09178372820590715,1.112310728801773e-07,0.0,0.0,0.0,1601652.1418221246,267.9524382041224,0.0,1.0,1279917.817276522,2616.798091032522,,,,,,,,,,,,,,,,,,,2.0,14750.277129480632,1450.0,0.375,6.1796691888313084,3.5
3564.0,-30.000014840585177,4.802487155034132,34.89836028460656,28.371885569673054,6.438316744382905,-26.356181682088355,-39.866257820371516,2.7944835858861565,-5.197561926884703,-5.197561926886229,39.79671824898615,37568.989448956076,20600.101108755942,20600.101108755942,58169.090557712014,80000.23102613402,79990.15316188884,20600.101108755942,100590.25427064479,100590.25427064479,100590.25427064479,126529.58557610546,123829.86640577414,2699.7191703313088,0.0,93290.70356603285,50859.461988855124,47145.82397464192,25939.331305460666,73085.15528010258,19779.337229077155,1450.0,0.0,0.8866491109796091,2.8637665435483384,0.0014957518510113484,1.0,1.0,-5.197561926884703,351933.22402686987,1545786.9647076726,4.392273474554516,1545786.9647076726,4.392273474554516,0.7625230194316255,0.0917838388474196,3.628784178583402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784178583402,1.2786945414949318,1.278993040485964,2.83788196541526,6013.131348213776,14750.277252908654,6484.532559120506,0.00041603585921218934,25708.529076108214,2621.5403910722025,19382.701764130048,1976.4855240199304,0.753940519379735,0.753940519379735,32739.746453137635,32395.05729023726,1.0133178647520427,0.8,4333.522127320418,4287.898129693729,1.0133178647520427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304885490745,4.802487155034132,-1.053973714548225,5.8564608695823575,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983990099879,0.00023343200487507864,198.92222440552925,0.0,0.0,0.0,0.028173884916911182,8.005753420449689e-05,0.00015337073344749865,0.0005565492909920152,0.09178383884763776,0.09178383884763776,0.09178383884763776,0.09178372826753299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.24995122105,589.7535840259585,0.0,0.09178383884763776,0.0917838388474196,0.0917838388474196,0.375,0.375,0.5,6.009696534316643,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25939.331305460666,19779.337229077155,0.7625230194316255,0.7968678088893538,3.878293196930327,0.795908421276195,0.5140440532002841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953564924833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915073549955,261.36915073549955,-11.780849264500432,244.9719008255116,277.76640064548747,119599.18149793535,119599.1741415247,0.007356410640577595,0.0,nan,277.76640064548747,4.616400645487488,271.2075006814923,-1.9424993185076573,264.64860071749706,-8.501399282502916,258.089700753502,-15.060299246498005,251.5308007895068,-21.61919921049318,244.9719008255116,-28.17809917448838,1.0,1.0,25762.5980482374,25762.5980482374,277.2798696890792,4.129869689079214,277.2798696890792,277.2798696890792,79990.14847396285,79990.15316188884,-0.004687925989856012,0.0,8575.796259387458,8575.796259387458,0.9047749549462896,3646.928099476319,277.2798696890792,4.129869689079214,1.0,0.002,0.26270403674506826,0.004562308602499233,0.00040688530066229585,0.0015931146993420704,0.20344265033114792,0.20344265033114792,0.0,4.3662989890336235e-15,0.999998789605964,0.999998789605964,0.0,0.09178372775280846,1.1109461114207998e-07,0.0,0.0,0.0,1601652.141671008,267.9524380731153,0.0,1.0,1279917.8177270598,2616.7980891906623,,,,,,,,,,,,,,,,,,,2.0,14750.277252908654,1450.0,0.375,6.1796691888313084,3.5
3565.0,-30.000014622194545,4.802486324582296,34.89836019866476,28.371885185502492,6.438316584951673,-26.356181501479906,-39.866257820371516,2.7944834642369103,-5.19756205129022,-5.197562051271826,39.79671809117244,37568.99031319235,20600.09965425949,20600.09965425949,58169.089967451844,80000.23046094416,79990.15275987485,20600.09965425949,100590.25241413435,100590.25241413435,100590.25241413435,126529.5836182816,123829.8659437839,2699.717674497706,0.0,93290.70292193638,50859.46277418414,47145.82238639137,25939.33120414725,73085.15359053863,19779.33713984208,1450.0,0.0,0.8866491109177245,2.8637665304055635,0.0014957518510113484,1.0,1.0,-5.19756205129022,351933.2223175188,1545786.9579317514,4.392273476634502,1545786.9579317514,4.392273476634502,0.7625230189697298,0.09178383825869142,3.628784194664972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784194664972,1.2786945420586402,1.2789930410498038,2.8378819767407424,6013.131372211114,14750.277373847313,6484.532600027216,0.0004160358603424294,25708.528784680027,2621.540361354798,19382.70188640294,1976.4855364882956,0.7539405326824182,0.7539405326824182,32739.746569211005,32395.05729023726,1.013317869242732,0.8,4333.522142684205,4287.898129693729,1.013317869242732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647304416149292,4.802486324582296,-1.053974131497161,5.856460456079457,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999839673700045,0.00023343201018104388,198.9222242268628,0.0,0.0,0.0,0.028173884916911182,8.005753420449689e-05,0.00015337073344749865,0.0005565492934584574,0.09178383825893106,0.09178383825893106,0.09178383825893106,0.09178372783990087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2652805552,589.7535789633757,0.0,0.09178383825893106,0.09178383825869142,0.09178383825869142,0.375,0.375,0.5,6.00969322174936,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,25939.33120414725,19779.33713984208,0.7625230189697298,0.7968678540654034,3.878293134216175,0.7959084315994682,0.5140440769088828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953551629945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507802048,261.3691507802048,-11.780849219795186,244.9719010278118,277.7664005325978,119599.18052906479,119599.17369024282,0.006838821969213363,0.0,nan,277.7664005325978,4.616400532597822,271.20750063164064,-1.9424993683593357,264.64860073068337,-8.501399269316607,258.0897008297262,-15.060299170273765,251.530800928769,-21.61919907123098,244.9719010278118,-28.178098972188167,1.0,1.0,25762.5980482374,25762.5980482374,277.2798695178159,4.129869517815905,277.2798695178159,277.2798695178159,79990.14803820064,79990.15275987485,-0.004721674209577031,0.0,8575.796259387458,8575.796259387458,0.9047749539539376,3646.928115638297,277.2798695178159,4.129869517815905,1.0,0.002,0.26270414767648054,0.00456230808983547,0.00040688547237200924,0.0015931145276360994,0.2034427361860046,0.2034427361860046,0.0,8.10853120758459e-15,0.99999879138387,0.99999879138387,0.0,0.09178372732726403,1.1093142738864937e-07,0.0,0.0,0.0,1601652.1415275072,267.95243794870976,0.0,1.0,1279917.8181548899,2616.7980874416285,,,,,,,,,,,,,,,,,,,2.0,14750.277373847313,1450.0,0.375,6.1796691888313084,3.5
3566.0,-30.000014406217,4.802485505813129,34.89836011307453,28.37188501087951,6.438316328351405,-26.356181332760173,-39.86625778544692,2.7944832548944825,-5.197562189523524,-5.197562189497296,39.79671792942613,37568.9907958122,20600.098252339474,20600.098252339474,58169.08904815167,80000.23035814075,79990.15223426287,20600.098252339474,100590.25048660235,100590.25048660235,100590.25048660235,126529.5815831891,123829.86540307057,2699.716180118523,0.0,93290.70257147547,50859.463009146595,47145.821735920974,25939.331096586746,73085.15283250772,19779.33704549799,1450.0,0.0,0.8866491107995425,2.863766515801911,0.0014957518510113484,1.0,1.0,-5.197562189523524,351933.22041816596,1545786.9509872177,4.392273480606685,1545786.9509872177,4.392273480606685,0.762523018494516,0.09178383767167916,3.62878417410812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878417410812,1.2786945430287084,1.2789930420200986,2.837881958511376,6013.131333585273,14750.277491303987,6484.532670422315,0.0004160358758582405,25708.528833739303,2621.5403663574516,19382.702096818604,1976.4855579447217,0.7539405394283463,0.7539405394283463,32739.746420835992,32395.05729023726,1.013317863502345,0.8,4333.522123044884,4287.898129693729,1.013317863502345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303963773368,4.802485505813129,-1.0539745517105308,5.85646005752366,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999839448912838,0.0002334320154283811,198.92222405017046,0.0,0.0,0.0,0.028173884916911182,8.005753452054153e-05,0.00015337073313145404,0.0005565492891587803,0.09178383767192189,0.09178383767192189,0.09178383767192189,0.09178372735961984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2805751732,589.7535739120415,0.0,0.09178383767192189,0.09178383767167916,0.09178383767167916,0.375,0.375,0.5,6.009689912383661,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,25939.331096586746,19779.33704549799,0.762523018494516,0.7968678752965277,3.8782930922886374,0.7959084272760595,0.5140440888440175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953538593016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508130889,261.3691508130889,-11.780849186911098,244.9719012283026,277.76640039787515,119599.17739625201,119599.17236578725,0.00503046476416832,0.0,nan,277.76640039787515,4.616400397875168,271.2075005639606,-1.942499436039384,264.64860073004604,-8.501399269953936,258.08970089613166,-15.060299103868317,251.53080106221714,-21.61919893778284,244.9719012283026,-28.178098771697364,1.0,1.0,25762.5980482374,25762.5980482374,277.2798693183002,4.129869318300223,277.2798693183002,277.2798693183002,79990.14777934586,79990.15223426287,-0.004454917012481019,0.0,8575.796259387458,8575.796259387458,0.9047749552224477,3646.9280949786607,277.2798693183002,4.129869318300223,1.0,0.002,0.2627042585030161,0.004562307575331349,0.0004068856439076393,0.0015931143561001794,0.20344282195381963,0.20344282195381963,0.0,7.81839870622747e-15,0.9999987925265426,0.9999987925265426,0.0,0.09178372684513135,1.108265478108083e-07,0.0,0.0,0.0,1601652.141368056,267.95243781047645,0.0,1.0,1279917.818630278,2616.7980854981747,,,,,,,,,,,,,,,,,,,2.0,14750.277491303987,1450.0,0.375,6.1796691888313084,3.5
3567.0,-30.00001419444902,4.802484698776733,34.89836002798161,28.371884626708948,6.438316175159951,-26.356181157488095,-39.86625775052232,2.79448313819893,-5.197562313078208,-5.197562313070921,39.79671777258493,37568.99163772315,20600.096844406165,20600.096844406165,58169.088482129315,80000.22980623579,79990.15179348808,20600.096844406165,100590.24863789426,100590.24863789426,100590.24863789426,126529.57963381513,123829.86494586949,2699.7146879456373,0.0,93290.7019449695,50859.46377645645,47145.820187236735,25939.33099592087,73085.1511831576,19779.336956830706,1450.0,0.0,0.8866491107385148,2.863766502748938,0.0014957518510113484,1.0,1.0,-5.197562313078208,351933.2187204952,1545786.9442524624,4.392273482657868,1545786.9442524624,4.392273482657868,0.7625230180354743,0.09178383708503993,3.628784190084458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784190084458,1.278694543569462,1.2789930425609786,2.8378819698055064,6013.13135751618,14750.277608351074,6484.532709663264,0.0004160358767878054,25708.528547904145,2621.5403372103774,19382.702214112425,1976.4855699053628,0.753940552373332,0.753940552373332,32739.746536149825,32395.05729023726,1.0133178679636488,0.8,4333.522138308137,4287.898129693729,1.0133178679636488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647303509457056,4.802484698776733,-1.0539749584815938,5.856459657258327,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999839228506854,0.00023343202057344513,198.922223876922,0.0,0.0,0.0,0.028173884916911182,8.005753483658613e-05,0.00015337073281540943,0.0005565492904622253,0.09178383708523527,0.09178383708523527,0.09178383708523527,0.0917837269349546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.2958700974,589.7535688608531,0.0,0.09178383708523527,0.09178383708503993,0.09178383708503993,0.375,0.375,0.5,6.009686607871848,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,25939.33099592087,19779.336956830706,0.7625230180354743,0.7968679193302863,3.8782930317848985,0.7959084374930364,0.514044111964304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953525700132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915084531915,261.36915084531915,-11.780849154680823,244.97190142752603,277.76640026311225,119599.176674919,119599.17174446645,0.00493045254221235,0.0,nan,277.76640026311225,4.6164002631122685,271.207500495995,-1.9424995040049566,264.64860072887774,-8.501399271122239,258.08970096176057,-15.060299038239407,251.53080119464332,-21.61919880535666,244.97190142752603,-28.178098572473942,1.0,1.0,25762.5980482374,25762.5980482374,277.27986914332905,4.129869143329074,277.27986914332905,277.27986914332905,79990.14735407267,79990.15179348808,-0.004439415410161018,0.0,8575.796259387458,8575.796259387458,0.9047749542365893,3646.92811103488,277.27986914332905,4.129869143329074,1.0,0.002,0.26270436916459383,0.004562307063987557,0.0004068858152001393,0.0015931141848051708,0.20344290760006964,0.20344290760006964,0.0,5.3099885599650065e-15,0.9999987943237256,0.9999987943237256,0.0,0.09178372642344518,1.1066159474443715e-07,0.0,0.0,0.0,1601652.1412255366,267.95243768692177,0.0,1.0,1279917.8190551884,2616.798083761084,,,,,,,,,,,,,,,,,,,2.0,14750.277608351074,1450.0,0.375,6.1796691888313084,3.5
3568.0,-30.000013986214444,4.802483903313687,34.898359943384484,28.37186810737478,6.438315993446497,-26.35618098824835,-39.86625775052232,2.7944829954804637,-5.197562434309816,-5.197562434357985,39.79671761669486,37569.01131200596,20600.09545560364,20600.09545560364,58169.1067676096,80000.21073143663,79990.15134446273,20600.09545560364,100590.24680006638,100590.24680006638,100590.24680006638,126529.5776965094,123829.86449843284,2699.713198076549,0.0,93290.68945201827,50859.49003258772,47145.77713270061,25939.330896443014,73085.10802914362,19779.336869148257,1450.0,0.0,0.8866491106856499,2.863766489941518,0.0014957518510113484,1.0,1.0,-5.197562434309816,351933.21705476,1545786.9375614235,4.392273484434697,1545786.9375614235,4.392273484434697,0.7625230175794758,0.09178383649920503,3.6287860260032327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860260032327,1.278694544230803,1.2789930432224739,2.837883404113626,6013.134396642973,14750.2777219901,6484.531254421089,0.0004160351755761538,25708.512098402563,2621.5386598280315,19382.69786429618,1976.485126347548,0.753940865582048,0.753940865582048,32739.759787422794,32395.05729023726,1.0133183806337889,0.8,4333.523892282766,4287.898129693729,1.0133183806337889,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473030613139255,4.802483903313687,-1.053975359118052,5.856459262431739,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999839011778435,0.00023343202563266184,198.92222370656427,0.0,0.0,0.0,0.028173884916911182,8.005753483658613e-05,0.00015337073281540943,0.0005565495720384332,0.09178383649952242,0.09178383649952242,0.09178383649952242,0.09178372651900428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.31114487717,589.7535638163589,0.0,0.09178383649952242,0.09178383649920503,0.09178383649920503,0.375,0.375,0.5,6.009683308459147,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,25939.330896443014,19779.336869148257,0.7625230175794758,0.7968690643546069,3.8782922577557812,0.7959091576414435,0.5140446846849407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953513058542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915087410034,261.36915087410034,-11.780849125899636,244.97190162484287,277.7664001233579,119599.23564028063,119599.23123744821,0.004402832455372135,0.0,nan,277.7664001233579,4.616400123357948,271.2075004236549,-1.9424995763450852,264.64860072395186,-8.501399276048119,258.08970102424894,-15.060298975751039,251.5308013245459,-21.619198675454072,244.97190162484287,-28.178098375157106,1.0,1.0,25762.5980482374,25762.5980482374,277.2798689696824,4.129868969682434,277.2798689696824,277.2798689696824,79990.12387277835,79990.15134446273,-0.027471684385091066,0.0,8575.796259387458,8575.796259387458,0.9047748409467911,3646.929956133249,277.2798689696824,4.129868969682434,1.0,0.002,0.2627044796550471,0.004562306553797912,0.0004068859862295528,0.0015931140137765735,0.2034429931147764,0.2034429931147764,0.0,6.126175955412094e-15,0.9999987961881894,0.9999987961881894,0.0,0.09178372600873863,1.1049046639702102e-07,0.0,0.0,0.0,1601652.141085696,267.95243756569016,0.0,1.0,1279917.8194721015,2616.7980820566827,,,,,,,,,,,,,,,,,,,2.0,14750.2777219901,1450.0,0.375,6.1796691888313084,3.5
3569.0,-30.000013888563963,4.802483112521554,34.898359855034315,28.371882216911786,6.438316594352541,-26.356180840272177,-39.866257715597726,2.794483546061041,-5.197562952997657,-5.197562953062477,39.7967173392862,37568.995493629474,20600.094895103102,20600.094895103102,58169.09038873258,80000.22562351656,79990.14802861246,20600.094895103102,100590.24292371556,100590.24292371556,100590.24292371556,126529.57353788757,123829.86184806607,2699.7116898215068,0.0,93290.69883435951,50859.46870447336,47145.811255429064,25939.330614172002,73085.14186960107,19779.33663153869,1450.0,0.0,0.886649109046331,2.8637664351448073,0.0014957518510113484,1.0,1.0,-5.197562952997657,351933.2099278933,1545786.9256493368,4.392273539533393,1545786.9256493368,4.392273539533393,0.7625230167170239,0.09178383593275852,3.6287844715257367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844715257367,1.2786945416794768,1.278993040670552,2.8378821941005388,6013.131832770439,14750.27783326608,6484.532572512409,0.00041603577863820587,25708.525696797602,2621.5400464784207,19382.701804159344,1976.4855281017824,0.7539406200400578,0.7539406200400578,32739.748567533465,32395.05729023726,1.0133179465545656,0.8,4333.5224071876155,4287.898129693729,1.0133179465545656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302880449863,4.802483112521554,-1.053975990563905,5.856459103085459,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999838910144843,0.00023343202800515359,198.9222236266759,0.0,0.0,0.0,0.028173884916911182,8.005753515263046e-05,0.0001533707324993651,0.0005565493324802237,0.09178383593265926,0.09178383593265926,0.09178383593265926,0.09178372459307126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3260260775,589.7535588955013,0.0,0.09178383593265926,0.09178383593275852,0.09178383593275852,0.375,0.375,0.5,6.0096799682136295,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,25939.330614172002,19779.33663153869,0.7625230167170239,0.7968681520843112,3.8782928524630655,0.7959085650065263,0.5140442302302743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953500627883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509611539,261.3691509611539,-11.7808490388461,244.97190180861364,277.7664001136941,119599.19051600025,119599.17719893703,0.013317063223633064,0.0,nan,277.7664001136941,4.616400113694112,271.207500452678,-1.9424995473219724,264.6486007916618,-8.50139920833817,258.0897011306459,-15.060298869354085,251.53080146962975,-21.619198530370227,244.97190180861364,-28.17809819138634,1.0,1.0,25762.5980482374,25762.5980482374,277.27986806432574,4.129868064325763,277.27986806432574,277.27986806432574,79990.14763139779,79990.14802861246,-0.0003972146660089493,0.0,8575.796259387458,8575.796259387458,0.9047749368695773,3646.9283938833655,277.27986806432574,4.129868064325763,1.0,0.002,0.26270459157898474,0.0045623059712466465,0.00040688615914444016,0.0015931138408386374,0.20344307957222008,0.20344307957222008,0.0,-1.6922661189022747e-14,0.9999987805697609,0.9999987805697609,0.0,0.09178372400877352,1.1192398499872968e-07,0.0,0.0,0.0,1601652.1404873931,267.9524370470023,0.0,1.0,1279917.8212558762,2616.7980747643496,,,,,,,,,,,,,,,,,,,2.0,14750.27783326608,1450.0,0.375,6.1796691888313084,3.5
3570.0,-30.000013667692752,4.802482335308865,34.89835976890809,28.371870272699766,6.438314921257133,-26.35618080879815,-39.866257715597726,2.7944820623626296,-5.197562939219665,-5.197562939235379,39.796717226709816,37569.0087846878,20600.093265561136,20600.093265561136,58169.10205024894,80000.21495756925,79990.14858194972,20600.093265561136,100590.24184751086,100590.24184751086,100590.24184751086,126529.57242501937,123829.8622339899,2699.710191029479,0.0,93290.69190057542,50859.485727694395,47145.78463653447,25939.330577508517,73085.11521404298,19779.33659548301,1450.0,0.0,0.8866491095251741,2.86376643660036,0.0014957518510113484,1.0,1.0,-5.197562939219665,351933.2101172028,1545786.9208167302,4.392273523439131,1545786.9208167302,4.392273523439131,0.7625230164047982,0.0917838353389967,3.6287856791574926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856791574926,1.278694548554762,1.2789930475474423,2.8378831232673267,6013.133801563366,14750.277765791525,6484.531568198472,0.0004160353165463482,25708.5152304269,2621.5389792056308,19382.698802197778,1976.4852219868944,0.7539408102128627,0.7539408102128627,32739.757283963783,32395.05729023726,1.0133182837790387,0.8,4333.523560918104,4287.898129693729,1.0133182837790387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64730235462418,4.802482335308865,-1.0539763045095114,5.856458639818376,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983868026436,0.0002334320333713869,198.92222344598005,0.0,0.0,0.0,0.028173884916911182,8.005753515263046e-05,0.0001533707324993651,0.0005565495176955906,0.09178383533932907,0.09178383533932907,0.09178383533932907,0.09178372468929037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3416094339,589.7535537514439,0.0,0.09178383533932907,0.0917838353389967,0.0917838353389967,0.375,0.375,0.5,6.0096766487251125,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,25939.330577508517,19779.33659548301,0.7625230164047982,0.7968688839166042,3.8782923839352637,0.7959090148505644,0.5140445995694221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953494798588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369150900359,261.369150900359,-11.780849099640989,244.971901981912,277.76639981880595,119599.21279264787,119599.22209278561,-0.009300137767674561,0.0,nan,277.76639981880595,4.616399818805974,271.2075002514272,-1.9424997485728,264.6486006840482,-8.5013993159518,258.0897011166697,-15.06029888333029,251.53080154929089,-21.619198450709092,244.971901981912,-28.17809801808798,1.0,1.0,25762.5980482374,25762.5980482374,277.279868142676,4.129868142676003,277.279868142676,277.279868142676,79990.12799303995,79990.14858194972,-0.02058890977059491,0.0,8575.796259387458,8575.796259387458,0.9047748623497459,3646.92960755328,277.279868142676,4.129868142676003,1.0,0.002,0.26270470271902896,0.0045623054806528725,0.00040688633129367426,0.0015931136687182346,0.20344316564683712,0.20344316564683712,0.0,1.190887666258078e-14,0.9999987891108281,0.9999987891108281,0.0,0.09178372419894433,1.1114005237038231e-07,0.0,0.0,0.0,1601652.1405032862,267.9524370607803,0.0,1.0,1279917.8212084956,2616.798074958051,,,,,,,,,,,,,,,,,,,2.0,14750.277765791525,1450.0,0.375,6.1796691888313084,3.5
3571.0,-30.00001356332247,4.802481564280117,34.898359680185536,28.371867339033656,6.438315801519504,-26.35618062683828,-39.86625768067313,2.79448286503571,-5.197563350070368,-5.197563350036708,39.79671697959611,37569.01311726488,20600.092523492658,20600.092523492658,58169.10564075754,80000.20967405164,79990.1459677537,20600.092523492658,100590.23849124636,100590.23849124636,100590.23849124636,126529.5688350998,123829.86015577544,2699.708679324348,0.0,93290.68833330394,50859.49177651862,47145.7739519837,25939.33034385343,73085.10429583713,19779.336397611194,1450.0,0.0,0.8866491083259509,2.863766393196092,0.0014957518510113484,1.0,1.0,-5.197563350070368,351933.20447203796,1545786.910206909,4.392273563745889,1545786.910206909,4.392273563745889,0.7625230156451627,0.09178383476083282,3.6287860704864925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860704864925,1.2786945448352685,1.2789930438270805,2.837883437560126,6013.134467512094,14750.277902875572,6484.531298285439,0.0004160351691238822,25708.511474967425,2621.5385962553396,19382.69799540966,1976.485139717402,0.7539408889652263,0.7539408889652263,32739.76010849353,32395.05729023726,1.0133183930554925,0.8,4333.523934780565,4287.898129693729,1.0133183930554925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647302115171206,4.802481564280117,-1.0539768645735172,5.856458428853634,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983857163684,0.0002334320359071421,198.92222336059416,0.0,0.0,0.0,0.028173884916911182,8.005753546867509e-05,0.00015337073218332046,0.0005565495765671477,0.09178383476098054,0.09178383476098054,0.09178383476098054,0.09178372317404282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.3566740792,589.7535487716284,0.0,0.09178383476098054,0.09178383476083282,0.09178383476083282,0.375,0.375,0.5,6.0096733011020165,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,25939.33034385343,19779.336397611194,0.7625230156451627,0.7968691564068413,3.878292186574604,0.7959091828794286,0.5140447356439606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953481613577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691509401298,261.3691509401298,-11.78084905987015,244.97190214973153,277.76639973052806,119599.23592896822,119599.22984499742,0.006083970796854113,0.0,nan,277.76639973052806,4.616399730528087,271.2075002143688,-1.9424997856311847,264.6486006982093,-8.501399301790684,258.08970118205025,-15.060298817949729,251.53080166589092,-21.619198334109058,244.97190214973153,-28.178097850268443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674270404,4.129867427040438,277.2798674270404,277.2798674270404,79990.1271655772,79990.1459677537,-0.018802176506142132,0.0,8575.796259387458,8575.796259387458,0.9047748382018439,3646.930000838925,277.2798674270404,4.129867427040438,1.0,0.002,0.26270481487196723,0.0045623049150073465,0.0004068865046540706,0.0015931134953459994,0.2034432523270353,0.2034432523270353,0.0,6.982261990806649e-17,0.9999987780750317,0.9999987780750317,0.0,0.09178372260787344,1.1215295938240537e-07,0.0,0.0,0.0,1601652.1400293715,267.9524366499296,0.0,1.0,1279917.8226214198,2616.7980691818193,,,,,,,,,,,,,,,,,,,2.0,14750.277902875572,1450.0,0.375,6.1796691888313084,3.5
3572.0,-30.000013448653974,4.802480801396294,34.89835959044502,28.371869050338887,6.438315201072473,-26.35618058368129,-39.86625768067313,2.794482336099396,-5.19756363845687,-5.197563638459763,39.79671677279869,37569.01105761844,20600.091546103475,20600.091546103475,58169.10260372191,80000.21282671815,79990.14429428754,20600.091546103475,100590.23584039102,100590.23584039102,100590.23584039102,126529.56600797054,123829.85884650351,2699.7071614670317,0.0,93290.6903569145,50859.48858781332,47145.77974344576,25939.33016757952,73085.10991102528,19779.33624695035,1450.0,0.0,0.8866491076051102,2.86376636272953,0.0014957518510113484,1.0,1.0,-5.19756363845687,351933.200509554,1545786.901329226,4.39227358797387,1545786.901329226,4.39227358797387,0.7625230150187808,0.09178383417757663,3.62878583342835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878583342835,1.2786945472862978,1.2789930462786818,2.8378832467296586,6013.134063165232,14750.277851669389,6484.53147614964,0.0004160352604138233,25708.513712085543,2621.538824377901,19382.69852705766,1976.4851939304106,0.7539408440382096,0.7539408440382096,32739.75839745813,32395.05729023726,1.0133183268583204,0.8,4333.523708303252,4287.898129693729,1.0133183268583204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301799784217,4.802480801396294,-1.0539773495926106,5.856458150988905,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983845229106,0.00023343203869309996,198.92222326678333,0.0,0.0,0.0,0.028173884916911182,8.005753546867509e-05,0.00015337073218332046,0.0005565495402093668,0.09178383417790513,0.09178383417790513,0.09178383417790513,0.09178372212296973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.37200322095,589.753543706637,0.0,0.09178383417790513,0.09178383417757663,0.09178383417757663,0.375,0.375,0.5,6.0096699394692825,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25939.33016757952,19779.33624695035,0.7625230150187808,0.7968690148314136,3.878292296790213,0.7959090801743022,0.5140446679680091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495347538314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915092850785,261.36915092850785,-11.780849071492128,244.9719023013862,277.76639955562945,119599.22183779562,119599.22361566678,-0.0017778711706107802,0.0,nan,277.76639955562945,4.616399555629471,271.2075001047809,-1.9424998952191004,264.6486006539321,-8.501399346067899,258.08970120308356,-15.060298796916413,251.53080175223494,-21.61919824776504,244.9719023013862,-28.178097698613783,1.0,1.0,25762.5980482374,25762.5980482374,277.2798669434791,4.129866943479101,277.2798669434791,277.2798669434791,79990.13047561157,79990.14429428754,-0.013818675972288474,0.0,8575.796259387458,8575.796259387458,0.9047748528300898,3646.929762595492,277.2798669434791,4.129866943479101,1.0,0.002,0.26270492747349317,0.004562304367759627,0.00040688667881240057,0.0015931133212008434,0.20344333940620027,0.20344333940620027,0.0,1.3243746377344934e-14,0.9999987731877447,0.9999987731877447,0.0,0.09178372157604402,1.1260153261108867e-07,0.0,0.0,0.0,1601652.13969672,267.9524363615431,0.0,1.0,1279917.8236131861,2616.7980651273365,,,,,,,,,,,,,,,,,,,2.0,14750.277851669389,1450.0,0.375,6.1796691888313084,3.5
3573.0,-30.000013324868185,4.8024800474659965,34.8983595002707,28.37187055209654,6.438314628324726,-26.3561805295489,-39.86625768067313,2.7944818330058108,-5.197563870816509,-5.197563870824273,39.796716580809374,37569.00923416151,20600.09047167795,20600.09047167795,58169.09970583946,80000.21566469251,79990.14297393746,20600.09047167795,100590.2334456154,100590.2334456154,100590.2334456154,126529.5634618218,123829.85782165085,2699.7056401709565,0.0,93290.69214651923,50859.48571598946,47145.78492281085,25939.330016206397,73085.11493901725,19779.33611659503,1450.0,0.0,0.8866491071164146,2.8637663381819367,0.0014957518510113484,1.0,1.0,-5.197563870816509,351933.1973168905,1545786.8930868222,4.392273604399281,1545786.8930868222,4.392273604399281,0.7625230144432135,0.09178383358671473,3.6287856165516734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856165516734,1.2786945496175748,1.278993048610503,2.8378830719478327,6013.133692823517,14750.27781912984,6484.5316453237665,0.00041603534482392986,25708.51574174023,2621.5390313450803,19382.699032730445,1976.4852454946842,0.7539408041850033,0.7539408041850033,32739.756832088253,32395.05729023726,1.0133182662967106,0.8,4333.523501106626,4287.898129693729,1.0133182662967106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473014530852375,4.8024800474659965,-1.053977798071445,5.856457845537442,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983832345609,0.00023343204170056956,198.92222316551354,0.0,0.0,0.0,0.028173884916911182,8.005753546867509e-05,0.00015337073218332046,0.0005565495069468321,0.09178383358694091,0.09178383358694091,0.09178383358694091,0.09178372128563073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.38744051976,589.7535386067293,0.0,0.09178383358694091,0.09178383358671473,0.09178383358671473,0.375,0.375,0.5,6.009666570425546,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25939.330016206397,19779.33611659503,0.7625230144432135,0.7968688886115936,3.878292387410057,0.7959089857678431,0.5140446076538207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953468537954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508781843,261.3691508781843,-11.780849121815663,244.9719024416417,277.7663993147269,119599.20944347802,119599.21714176224,-0.007698284242966397,0.0,nan,277.7663993147269,4.616399314726948,271.20749994010987,-1.9425000598901079,264.64860056549276,-8.50139943450722,258.08970119087576,-15.06029880912422,251.5308018162588,-21.61919818374119,244.9719024416417,-28.178097558358274,1.0,1.0,25762.5980482374,25762.5980482374,277.27986655715216,4.129866557152184,277.27986655715216,277.27986655715216,79990.13310813642,79990.14297393746,-0.009865801039268263,0.0,8575.796259387458,8575.796259387458,0.9047748662129893,3646.9295446344317,277.27986655715216,4.129866557152184,1.0,0.002,0.26270504031387154,0.004562303828685195,0.0004068868533878627,0.0015931131466170043,0.20344342669393134,0.20344342669393134,0.0,4.866766711852932e-15,0.999998770585275,0.999998770585275,0.0,0.0917837207463182,1.12840396530621e-07,0.0,0.0,0.0,1601652.1394286938,267.95243612918347,0.0,1.0,1279917.8244122758,2616.7980618605475,,,,,,,,,,,,,,,,,,,2.0,14750.27781912984,1450.0,0.375,6.1796691888313084,3.5
3574.0,-30.00001319741937,4.802479303540106,34.898359410415516,28.37187135536226,6.438314326012518,-26.356180445076152,-39.86625768067313,2.7944815736694633,-5.197564032002504,-5.197564031967889,39.79671640966248,37569.00850155633,20600.089271146466,20600.089271146466,58169.09777270279,80000.21714182678,79990.14213194766,20600.089271146466,100590.23140309413,100590.23140309413,100590.23140309413,126529.5613003066,123829.85718106812,2699.704119238482,0.0,93290.69305963737,50859.48441936765,47145.78737807747,25939.329897212465,73085.11727528993,19779.33601275127,1450.0,0.0,0.8866491069152656,2.8637663211534368,0.0014957518510113484,1.0,1.0,-5.197564032002504,351933.1951021614,1545786.8857384648,4.39227361116005,1545786.8857384648,4.39227361116005,0.7625230139378747,0.0917838329900949,3.628785505353092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785505353092,1.2786945508193093,1.2789930498125182,2.837882982318168,6013.133502909012,14750.27780347988,6484.531732530201,0.000416035388167745,25708.51678117026,2621.5391373374455,19382.699293396312,1976.4852720752053,0.7539407838414397,0.7539407838414397,32739.756029480457,32395.05729023726,1.0133182352451233,0.8,4333.52339487127,4287.898129693729,1.0133182352451233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647301065693992,4.802479303540106,-1.0539782006948526,5.8564575042349585,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999838190808724,0.0002334320447970342,198.92222306124708,0.0,0.0,0.0,0.028173884916911182,8.005753546867509e-05,0.00015337073218332046,0.0005565494898922243,0.09178383299034193,0.09178383299034193,0.09178383299034193,0.09178372071904481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.40297493926,589.7535334758498,0.0,0.09178383299034193,0.0917838329900949,0.0917838329900949,0.375,0.375,0.5,6.009663202291288,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,25939.329897212465,19779.33601275127,0.7625230139378747,0.7968688315729713,3.878292415864765,0.795908933874965,0.5140445811976334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149534611485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915082111386,261.36915082111386,-11.780849178886115,244.97190257566183,277.76639906656584,119599.20385190613,119599.21258230976,-0.008730403610257204,0.0,nan,277.76639906656584,4.616399066565862,271.207499768385,-1.9425002316149858,264.6486004702042,-8.501399529795776,258.0897011720234,-15.060298827976567,251.53080187384268,-21.6191981261573,244.97190257566183,-28.178097424338148,1.0,1.0,25762.5980482374,25762.5980482374,277.27986629782646,4.1298662978264815,277.27986629782646,277.27986629782646,79990.13476978322,79990.14213194766,-0.007362164440564811,0.0,8575.796259387458,8575.796259387458,0.9047748730747665,3646.9294328798574,277.27986629782646,4.1298662978264815,1.0,0.002,0.2627051531118953,0.004562303301641719,0.00040688702795767007,0.0015931129720513856,0.20344351397883503,0.20344351397883503,0.0,9.055690225467927e-15,0.9999987710467857,0.9999987710467857,0.0,0.09178372019205833,1.1279803657441509e-07,0.0,0.0,0.0,1601652.139242766,267.9524359679975,0.0,1.0,1279917.8249666,2616.798059594394,,,,,,,,,,,,,,,,,,,2.0,14750.27780347988,1450.0,0.375,6.1796691888313084,3.5
3575.0,-30.00001306648223,4.80247856991616,34.89835932113029,28.371872088778787,6.438314017697315,-26.35618035806416,-39.86625764574853,2.7944813092792855,-5.197564165492281,-5.1975641654778,39.79671624638634,37569.00780389006,20600.088034911554,20600.088034911554,58169.095838801615,80000.21856198298,79990.1414533038,20600.088034911554,100590.22948821535,100590.22948821535,100590.22948821535,126529.55927895487,123829.85667881943,2699.7026001354434,0.0,93290.69392066634,50859.48316257342,47145.78973121435,25939.329790739524,73085.11952195386,19779.335919146186,1450.0,0.0,0.8866491068268114,2.8637663070509514,0.0014957518510113484,1.0,1.0,-5.197564165492281,351933.19326799054,1545786.878728584,4.392273614133056,1545786.878728584,4.392273614133056,0.76252301345918,0.09178383239140893,3.6287853964344987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853964344987,1.2786945520444626,1.2789930510379575,2.8378828944195886,6013.13331666247,14750.277795884278,6484.531821436094,0.0004160354311049773,25708.517790093094,2621.5392402189427,19382.699559141976,1976.4852991737216,0.7539407645901389,0.7539407645901389,32739.75524332913,32395.05729023726,1.01331820483021,0.8,4333.523290814136,4287.898129693729,1.01331820483021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647300666781857,4.80247856991616,-1.0539785828660868,5.856457152782247,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999838054530639,0.00023343204797825293,198.92222295412674,0.0,0.0,0.0,0.028173884916911182,8.005753578471971e-05,0.00015337073186727583,0.0005565494720404417,0.09178383239168733,0.09178383239168733,0.09178383239168733,0.09178372025790353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4185276351,589.7535283393415,0.0,0.09178383239168733,0.09178383239140893,0.09178383239140893,0.375,0.375,0.5,6.0096598382865,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,25939.329790739524,19779.335919146186,0.76252301345918,0.7968687770016571,3.878292438874399,0.7959088829474834,0.514044555849769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953453540387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915075829455,261.36915075829455,-11.780849241705425,244.97190270512817,277.7663988114609,119599.19838067103,119599.20799050522,-0.00960983418986574,0.0,nan,277.7663988114609,4.616398811460897,271.20749959019423,-1.9425004098057457,264.64860036892776,-8.501399631072218,258.08970114766123,-15.060298852338747,251.53080192639473,-21.619198073605247,244.97190270512817,-28.178097294871804,1.0,1.0,25762.5980482374,25762.5980482374,277.27986608518177,4.1298660851817885,277.27986608518177,277.27986608518177,79990.13608474065,79990.1414533038,-0.005368563157389872,0.0,8575.796259387458,8575.796259387458,0.9047748797958513,3646.929323416671,277.27986608518177,4.1298660851817885,1.0,0.002,0.26270526576704695,0.004562302779818329,0.0004068872023295195,0.0015931127976808253,0.20344360116475974,0.20344360116475974,0.0,1.0344589768118695e-14,0.9999987726034324,0.9999987726034324,0.0,0.09178371973624809,1.1265516083881322e-07,0.0,0.0,0.0,1601652.1390887871,267.9524358345077,0.0,1.0,1279917.825425671,2616.798057717641,,,,,,,,,,,,,,,,,,,2.0,14750.277795884278,1450.0,0.375,6.1796691888313084,3.5
3576.0,-30.000012934295988,4.802477846947299,34.8983592327105,28.371872507873945,6.4383138193080445,-26.35618025893558,-39.866257610823936,2.7944811439475954,-5.197564267762914,-5.197564267761469,39.79671609276949,37569.007554072436,20600.086756300057,20600.086756300057,58169.09431037249,80000.21941909907,79990.14097273085,20600.086756300057,100590.22772903091,100590.22772903091,100590.22772903091,126529.55742768625,123829.85634317916,2699.7010845070977,0.0,93290.69441745765,50859.482552430934,47145.790961140796,25939.32969865533,73085.12065979613,19779.335837349307,1450.0,0.0,0.8866491068626428,2.8637662962465864,0.0014957518510113484,1.0,1.0,-5.197564267762914,351933.1918627731,1545786.872132646,4.39227361292874,1545786.872132646,4.39227361292874,0.7625230130127322,0.09178383179197783,3.6287853309737894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853309737894,1.2786945528105902,1.2789930518042638,2.837882841525886,6013.133204587061,14750.27779611508,6484.531877031786,0.00041603545720948797,25708.518390759415,2621.5393014698616,19382.69972532122,1976.4853161192887,0.7539407534386764,0.7539407534386764,32739.754770847594,32395.05729023726,1.0133181865506697,0.8,4333.523228275191,4287.898129693729,1.0133181865506697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6473002541955095,4.802477846947299,-1.0539789423348784,5.856456789282177,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837916952611,0.00023343205118981706,198.92222284598452,0.0,0.0,0.0,0.028173884916911182,8.00575361007638e-05,0.00015337073155123176,0.0005565494608538288,0.0917838317922471,0.0917838317922471,0.0917838317922471,0.09178371991533275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.4340899341,589.7535232001524,0.0,0.0917838317922471,0.09178383179197783,0.09178383179197783,0.375,0.375,0.5,6.009656481989108,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25939.32969865533,19779.335837349307,0.7625230130127322,0.7968687509143313,3.8782924363929947,0.7959088496431957,0.5140445444285764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953445724033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507008784,261.3691507008784,-11.780849299121599,244.97190283208383,277.766398569673,119599.19555144223,119599.20433471081,-0.008783268582053114,0.0,nan,277.766398569673,4.616398569673038,271.2074994221551,-1.9425005778448963,264.6486002746373,-8.50139972536266,258.0897011271195,-15.06029887288048,251.53080197960168,-21.6191980203983,244.97190283208383,-28.17809716791615,1.0,1.0,25762.5980482374,25762.5980482374,277.27986592685977,4.129865926859793,277.27986592685977,277.27986592685977,79990.13690416986,79990.14097273085,-0.004068560985615477,0.0,8575.796259387458,8575.796259387458,0.9047748838352624,3646.9292576286584,277.27986592685977,4.129865926859793,1.0,0.002,0.26270537815893813,0.004562302264340041,0.0004068873763199158,0.0015931126236911702,0.2034436881599579,0.2034436881599579,0.0,1.1085750373229786e-14,0.9999987754717302,0.9999987754717302,0.0,0.09178371940008109,1.1239189673829762e-07,0.0,0.0,0.0,1601652.1389708181,267.95243573223706,0.0,1.0,1279917.8257773817,2616.798056279799,,,,,,,,,,,,,,,,,,,2.0,14750.27779611508,1450.0,0.375,6.1796691888313084,3.5
