time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3577.0,-30.000012802306298,4.802477134903646,34.898359145389094,28.37187275234612,6.438313694165078,-26.356180152659146,-39.866257610823936,2.7944810445179704,-5.197564343421675,-5.1975643433844745,39.79671594760083,37569.00759338013,20600.085445273522,20600.085445273522,58169.09303865365,80000.21991164674,79990.1406570901,20600.085445273522,100590.22610236362,100590.22610236362,100590.22610236362,126529.55572130182,123829.85614757994,2699.69957372188,0.0,93290.69468038651,50859.482362120114,47145.79146474045,25939.329618938194,73085.12108367865,19779.335765711356,1450.0,0.0,0.8866491070034559,2.863766288253614,0.0014957518510113484,1.0,1.0,-5.197564343421675,351933.19082320685,1545786.865900945,4.3922736081959055,1545786.865900945,4.3922736081959055,0.7625230125943789,0.09178383119274708,3.628785293886626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785293886626,1.2786945532713356,1.278993052265117,2.837882811499399,6013.133140964538,14750.27780054086,6484.53191046677,0.000416035472266924,25708.51872596384,2621.5393356512,19382.69982526062,1976.4853263102714,0.7539407474957094,0.7539407474957094,32739.754503160304,32395.05729023726,1.0133181761942849,0.8,4333.523192843372,4287.898129693729,1.0133181761942849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647299831149378,4.802477134903646,-1.0539792816630982,5.856456416566744,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837779579083,0.00023343205439660752,198.9222227380031,0.0,0.0,0.0,0.028173884916911182,8.00575361007638e-05,0.00015337073155123176,0.0005565494551657434,0.09178383119306759,0.09178383119306759,0.09178383119306759,0.0917837196737346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.44964125374,589.7535180650121,0.0,0.09178383119306759,0.09178383119274708,0.09178383119274708,0.375,0.375,0.5,6.009653136420209,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,25939.329618938194,19779.335765711356,0.7625230125943789,0.7968687432361246,3.878292416758234,0.7959088276265298,0.514044541985031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953437833114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915065452405,261.36915065452405,-11.780849345475929,244.97190295761717,277.76639835143095,119599.19433122293,119599.20142231755,-0.007091094636847168,0.0,nan,277.76639835143095,4.616398351430973,271.2074992726681,-1.9425007273318897,264.6486001939054,-8.501399806094582,258.08970111514265,-15.060298884857332,251.53080203637995,-21.619197963620024,244.97190295761717,-28.178097042382802,1.0,1.0,25762.5980482374,25762.5980482374,277.27986581443076,4.1298658144307865,277.27986581443076,277.27986581443076,79990.13746662656,79990.1406570901,-0.0031904635397950187,0.0,8575.796259387458,8575.796259387458,0.9047748861238153,3646.929220356059,277.27986581443076,4.1298658144307865,1.0,0.002,0.26270549018718686,0.004562301754885713,0.00040688754976950394,0.001593112450241044,0.20344377488475196,0.20344377488475196,0.0,1.0547986095676976e-14,0.999998779433635,0.999998779433635,0.0,0.09178371916448988,1.1202825720276961e-07,0.0,0.0,0.0,1601652.1388835465,267.9524356565783,0.0,1.0,1279917.8260375755,2616.798055216096,,,,,,,,,,,,,,,,,,,2.0,14750.27780054086,1450.0,0.375,6.1796691888313084,3.5
3578.0,-30.000012670450545,4.802476433773308,34.89835905921797,28.371872996818297,6.438313562941645,-26.356180047111327,-39.866257610823936,2.7944809396022596,-5.197564408786832,-5.1975644087873425,39.79671580612493,37569.00762016933,20600.08413567494,20600.08413567494,58169.091755844274,80000.22041197415,79990.14039073381,20600.08413567494,100590.22452640875,100590.22452640875,100590.22452640875,126529.55407054792,123829.85600225661,2699.698068291306,0.0,93290.69494453054,50859.48215272498,47145.791990895064,25939.329544139175,73085.12153503424,19779.335698135856,1450.0,0.0,0.8866491071835115,2.8637662813481444,0.0014957518510113484,1.0,1.0,-5.197564408786832,351933.1899250802,1545786.8598262982,4.3922736021441064,1545786.8598262982,4.3922736021441064,0.7625230121880644,0.09178383059527931,3.6287852555989892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852555989892,1.2786945537575027,1.2789930527513975,2.837882780477665,6013.133075233207,14750.27780680079,6484.53194574654,0.0004160354879171688,25708.51907000802,2621.539370733943,19382.699930714218,1976.4853370635456,0.7539407415079927,0.7539407415079927,32739.754226808254,32395.05729023726,1.0133181655026746,0.8,4333.52315626466,4287.898129693729,1.0133181655026746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729940856402,4.802476433773308,-1.0539796104839594,5.856456044257268,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837642345016,0.00023343205760014256,198.9222226301312,0.0,0.0,0.0,0.028173884916911182,8.00575361007638e-05,0.00015337073155123176,0.0005565494492935405,0.09178383059551729,0.09178383059551729,0.09178383059551729,0.09178371947105318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.46515303437,589.7535129430954,0.0,0.09178383059551729,0.09178383059527931,0.09178383059527931,0.375,0.375,0.5,6.009649802689322,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25939.329544139175,19779.335698135856,0.7625230121880644,0.7968687349111617,3.878292396743118,0.7959088051589298,0.5140445391769674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953429953925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506166552,261.3691506166552,-11.780849383344787,244.97190308190844,277.76639815140203,119599.19285487464,119599.19864788608,-0.005793011438801941,0.0,nan,277.76639815140203,4.616398151402052,271.20749913750325,-1.942500862496729,264.6486001236046,-8.501399876395396,258.08970110970586,-15.06029889029412,251.53080209580716,-21.619197904192816,244.97190308190844,-28.17809691809154,1.0,1.0,25762.5980482374,25762.5980482374,277.27986571796885,4.129865717968869,277.27986571796885,277.27986571796885,79990.1379564842,79990.14039073381,-0.002434249603538774,0.0,8575.796259387458,8575.796259387458,0.9047748884864464,3646.9291818769843,277.27986571796885,4.129865717968869,1.0,0.002,0.26270560181736885,0.004562301248898546,0.00040688772261122187,0.0015931122773966393,0.20344386130561093,0.20344386130561093,0.0,7.861333112257896e-15,0.9999987837706085,0.9999987837706085,0.0,0.09178371896508687,1.116301924373613e-07,0.0,0.0,0.0,1601652.138808148,267.95243559121315,0.0,1.0,1279917.8262623649,2616.798054297119,,,,,,,,,,,,,,,,,,,2.0,14750.27780680079,1450.0,0.375,6.1796691888313084,3.5
3579.0,-30.00001253909001,4.802475743504231,34.89835897422765,28.37187317144128,6.438313449120251,-26.356179940268966,-39.86625757589934,2.794480850299142,-5.197564466330562,-5.197564466361406,39.79671566783001,37569.00771921444,20600.08283232321,20600.08283232321,58169.09055153765,80000.22081605977,79990.14016003358,20600.08283232321,100590.2229923568,100590.2229923568,100590.2229923568,126529.5524655795,123829.85589698935,2699.6965685901528,0.0,93290.69514541046,50859.48204856492,47145.79232982838,25939.329473222708,73085.1218030511,19779.335633785646,1450.0,0.0,0.8866491073919618,2.863766275268942,0.0014957518510113484,1.0,1.0,-5.197564466330562,351933.18913441844,1545786.853887794,4.392273595137944,1545786.853887794,4.392273595137944,0.7625230117919566,0.09178383000006873,3.6287852245334307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852245334307,1.278694554171323,1.2789930531653144,2.837882755264504,6013.133021809544,14750.277814994794,6484.531975776294,0.00041603550080954773,25708.519345452652,2621.5393988214787,19382.70002047516,1976.4853462166143,0.7539407369216536,0.7539407369216536,32739.75400258364,32395.05729023726,1.0133181568277898,0.8,4333.523126585679,4287.898129693729,1.0133181568277898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729898799442,4.802475743504231,-1.053979930219496,5.856455673723727,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983750562635,0.00023343206079164637,198.92222252266453,0.0,0.0,0.0,0.028173884916911182,8.005753641680842e-05,0.00015337073123518715,0.0005565494433821351,0.09178383000026169,0.09178383000026169,0.09178383000026169,0.09178371929779298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.48061882396,589.7535078365013,0.0,0.09178383000026169,0.09178383000006873,0.09178383000006873,0.375,0.375,0.5,6.0096464816109645,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,25939.329473222708,19779.335633785646,0.7625230117919566,0.796868731283261,3.878292372678066,0.7959087857620463,0.5140445386470717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495342208273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505872661,261.3691505872661,-11.780849412733858,244.97190320525607,277.7663979692761,119599.19167485184,119599.1961706727,-0.004495820834640384,0.0,nan,277.7663979692761,4.616397969276136,271.20749901647207,-1.942500983527907,264.6486000636681,-8.501399936331893,258.0897011108641,-15.060298889135879,251.5308021580601,-21.619197841939865,244.97190320525607,-28.178096794743908,1.0,1.0,25762.5980482374,25762.5980482374,277.27986563349344,4.129865633493466,277.27986563349344,277.27986563349344,79990.13829611064,79990.14016003358,-0.0018639229383552447,0.0,8575.796259387458,8575.796259387458,0.9047748904034216,3646.9291506560976,277.27986563349344,4.129865633493466,1.0,0.002,0.26270571302261914,0.004562300746092669,0.00040688789480137816,0.0015931121052034601,0.20344394740068908,0.20344394740068908,0.0,4.838143774499315e-15,0.999998788400236,0.999998788400236,0.0,0.09178371879480197,1.1120526676358218e-07,0.0,0.0,0.0,1601652.138741772,267.9524355336694,0.0,1.0,1279917.8264602586,2616.7980534881003,,,,,,,,,,,,,,,,,,,2.0,14750.277814994794,1450.0,0.375,6.1796691888313084,3.5
3580.0,-30.000012409476778,4.802475064192329,34.89835889054181,28.371873206365876,6.438313403755356,-26.356179828153564,-39.86625757589934,2.794480822432116,-5.197564507428922,-5.197564507390655,39.796715535462624,37569.00806867208,20600.081517460945,20600.081517460945,58169.08958613303,80000.220906181,79990.14002844339,20600.081517460945,100590.22154590434,100590.22154590434,100590.22154590434,126529.55095612435,123829.85588068354,2699.6950754408185,0.0,93290.6951497935,50859.482312284475,47145.79204167669,25939.329410220013,73085.1214518967,19779.33557597173,1450.0,0.0,0.8866491076626347,2.8637662709270866,0.0014957518510113484,1.0,1.0,-5.197564507428922,351933.1885697169,1545786.8482057534,4.392273586040431,1545786.8482057534,4.392273586040431,0.7625230114151963,0.09178382940694306,3.6287852185493983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852185493983,1.2786945543004558,1.2789930532944773,2.837882750298114,6013.133011286359,14750.277824525596,6484.531985147076,0.0004160355037887368,25708.51938905503,2621.5394032676836,19382.700048485054,1976.4853490728287,0.7539407367324668,0.7539407367324668,32739.753959392154,32395.05729023726,1.0133181551567818,0.8,4333.523120868736,4287.898129693729,1.0133181551567818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298563710562,4.802475064192329,-1.0539802357254944,5.856455299917823,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837370726227,0.00023343206394069895,198.92222241662725,0.0,0.0,0.0,0.028173884916911182,8.005753641680842e-05,0.00015337073123518715,0.0005565494424643597,0.09178382940726555,0.09178382940726555,0.09178382940726555,0.0917837191866559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.49604317185,589.7535027438747,0.0,0.09178382940726555,0.09178382940694306,0.09178382940694306,0.375,0.375,0.5,6.0096431750025605,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,25939.329410220013,19779.33557597173,0.7625230114151963,0.7968687435659418,3.8782923348822482,0.7959087763768562,0.5140445458984333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953414241105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505708794,261.3691505708794,-11.780849429120565,244.97190332815222,277.7663978136066,119599.19189783417,119599.19440460204,-0.0025067678770871703,0.0,nan,277.7663978136066,4.616397813606625,271.2074989165157,-1.9425010834842737,264.64860001942486,-8.501399980575115,258.08970112233396,-15.060298877666014,251.5308022252431,-21.619197774756884,244.97190332815222,-28.178096671847754,1.0,1.0,25762.5980482374,25762.5980482374,277.27986557711984,4.129865577119858,277.27986557711984,277.27986557711984,79990.13849810105,79990.14002844339,-0.0015303423424484208,0.0,8575.796259387458,8575.796259387458,0.9047748907726808,3646.9291446421453,277.27986557711984,4.129865577119858,1.0,0.002,0.26270582374062557,0.004562300248198338,0.00040688806625072523,0.0015931119337588568,0.2034440331253626,0.2034440331253626,0.0,9.582178800426888e-15,0.9999987937088954,0.9999987937088954,0.0,0.0917837186889261,1.1071801695611399e-07,0.0,0.0,0.0,1601652.1386943657,267.95243549257106,0.0,1.0,1279917.8266015968,2616.7980529102856,,,,,,,,,,,,,,,,,,,2.0,14750.277824525596,1450.0,0.375,6.1796691888313084,3.5
3581.0,-30.0000122812286,4.80247439572414,34.898358808144195,28.37187327621507,6.438313339843712,-26.356179719121357,-39.86625754097474,2.7944807777363456,-5.197564544200475,-5.197564544185939,39.79671540523571,37569.008341684006,20600.08021621476,20600.08021621476,58169.088557898765,80000.2210853443,79990.1399061226,20600.08021621476,100590.22012233736,100590.22012233736,100590.22012233736,126529.54947183486,123829.85588281957,2699.6935890152904,0.0,93290.69521107356,50859.48246741274,47145.791937400914,25939.329349497504,73085.12128689841,19779.33552007014,1450.0,0.0,0.8866491079476986,2.863766267042353,0.0014957518510113484,1.0,1.0,-5.197564544200475,351933.1880644674,1545786.8426146163,4.392273576459228,1545786.8426146163,4.392273576459228,0.7625230110451297,0.09178382881682684,3.6287852054994736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852054994736,1.2786945545075705,1.2789930535016403,2.8378827396327897,6013.132988687817,14750.277833322734,6484.532000176814,0.0004160355095383779,25708.519498395835,2621.539414417343,19382.70009340995,1976.485353653893,0.7539407352733554,0.7539407352733554,32739.753865200568,32395.05729023726,1.0133181515126628,0.8,4333.523108401281,4287.898129693729,1.0133181515126628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647298143820383,4.80247439572414,-1.0539805342587343,5.856454929982874,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837237246846,0.0002334320670565864,198.9222223117068,0.0,0.0,0.0,0.028173884916911182,8.005753673285275e-05,0.00015337073091914281,0.0005565494393160261,0.09178382881707048,0.09178382881707048,0.09178382881707048,0.09178371909165928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5114057985,589.7534976717078,0.0,0.09178382881707048,0.09178382881682684,0.09178382881682684,0.375,0.375,0.5,6.009639883240286,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25939.329349497504,19779.33552007014,0.7625230110451297,0.7968687511192358,3.878292300703136,0.7959087641047184,0.5140445507944831,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495340650378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691505633209,261.3691505633209,-11.780849436679091,244.97190345027454,277.7663976763672,119599.1915122634,119599.19266853429,-0.001156270915628144,0.0,nan,277.7663976763672,4.616397676367228,271.20749883114865,-1.9425011688513223,264.64859998593016,-8.501400014069816,258.0897011407116,-15.060298859288366,251.53080229549306,-21.619197704506917,244.97190345027454,-28.17809654972544,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655260611,4.12986552606111,277.2798655260611,277.2798655260611,79990.13868058627,79990.1399061226,-0.0012255363253643736,0.0,8575.796259387458,8575.796259387458,0.9047748915779579,3646.929131526971,277.2798655260611,4.12986552606111,1.0,0.002,0.2627059339608599,0.004562299753205585,0.0004068882369327489,0.0015931117630731645,0.20344411846637445,0.20344411846637445,0.0,5.913238648735941e-15,0.999998799132168,0.999998799132168,0.0,0.09178371859657931,1.102202475195114e-07,0.0,0.0,0.0,1601652.1386519487,267.9524354557995,0.0,1.0,1279917.8267280578,2616.7980523933047,,,,,,,,,,,,,,,,,,,2.0,14750.277833322734,1450.0,0.375,6.1796691888313084,3.5
3582.0,-30.000012154646154,4.802473738014974,34.898358727042705,28.37187327621507,6.438313294277262,-26.356179609753813,-39.86625754097474,2.794480749384949,-5.19756457514211,-5.197564575155605,39.79671527781278,37569.008674830424,20600.07892513139,20600.07892513139,58169.087599961815,80000.22118552831,79990.1398079953,20600.07892513139,100590.2187331267,100590.2187331267,100590.2187331267,126529.54802495721,123829.8559153845,2699.69210957272,0.0,93290.6952241594,50859.48271346171,47145.79167855299,25939.32929183051,73085.12097038349,19779.335466727123,1450.0,0.0,0.8866491082523418,2.863766263773578,0.0014957518510113484,1.0,1.0,-5.19756457514211,351933.18763933005,1545786.8371437532,4.392273566219945,1545786.8371437532,4.392273566219945,0.7625230106838787,0.09178382822977373,3.628785198862484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785198862484,1.2786945546389477,1.278993053633048,2.837882734150775,6013.132977072085,14750.277841987303,6484.532009710472,0.0004160355127238066,25708.519549022425,2621.5394195798185,19382.70012190669,1976.485356559752,0.7539407348971102,0.7539407348971102,32739.753817296176,32395.05729023726,1.0133181496593202,0.8,4333.523102060525,4287.898129693729,1.0133181496593202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472977272095735,4.802473738014974,-1.0539808249221663,5.85645456293714,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999837105501176,0.0002334320701320029,198.92222220814904,0.0,0.0,0.0,0.028173884916911182,8.005753673285275e-05,0.00015337073091914281,0.0005565494382981062,0.09178382823000163,0.09178382823000163,0.09178382823000163,0.09178371901843092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5267071736,589.753492619876,0.0,0.09178382823000163,0.09178382822977373,0.09178382822977373,0.375,0.375,0.5,6.009636606893168,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,25939.32929183051,19779.335466727123,0.7625230106838787,0.7968687625606439,3.8782922634142043,0.7959087544444765,0.5140445575790267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953398847945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915056450175,261.36915056450175,-11.780849435498226,244.9719035716428,277.7663975573607,119599.19139694047,119599.19121630026,0.00018064019687225649,0.0,nan,277.7663975573607,4.616397557360699,271.20749876021705,-1.9425012397829278,264.64859996307354,-8.50140003692644,258.0897011659299,-15.060298834070068,251.53080236878637,-21.61919763121361,244.9719035716428,-28.17809642835718,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654836491,4.129865483649098,277.2798654836491,277.2798654836491,79990.13871043836,79990.1398079953,-0.0010975569457514212,0.0,8575.796259387458,8575.796259387458,0.9047748919875094,3646.9291248567965,277.2798654836491,4.129865483649098,1.0,0.002,0.2627060436639851,0.004562299261484618,0.0004068884068187669,0.0015931115931872872,0.20344420340938343,0.20344420340938343,0.0,6.054184931159057e-15,0.9999988047662074,0.9999988047662074,0.0,0.0917837185266406,1.0970313311494959e-07,0.0,0.0,0.0,1601652.1386162587,267.95243542485787,0.0,1.0,1279917.8268344617,2616.7980519583016,,,,,,,,,,,,,,,,,,,2.0,14750.277841987303,1450.0,0.375,6.1796691888313084,3.5
3583.0,-30.000012029556554,4.802473090915508,34.89835864720205,28.371873346064262,6.438313241661022,-26.35617950243479,-39.86625754097474,2.7944807145392083,-5.197564604254524,-5.1975646042140715,39.79671515196463,37569.00897340065,20600.07765196693,20600.07765196693,58169.08662536758,80000.22132346498,79990.13970564159,20600.07765196693,100590.21735760852,100590.21735760852,100590.21735760852,126529.54659299433,123829.85595583412,2699.6906371602054,0.0,93290.69526227031,50859.48291220567,47145.79150007182,25939.32923538582,73085.12073545763,19779.335414438632,1450.0,0.0,0.8866491085605384,2.8637662606979677,0.0014957518510113484,1.0,1.0,-5.197564604254524,351933.18723931577,1545786.8317412075,4.392273555861236,1545786.8317412075,4.392273555861236,0.7625230103273499,0.09178382764603926,3.628785189303466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785189303466,1.2786945548004187,1.2789930537945569,2.8378827263168054,6013.132960472844,14750.277850001752,6484.532021427974,0.0004160355170333113,25708.519627246707,2621.5394275564754,19382.70015693109,1976.4853601312466,0.7539407339654317,0.7539407339654317,32739.753748301217,32395.05729023726,1.0133181469900174,0.8,4333.523092928164,4287.898129693729,1.0133181469900174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647297316380896,4.802473090915508,-1.053981110070116,5.856454200985624,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983697530924,0.00023343207317114977,198.9222221058126,0.0,0.0,0.0,0.028173884916911182,8.005753673285275e-05,0.00015337073091914281,0.0005565494368320326,0.09178382764633794,0.09178382764633794,0.09178382764633794,0.09178371895176135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5419407964,589.7534875904664,0.0,0.09178382764633794,0.09178382764603926,0.09178382764603926,0.375,0.375,0.5,6.009633346066247,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25939.32923538582,19779.335414438632,0.7625230103273499,0.7968687719102863,3.8782922280887417,0.7959087436678002,0.5140445633166183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953391291545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915057205636,261.36915057205636,-11.780849427943622,244.97190369207215,277.76639745204056,119599.19098613561,119599.18983045923,0.001155676389808457,0.0,nan,277.76639745204056,4.616397452040587,271.20749870004687,-1.9425012999531077,264.6485999480532,-8.501400051946803,258.0897011960595,-15.060298803940498,251.53080244406584,-21.619197555934136,244.97190369207215,-28.17809630792783,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654426554,4.1298654426554435,277.2798654426554,277.2798654426554,79990.13891761829,79990.13970564159,-0.0007880233024479821,0.0,8575.796259387458,8575.796259387458,0.9047748925773716,3646.929115249983,277.2798654426554,4.1298654426554435,1.0,0.002,0.26270615284715243,0.004562298772383831,0.0004068885759009954,0.0015931114241088972,0.2034442879504977,0.2034442879504977,0.0,9.892694302626737e-15,0.9999988104312604,0.9999988104312604,0.0,0.09178371846286709,1.0918317217071978e-07,0.0,0.0,0.0,1601652.138582677,267.95243539574545,0.0,1.0,1279917.826934584,2616.7980515489958,,,,,,,,,,,,,,,,,,,2.0,14750.277850001752,1450.0,0.375,6.1796691888313084,3.5
3584.0,-30.00001190645636,4.802472454366961,34.89835856864542,28.37187327621507,6.438313218858659,-26.35617939392487,-39.86625750605015,2.794480706327188,-5.197564626104736,-5.197564626145592,39.7967150293066,37569.00937128165,20600.076385855857,20600.076385855857,58169.08575713751,80000.22133481431,79990.13963735232,20600.076385855857,100590.21602320817,100590.21602320817,100590.21602320817,126529.54520583406,123829.85603373869,2699.6891720953704,0.0,93290.69522332255,50859.48325979008,47145.79107059162,25939.329182625886,73085.12025321751,19779.33536522218,1450.0,0.0,0.886649108894304,2.8637662583895938,0.0014957518510113484,1.0,1.0,-5.197564626104736,351933.18693908915,1545786.8264745057,4.392273544643128,1545786.8264745057,4.392273544643128,0.7625230099809344,0.09178382706550482,3.6287851901006634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851901006634,1.278694554838472,1.278993053832619,2.837882726855798,6013.132961614904,14750.277857623661,6484.532024189405,0.0004160355171907561,25708.519610865867,2621.5394258860947,19382.70016518519,1976.4853609729307,0.753940734766889,0.753940734766889,32739.753754055208,32395.05729023726,1.0133181472126302,0.8,4333.523093689778,4287.898129693729,1.0133181472126302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296907828224,4.802472454366961,-1.0539813866723735,5.856453841039334,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836847187898,0.0002334320761619616,198.92222200510375,0.0,0.0,0.0,0.028173884916911182,8.00575370488971e-05,0.00015337073060309845,0.0005565494358074423,0.09178382706569636,0.09178382706569636,0.09178382706569636,0.09178371891232856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.55711114244,589.7534825820818,0.0,0.09178382706569636,0.09178382706550482,0.09178382706550482,0.375,0.375,0.5,6.009630101458294,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,25939.329182625886,19779.33536522218,0.7625230099809344,0.7968687876088322,3.8782921876041447,0.7959087370397624,0.5140445721525335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953383824263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915058735536,261.36915058735536,-11.780849412644613,244.97190381166072,277.7663973630501,119599.19112587676,119599.18878549333,0.00234038341742108,0.0,nan,277.7663973630501,4.616397363050112,271.2074986527722,-1.9425013472277897,264.64859994249434,-8.501400057505634,258.08970123221644,-15.060298767783536,251.5308025219386,-21.61919747806138,244.97190381166072,-28.178096188339254,1.0,1.0,25762.5980482374,25762.5980482374,277.27986541276084,4.129865412760864,277.27986541276084,277.27986541276084,79990.13879900589,79990.13963735232,-0.0008383464301005006,0.0,8575.796259387458,8575.796259387458,0.9047748925281787,3646.9291160511666,277.27986541276084,4.129865412760864,1.0,0.002,0.26270626148609993,0.00456229828687104,0.0004068887441464343,0.0015931112558565843,0.20344437207321714,0.20344437207321714,0.0,3.0184188481996443e-15,0.9999988163604866,0.9999988163604866,0.0,0.09178371842654041,1.0863896440602327e-07,0.0,0.0,0.0,1601652.138557474,267.95243537389524,0.0,1.0,1279917.8270097263,2616.798051241798,,,,,,,,,,,,,,,,,,,2.0,14750.277857623661,1450.0,0.375,6.1796691888313084,3.5
3585.0,-30.00001178532101,4.802471828262906,34.89835849136433,28.37187327621507,6.4383131984989115,-26.356179286939028,-39.86625747112555,2.7944807001168144,-5.197564643829139,-5.1975646438322745,39.79671490897208,37569.009764249364,20600.07513251607,20600.07513251607,58169.08489676543,80000.22134833799,79990.13958265052,20600.07513251607,100590.21471516658,100590.21471516658,100590.21471516658,126529.54384732626,123829.85613277837,2699.6877145478916,0.0,93290.69518865991,50859.483604570865,47145.79064898783,25939.329132159677,73085.11978114751,19779.335317941695,1450.0,0.0,0.8866491092406401,2.863766256517109,0.0014957518510113484,1.0,1.0,-5.197564643829139,351933.1866955537,1545786.8213081162,4.392273533002523,1545786.8213081162,4.392273533002523,0.7625230096417259,0.09178382648825482,3.628785191034961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785191034961,1.2786945548672504,1.278993053861404,2.8378827275225933,6013.132963027764,14750.277864010748,6484.532026277751,0.00041603551721657435,25708.519594694608,2621.539424237085,19382.700171427397,1976.4853616094588,0.7539407354839424,0.7539407354839424,32739.753760798776,32395.05729023726,1.0133181474735278,0.8,4333.523094582375,4287.898129693729,1.0133181474735278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296503396632,4.802471828262906,-1.0539816564609232,5.856453484723829,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836721111521,0.0002334320791050367,198.9222219060023,0.0,0.0,0.0,0.028173884916911182,8.005753736494145e-05,0.00015337073028705409,0.000556549434803879,0.09178382648852071,0.09178382648852071,0.09178382648852071,0.09178371888816726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.57221211435,589.7534775966891,0.0,0.09178382648852071,0.09178382648825482,0.09178382648825482,0.375,0.375,0.5,6.009626873454642,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25939.329132159677,19779.335317941695,0.7625230096417259,0.7968688030700346,3.8782921473527794,0.7959087304084885,0.5140445808496901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953376475739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506090342,261.3691506090342,-11.780849390965784,244.97190393024422,277.7663972878242,119599.19118022533,119599.18786389042,0.003316334909587805,0.0,nan,277.7663972878242,4.616397287824213,271.2074986163082,-1.9425013836917628,264.64859994479224,-8.50140005520774,258.0897012732762,-15.060298726723772,251.53080260176023,-21.61919739823975,244.97190393024422,-28.178096069755753,1.0,1.0,25762.5980482374,25762.5980482374,277.27986538869555,4.129865388695578,277.27986538869555,277.27986538869555,79990.13889391079,79990.13958265052,-0.0006887397321406752,0.0,8575.796259387458,8575.796259387458,0.9047748924705256,3646.9291169901358,277.27986538869555,4.129865388695578,1.0,0.002,0.2627063695683827,0.004562297804547436,0.0004068889115331664,0.0015931110884754205,0.20344445576658318,0.20344445576658318,0.0,8.586881206085195e-15,0.9999988224255282,0.9999988224255282,0.0,0.09178371840596383,1.0808229099873796e-07,0.0,0.0,0.0,1601652.1385370293,267.95243535617084,0.0,1.0,1279917.8270706774,2616.798050992609,,,,,,,,,,,,,,,,,,,2.0,14750.277864010748,1450.0,0.375,6.1796691888313084,3.5
3586.0,-30.000011665973165,4.80247121245228,34.898358415320736,28.37187327621507,6.4383131720051985,-26.356179182175353,-39.86625747112555,2.7944806882073703,-5.197564660025876,-5.197564660025424,39.796714790092004,37569.010121750995,20600.073897304068,20600.073897304068,58169.084019055066,80000.22140156575,79990.13952174311,20600.073897304068,100590.21341904718,100590.21341904718,100590.21341904718,126529.54250180456,123829.85623726589,2699.6862645386645,0.0,93290.69518144488,50859.483901629996,47145.79031090543,25939.329082757376,73085.11939366281,19779.335271584394,1450.0,0.0,0.8866491095895093,2.8637662548060008,0.0014957518510113484,1.0,1.0,-5.197564660025876,351933.18647300603,1545786.8162039462,4.392273521276776,1545786.8162039462,4.392273521276776,0.7625230093068325,0.09178382591459482,3.6287851890559026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851890559026,1.2786945549224373,1.278993053916604,2.837882725852396,6013.132959488817,14750.277869170994,6484.532030282509,0.0004160355183270581,25708.519606727186,2621.5394254640664,19382.700183397887,1976.485362830109,0.7539407355966925,0.7539407355966925,32739.75374651435,32395.05729023726,1.0133181469208867,0.8,4333.52309269165,4287.898129693729,1.0133181469208867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647296104814571,4.80247121245228,-1.053981921109644,5.856453133561924,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836596895446,0.00023343208200468575,198.92222180836325,0.0,0.0,0.0,0.028173884916911182,8.005753736494145e-05,0.00015337073028705409,0.0005565494345003494,0.09178382591482924,0.09178382591482924,0.09178382591482924,0.09178371886944033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.5872392889,589.7534726357036,0.0,0.09178382591482924,0.09178382591459482,0.09178382591459482,0.375,0.375,0.5,6.009623662094801,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25939.329082757376,19779.335271584394,0.7625230093068325,0.7968688163672759,3.8782921091718503,0.7959087226188329,0.5140445884666447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953369244505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915063521275,261.36915063521275,-11.78084936478723,244.97190404764086,277.7663972227846,119599.19098048299,119599.18697580653,0.0040046764849400234,0.0,nan,277.7663972227846,4.616397222784599,271.2074985877558,-1.9425014122441553,264.6485999527271,-8.501400047272853,258.08970131769837,-15.060298682301607,251.53080268266962,-21.61919731733036,244.97190404764086,-28.178095952359115,1.0,1.0,25762.5980482374,25762.5980482374,277.27986536540016,4.129865365400178,277.27986536540016,277.27986536540016,79990.13893794917,79990.13952174311,-0.0005837939388584346,0.0,8575.796259387458,8575.796259387458,0.9047748925926481,3646.9291150011823,277.27986536540016,4.129865365400178,1.0,0.002,0.2627064770931698,0.004562297324927897,0.000406889078057715,0.0015931109219487196,0.20344453902885748,0.20344453902885748,0.0,6.434523053266972e-15,0.9999988284995313,0.9999988284995313,0.0,0.09178371838979973,1.0752479508206879e-07,0.0,0.0,0.0,1601652.1385183448,267.9524353399741,0.0,1.0,1279917.8271263838,2616.798050764894,,,,,,,,,,,,,,,,,,,2.0,14750.277869170994,1450.0,0.375,6.1796691888313084,3.5
3587.0,-30.00001154846664,4.802470606804348,34.898358340492344,28.37187327621507,6.438313151732487,-26.356179078446743,-39.86625747112555,2.794480681712574,-5.197564673677277,-5.197564673671586,39.79671467304375,37569.01049001504,20600.07267778042,20600.07267778042,58169.083167795456,80000.2214376192,79990.13946381323,20600.07267778042,100590.21214159366,100590.21214159366,100590.21214159366,126529.54117652017,123829.85635437294,2699.684822147238,0.0,93290.69516597936,50859.484218375095,47145.78994178251,25939.32903492652,73085.11897670903,19779.335226569252,1450.0,0.0,0.8866491099446131,2.8637662533638064,0.0014957518510113484,1.0,1.0,-5.197564673677277,351933.18628543406,1545786.8111796526,4.392273509341481,1545786.8111796526,4.392273509341481,0.7625230089774866,0.09178382534445628,3.6287851887103804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851887103804,1.2786945549525335,1.2789930539467071,2.837882725515387,6013.132958774734,14750.277873364425,6484.532032466506,0.00041603551872620347,25708.51960491317,2621.5394252790884,19382.700189926,1976.4853634957913,0.7539407359038193,0.7539407359038193,32739.753744020443,32395.05729023726,1.0133181468244015,0.8,4333.523092361549,4287.898129693729,1.0133181468244015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647295711294876,4.802470606804348,-1.0539821800557574,5.856452786860105,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983647459593,0.0002334320848595955,198.92222171223057,0.0,0.0,0.0,0.028173884916911182,8.005753736494145e-05,0.00015337073028705409,0.0005565494344473564,0.09178382534473953,0.09178382534473953,0.09178382534473953,0.09178371885997745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.60219364136,589.7534676988232,0.0,0.09178382534473953,0.09178382534445628,0.09178382534445628,0.375,0.375,0.5,6.009620467556155,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25939.32903492652,19779.335226569252,0.7625230089774866,0.7968688304174507,3.878292070698682,0.7959087155120175,0.514044596438129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953362119982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506654709,261.3691506654709,-11.78084933452908,244.97190416380494,277.7663971671369,119599.1908289194,119599.18620014601,0.004628773361891353,0.0,nan,277.7663971671369,4.616397167136938,271.2074985664705,-1.9425014335294577,264.6485999658041,-8.501400034195854,258.0897013651377,-15.06029863486225,251.53080276447133,-21.619197235528645,244.97190416380494,-28.17809583619504,1.0,1.0,25762.5980482374,25762.5980482374,277.27986534499894,4.1298653449989615,277.27986534499894,277.27986534499894,79990.13899953474,79990.13946381323,-0.0004642784915631637,0.0,8575.796259387458,8575.796259387458,0.9047748926139694,3646.929114653932,277.27986534499894,4.1298653449989615,1.0,0.002,0.2627065840543228,0.004562296848237398,0.0004068892437114319,0.0015931107562952146,0.20344462185571596,0.20344462185571596,0.0,6.646592998205136e-15,0.9999988346403818,0.9999988346403818,0.0,0.09178371838329262,1.0696116366487251e-07,0.0,0.0,0.0,1601652.1385025985,267.9524353263227,0.0,1.0,1279917.8271733294,2616.7980505729674,,,,,,,,,,,,,,,,,,,2.0,14750.277873364425,1450.0,0.375,6.1796691888313084,3.5
3588.0,-30.000011432829368,4.802470011194998,34.898358266860015,28.37187327621507,6.438313136464626,-26.356178975899972,-39.866257436200954,2.7944806795351975,-5.197564684498445,-5.1975646845088255,39.79671455787429,37569.0108638649,20600.071473149874,20600.071473149874,58169.08233701478,80000.22146305001,79990.13941063966,20600.071473149874,100590.21088378954,100590.21088378954,100590.21088378954,126529.53987254048,123829.8564850754,2699.6833874650783,0.0,93290.69514655787,50859.48454737258,47145.78955465033,25939.32898875095,73085.11854340127,19779.33518296475,1450.0,0.0,0.8866491103074864,2.863766252220611,0.0014957518510113484,1.0,1.0,-5.197564684498445,351933.1861367505,1545786.806234264,4.392273497145047,1545786.806234264,4.392273497145047,0.7625230086538635,0.09178382477788403,3.6287851895004817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851895004817,1.2786945549626232,1.2789930539567993,2.837882726110891,6013.132960036536,14750.27787647322,6484.532033198691,0.0004160355186051128,25708.519593963552,2621.539424162538,19382.70019211455,1976.4853637189613,0.7539407363100625,0.7539407363100625,32739.75374972323,32395.05729023726,1.013318147045033,0.8,4333.523093116386,4287.898129693729,1.013318147045033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647295322580934,4.802470011194998,-1.05398243319729,5.856452444392288,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836354241872,0.00023343208766909136,198.92222161762714,0.0,0.0,0.0,0.028173884916911182,8.00575376809858e-05,0.00015337072997100975,0.0005565494334216778,0.0917838247780832,0.0917838247780832,0.0917838247780832,0.09178371886090178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6170744204,589.7534627862972,0.0,0.0917838247780832,0.09178382477788403,0.09178382477788403,0.375,0.375,0.5,6.00961729004023,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25939.32898875095,19779.33518296475,0.7625230086538635,0.796868844890502,3.8782920321426584,0.7959087088635058,0.5140446046010682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953355105373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691506993522,261.3691506993522,-11.780849300647787,244.97190427868318,277.7663971200211,119599.19070241407,119599.18551940915,0.005183004920395664,0.0,nan,277.7663971200211,4.616397120021134,271.20749855175353,-1.9425014482464462,264.64859998348595,-8.501400016514026,258.08970141521837,-15.060298584781606,251.53080284695076,-21.619197153049214,244.97190427868318,-28.178095721316794,1.0,1.0,25762.5980482374,25762.5980482374,277.27986532796126,4.129865327961284,277.27986532796126,277.27986532796126,79990.13906885899,79990.13941063966,-0.00034178067289758474,0.0,8575.796259387458,8575.796259387458,0.9047748925652143,3646.9291154479843,277.27986532796126,4.129865327961284,1.0,0.002,0.26270669044505696,0.004562296374543227,0.0004068894084840475,0.0015931105915216622,0.20344470424202374,0.20344470424202374,0.0,5.7098423211776606e-15,0.9999988408551919,0.9999988408551919,0.0,0.09178371838714007,1.0639074396235784e-07,0.0,0.0,0.0,1601652.1384901172,267.95243531550153,0.0,1.0,1279917.827210543,2616.798050420833,,,,,,,,,,,,,,,,,,,2.0,14750.27787647322,1450.0,0.375,6.1796691888313084,3.5
3589.0,-30.000011319080137,4.8024694255025,34.898358194406015,28.371873241290473,6.438313125833229,-26.356178874588778,-39.866257436200954,2.794480681341894,-5.197564692522178,-5.197564692520389,39.79671444458549,37569.01124147364,20600.070283127152,20600.070283127152,58169.0815246008,80000.22148025996,79990.13936276888,20600.070283127152,100590.20964589603,100590.20964589603,100590.20964589603,126529.53859014699,123829.85662956482,2699.6819605821715,0.0,93290.69512482185,50859.48488603553,47145.78915420703,25939.32894425096,73085.11809845798,19779.335140786552,1450.0,0.0,0.8866491106777198,2.863766251372906,0.0014957518510113484,1.0,1.0,-5.197564692522178,351933.18602649693,1545786.801370609,4.392273484701233,1545786.801370609,4.392273484701233,0.7625230083359704,0.09178382421475531,3.6287851912535185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851912535185,1.2786945549542512,1.2789930539484253,2.8378827275004297,6013.132962980802,14750.277878421315,6484.5320325911525,0.00041603551802787107,25708.519575554084,2621.5394222852947,19382.700190298576,1976.4853635337834,0.7539407367793106,0.7539407367793106,32739.753762376276,32395.05729023726,1.0133181475345587,0.8,4333.523094791178,4287.898129693729,1.0133181475345587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294938580688,4.8024694255025,-1.0539826805748707,5.856452106077371,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836235852884,0.00023343209043271549,198.92222152456833,0.0,0.0,0.0,0.028173884916911182,8.00575376809858e-05,0.00015337072997100975,0.0005565494336905424,0.09178382421501251,0.09178382421501251,0.09178382421501251,0.09178371887205847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.63188061776,589.7534578984582,0.0,0.09178382421501251,0.09178382421475531,0.09178382421475531,0.375,0.375,0.5,6.009614129756814,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25939.32894425096,19779.335140786552,0.7625230083359704,0.7968688596682699,3.8782919935823386,0.7959087025930126,0.5140446128972774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953348202353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507364475,261.3691507364475,-11.780849263552454,244.97190439222544,277.76639708066955,119599.19059778623,119599.18492309896,0.005674687274094824,0.0,nan,277.76639708066955,4.6163970806695716,271.2074985429807,-1.9425014570192616,264.64860000529194,-8.501399994708038,258.0897014676031,-15.060298532396871,251.53080292991424,-21.619197070085733,244.97190439222544,-28.178095607774537,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653143676,4.129865314367635,277.2798653143676,277.2798653143676,79990.13902755336,79990.13936276888,-0.0003352155181346461,0.0,8575.796259387458,8575.796259387458,0.9047748924570389,3646.929117209786,277.2798653143676,4.129865314367635,1.0,0.002,0.26270679625834237,0.004562295903881881,0.00040688957236464604,0.0015931104276427697,0.203444786182323,0.203444786182323,0.0,7.41594285980085e-15,0.9999988471465738,0.9999988471465738,0.0,0.0917837184014591,1.0581329621272087e-07,0.0,0.0,0.0,1601652.1384808598,267.9524353074778,0.0,1.0,1279917.827238143,2616.7980503080134,,,,,,,,,,,,,,,,,,,2.0,14750.277878421315,1450.0,0.375,6.1796691888313084,3.5
3590.0,-30.000011207231704,4.802468849606893,34.898358123112914,28.371873206365876,6.438313119612289,-26.356178774547317,-39.86625740127636,2.79448068692786,-5.19756469771778,-5.197564697723118,39.79671433315069,37569.011621633545,20600.06910749982,20600.06910749982,58169.08072913336,80000.22149087572,79990.13932011068,20600.06910749982,100590.2084276105,100590.2084276105,100590.2084276105,126529.5373290209,123829.85678743018,2699.6805415907097,0.0,93290.69510190315,50859.48523266067,47145.78874360276,25939.32890141039,73085.11764501315,19779.335100020347,1450.0,0.0,0.886649111055688,2.863766250824049,0.0014957518510113484,1.0,1.0,-5.19756469771778,351933.18595511344,1545786.7965861897,4.3922734719974486,1545786.7965861897,4.3922734719974486,0.7625230080237309,0.09178382365521967,3.6287851938555216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287851938555216,1.2786945549283664,1.2789930539225345,2.8378827295927676,6013.132967414215,14750.277879147241,6484.5320307127795,0.00041603551703606916,25708.51955080411,2621.5394197614996,19382.700184683992,1976.4853629612553,0.7539407372867467,0.7539407372867467,32739.753781156982,32395.05729023726,1.0133181482611537,0.8,4333.523097277043,4287.898129693729,1.0133181482611537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294559225595,4.802468849606893,-1.0539829222480668,5.856451771854959,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836119442157,0.00023343209315015995,198.92222143306452,0.0,0.0,0.0,0.028173884916911182,8.005753799703015e-05,0.0001533707296549654,0.0005565494329427564,0.09178382365544224,0.09178382365544224,0.09178382365544224,0.09178371889359395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6466111445,589.753453035663,0.0,0.09178382365544224,0.09178382365521967,0.09178382365521967,0.375,0.375,0.5,6.009610986902889,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25939.32890141039,19779.335100020347,0.7625230080237309,0.7968688746718933,3.8782919550746597,0.7959086966469766,0.5140446212881893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953341412038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691507764007,261.3691507764007,-11.780849223599262,244.97190450438637,277.7663970484151,119599.19051460728,119599.18440273062,0.006111876634319573,0.0,nan,277.7663970484151,4.616397048415138,271.20749853960933,-1.9425014603906448,264.6486000308036,-8.50139996919637,258.0897015219978,-15.060298478002153,251.5308030131921,-21.61919698680788,244.97190450438637,-28.178095495613604,1.0,1.0,25762.5980482374,25762.5980482374,277.27986530419065,4.129865304190673,277.27986530419065,277.27986530419065,79990.13898905611,79990.13932011068,-0.00033105457259807736,0.0,8575.796259387458,8575.796259387458,0.9047748922964761,3646.9291198247993,277.27986530419065,4.129865304190673,1.0,0.002,0.26270690148759557,0.004562295436271577,0.0004068897353430576,0.001593110264663013,0.2034448676715288,0.2034448676715288,0.0,6.0706648041808364e-15,0.9999988535096732,0.9999988535096732,0.0,0.09178371842595369,1.0522926597619626e-07,0.0,0.0,0.0,1601652.1384748684,267.9524353022822,0.0,1.0,1279917.8272560025,2616.7980502349783,,,,,,,,,,,,,,,,,,,2.0,14750.277879147241,1450.0,0.375,6.1796691888313084,3.5
