time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3591.0,-30.000011097135854,4.802468283361374,34.89835805294673,28.371873206365876,6.438313108893873,-26.35617867653286,-39.86625740127636,2.7944806882909217,-5.1975647018152245,-5.197564701827374,39.796714223058004,37569.01197215083,20600.067949488817,20600.067949488817,58169.07992163965,80000.22153449948,79990.13927108214,20600.067949488817,100590.20722057096,100590.20722057096,100590.20722057096,126529.53608002145,123829.8569495298,2699.679130491655,0.0,93290.69510237331,50859.48554002497,47145.788402609265,25939.3288594505,73085.11726205976,19779.335060027755,1450.0,0.0,0.8866491114343502,2.8637662503911754,0.0014957518510113484,1.0,1.0,-5.1975647018152245,351933.18589881336,1545786.7918598112,4.392273459270336,1545786.7918598112,4.392273459270336,0.7625230077154264,0.09178382309929951,3.628785194104672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785194104672,1.27869455492205,1.2789930539162166,2.8378827298016334,6013.132967856776,14750.277878599167,6484.532030254411,0.00041603551690259943,25708.519549168537,2621.539419594718,19382.7001833139,1976.4853628215446,0.753940737281419,0.753940737281419,32739.753782955297,32395.05729023726,1.0133181483307276,0.8,4333.523097515073,4287.898129693729,1.0133181483307276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647294185554992,4.802468283361374,-1.0539831592793707,5.856451442640744,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999836004855586,0.00023343209582502212,198.92222134299456,0.0,0.0,0.0,0.028173884916911182,8.005753799703015e-05,0.0001533707296549654,0.0005565494329809688,0.0917838230995352,0.0917838230995352,0.0917838230995352,0.09178371891891851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.6612634667,589.7534481987229,0.0,0.0917838230995352,0.09178382309929951,0.09178382309929951,0.375,0.375,0.5,6.0096078614863995,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25939.3288594505,19779.335060027755,0.7625230077154264,0.796868887870196,3.8782919183869518,0.7959086897687255,0.5140446287777088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495333473519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915081812407,261.36915081812407,-11.780849181875908,244.9719046150735,277.7663970211746,119599.1902616673,119599.18387901185,0.006382655447883972,0.0,nan,277.7663970211746,4.616397021174635,271.2074985399544,-1.9425014600456052,264.6486000587342,-8.501399941265788,258.08970157751395,-15.060298422486028,251.5308030962937,-21.619196903706268,244.9719046150735,-28.17809538492648,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652943693,4.129865294369324,277.2798652943693,277.2798652943693,79990.1390255961,79990.13927108214,-0.0002454860368743539,0.0,8575.796259387458,8575.796259387458,0.9047748922811016,3646.9291200751954,277.2798652943693,4.129865294369324,1.0,0.002,0.2627070061328264,0.004562294971437326,0.0004068898974178386,0.0015931101025881144,0.2034449487089193,0.2034449487089193,0.0,5.953137288683408e-15,0.9999988598726837,0.9999988598726837,0.0,0.0917837184540556,1.0464524391314567e-07,0.0,0.0,0.0,1601652.138470142,267.95243529818475,0.0,1.0,1279917.8272700964,2616.7980501773695,,,,,,,,,,,,,,,,,,,2.0,14750.277878599167,1450.0,0.375,6.1796691888313084,3.5
3592.0,-30.000010988842682,4.8024677266426785,34.898357983888886,28.371873206365876,6.438313104296533,-26.356178579528773,-39.86625740127636,2.7944806949826146,-5.197564703593173,-5.19756470358519,39.796714114683375,37569.012332686274,20600.066806269406,20600.066806269406,58169.07913895568,80000.22156235343,79990.1392251486,20600.066806269406,100590.206031418,100590.206031418,100590.206031418,126529.53485033792,123829.85712298511,2699.6777273528082,0.0,93290.69509563893,50859.48586597179,47145.78803296349,25939.328818919923,73085.11685188342,19779.33502125981,1450.0,0.0,0.8866491118186755,2.8637662502033097,0.0014957518510113484,1.0,1.0,-5.197564703593173,351933.18587437953,1545786.787206411,4.392273446352884,1545786.787206411,4.392273446352884,0.7625230074123172,0.09178382254697044,3.628785195903168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785195903168,1.2786945548910418,1.278993053885201,2.8378827312769612,6013.132970982819,14750.277876990198,6484.532028004221,0.000416035516085479,25708.519534571078,2621.539418106191,19382.70017658793,1976.4853621356865,0.753940737447887,0.753940737447887,32739.75379593646,32395.05729023726,1.0133181488329477,0.8,4333.523099233295,4287.898129693729,1.0133181488329477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472938166573865,4.8024677266426785,-1.0539833909889937,5.856451117631672,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835892145202,0.0002334320984560874,198.92222125439943,0.0,0.0,0.0,0.028173884916911182,8.005753799703015e-05,0.0001533707296549654,0.0005565494332568055,0.09178382254719321,0.09178382254719321,0.09178382254719321,0.0917837189526818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.67583869834,589.7534433872877,0.0,0.09178382254719321,0.09178382254697044,0.09178382254697044,0.375,0.375,0.5,6.00960475365576,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25939.328818919923,19779.33502125981,0.7625230074123172,0.7968689017652795,3.8782918814478284,0.7959086835264005,0.5140446365957765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953328162967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691508616882,261.3691508616882,-11.780849138311794,244.9719047242991,277.76639699907736,119599.19009121119,119599.18342695276,0.006664258431694214,0.0,nan,277.76639699907736,4.616396999077381,271.2074985441217,-1.9425014558783005,264.64860008916605,-8.501399910833925,258.08970163421037,-15.060298365789606,251.53080317925472,-21.61919682074526,244.9719047242991,-28.178095275700883,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652872553,4.129865287255313,277.2798652872553,277.2798652872553,79990.1390789027,79990.1392251486,-0.0001462458894820884,0.0,8575.796259387458,8575.796259387458,0.9047748921701211,3646.929121882684,277.2798652872553,4.129865287255313,1.0,0.002,0.26270711018886106,0.004562294509605877,0.0004068900585820062,0.001593109941425466,0.20344502929100308,0.20344502929100308,0.0,7.471887691901102e-15,0.9999988662921299,0.9999988662921299,0.0,0.09178371849092846,1.0405604197283991e-07,0.0,0.0,0.0,1601652.13846809,267.9524352964068,0.0,1.0,1279917.827276214,2616.798050152364,,,,,,,,,,,,,,,,,,,2.0,14750.277876990198,1450.0,0.375,6.1796691888313084,3.5
3593.0,-30.000010882364894,4.802467179332747,34.89835791592302,28.371873206365876,6.438313103947333,-26.356178483733686,-39.86625736635176,2.7944807053161242,-5.197564702809302,-5.197564702811558,39.796714008053854,37569.012695763166,20600.065677217266,20600.065677217266,58169.07837298043,80000.22158380107,79990.13918357407,20600.065677217266,100590.20486079133,100590.20486079133,100590.20486079133,126529.53364072644,123829.8573084787,2699.676332247737,0.0,93290.6950877171,50859.48619967918,47145.78765337547,25939.328779935116,73085.11643331058,19779.334983808098,1450.0,0.0,0.8866491122096392,2.863766250286174,0.0014957518510113484,1.0,1.0,-5.197564702809302,351933.18588515645,1545786.7826291434,4.3922734332123134,1545786.7826291434,4.3922734332123134,0.7625230071145107,0.09178382199817346,3.628785198522809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785198522809,1.2786945548431574,1.2789930538373055,2.837882733431918,6013.132975548914,14750.277874209207,6484.532024529396,0.00041603551486801377,25708.5195138289,2621.5394159910775,19382.700166201445,1976.48536107656,0.7539407376521731,0.7539407376521731,32739.753814844476,32395.05729023726,1.0133181495644679,0.8,4333.523101736012,4287.898129693729,1.0133181495644679,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64729345233132,4.802467179332747,-1.0539836173175061,5.856450796650253,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835781324263,0.00023343210104304632,198.92222116728942,0.0,0.0,0.0,0.028173884916911182,8.00575383130745e-05,0.00015337072933892105,0.0005565494325117246,0.09178382199842698,0.09178382199842698,0.09178382199842698,0.09178371899580923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.69033615064,589.7534386015894,0.0,0.09178382199842698,0.09178382199817346,0.09178382199817346,0.375,0.375,0.5,6.009601663579538,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,25939.328779935116,19779.334983808098,0.7625230071145107,0.7968689158823156,3.8782918445767884,0.7959086776041345,0.5140446445076748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953321698358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915090697966,261.36915090697966,-11.780849093020322,244.97190483205392,277.7663969819054,119599.18995903722,119599.18303054268,0.006928494562687152,0.0,nan,277.7663969819054,4.616396981905439,271.2074985519351,-1.9425014480648883,264.6486001219648,-8.501399878035159,258.0897016919945,-15.060298308005486,251.53080326202422,-21.619196737975756,244.97190483205392,-28.178095167946054,1.0,1.0,25762.5980482374,25762.5980482374,277.27986528318104,4.129865283181061,277.27986528318104,277.27986528318104,79990.13913580039,79990.13918357407,-4.7773675760254264e-05,0.0,8575.796259387458,8575.796259387458,0.9047748920084698,3646.929124515423,277.27986528318104,4.129865283181061,1.0,0.002,0.2627072136500296,0.0045622940508282615,0.00040689021882698147,0.001593109781178579,0.20344510941349073,0.20344510941349073,0.0,5.560222421374661e-15,0.9999988727732491,0.9999988727732491,0.0,0.091783718536994,1.0346117945994932e-07,0.0,0.0,0.0,1601652.1384689943,267.9524352971907,0.0,1.0,1279917.8272735153,2616.798050163398,,,,,,,,,,,,,,,,,,,2.0,14750.277874209207,1450.0,0.375,6.1796691888313084,3.5
3594.0,-30.000010777702855,4.802466641314345,34.89835784903354,28.371873206365876,6.438313107245054,-26.35617838920809,-39.86625736635176,2.7944807187502843,-5.197564699619363,-5.197564699575587,39.79671390315827,37569.01305891325,20600.064562233256,20600.064562233256,58169.07762114651,80000.22160199932,79990.13914641268,20600.064562233256,100590.20370864593,100590.20370864593,100590.20370864593,126529.5324510549,123829.85750580227,2699.6749452526265,0.0,93290.69508066137,50859.48653757531,47145.78727009563,25939.328742408972,73085.1160125046,19779.334947605068,1450.0,0.0,0.8866491126066929,2.863766250623144,0.0014957518510113484,1.0,1.0,-5.197564699619363,351933.1859289835,1545786.7781250027,4.39227341986705,1545786.7781250027,4.39227341986705,0.7625230068219634,0.09178382145300402,3.6287852017221263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852017221263,1.278694554780905,1.2789930537750387,2.8378827360720966,6013.132981143136,14750.27787020584,6484.532020011927,0.0004160355133433055,25708.519489218612,2621.5394134815265,19382.700152698428,1976.4853596996354,0.7539407378486713,0.7539407378486713,32739.753837936474,32395.05729023726,1.0133181504578594,0.8,4333.523104792532,4287.898129693729,1.0133181504578594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647293092544801,4.802466641314345,-1.0539838383539584,5.856450479668303,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835672393123,0.00023343210358589062,198.92222108166484,0.0,0.0,0.0,0.028173884916911182,8.00575383130745e-05,0.00015337072933892105,0.0005565494330024062,0.09178382145322563,0.09178382145322563,0.09178382145322563,0.09178371904771111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7047549693,589.7534338419056,0.0,0.09178382145322563,0.09178382145300402,0.09178382145300402,0.375,0.375,0.5,6.009598591421669,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,25939.328742408972,19779.334947605068,0.7625230068219634,0.7968689300633043,3.878291807904736,0.7959086718996792,0.5140446524362817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953315342118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915095385086,261.36915095385086,-11.780849046149115,244.97190493832494,277.76639696937673,119599.1898526087,119599.1826824571,0.0071701515949983245,0.0,nan,277.76639696937673,4.616396969376751,271.2074985631663,-1.942501436833652,264.648600156956,-8.501399843043998,258.08970175074563,-15.060298249254345,251.5308033445353,-21.61919665546469,244.97190493832494,-28.178095061675037,1.0,1.0,25762.5980482374,25762.5980482374,277.27986528208373,4.129865282083756,277.27986528208373,277.27986528208373,79990.13919249047,79990.13914641268,4.607779555954039e-05,0.0,8575.796259387458,8575.796259387458,0.9047748918110482,3646.929127730737,277.27986528208373,4.129865282083756,1.0,0.002,0.26270731651084483,0.004562293595127052,0.00040689037814413474,0.0015931096218645855,0.20344518907206738,0.20344518907206738,0.0,8.72045491373541e-15,0.9999988793142406,0.9999988793142406,0.0,0.09178371859218237,1.0286082164705397e-07,0.0,0.0,0.0,1601652.1384726746,267.9524353003806,0.0,1.0,1279917.827262545,2616.79805020824,,,,,,,,,,,,,,,,,,,2.0,14750.27787020584,1450.0,0.375,6.1796691888313084,3.5
3595.0,-30.00001067484866,4.802466112470828,34.898357783203984,28.37187317144128,6.438313113773331,-26.35617829598649,-39.866257331427164,2.7944807349111453,-5.197564693955542,-5.197564693959476,39.79671379994134,37569.0134204822,20600.063461246424,20600.063461246424,58169.07688172863,80000.22161908557,79990.13911300438,20600.063461246424,100590.2025742508,100590.2025742508,100590.2025742508,126529.53128061022,123829.85771418079,2699.673566429425,0.0,93290.69507585233,50859.486877248746,47145.786887337315,25939.328706359414,73085.11559369673,19779.33491266003,1450.0,0.0,0.8866491130102904,2.8637662512215085,0.0014957518510113484,1.0,1.0,-5.197564693955542,351933.1860068071,1545786.773692779,4.392273406301844,1545786.773692779,4.392273406301844,0.7625230065345072,0.09178382091136443,3.6287852053367047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852053367047,1.2786945547060176,1.2789930537001337,2.8378827390650714,6013.13298748489,14750.277864949856,6484.532014577549,0.0004160355115749972,25708.519462285494,2621.539410735113,19382.700136454707,1976.4853580432368,0.7539407380066833,0.7539407380066833,32739.753864025733,32395.05729023726,1.0133181514672105,0.8,4333.523108245777,4287.898129693729,1.0133181514672105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292737274936,4.802466112470828,-1.0539840541948218,5.85645016666565,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835565343572,0.00023343210608481188,198.92222099751933,0.0,0.0,0.0,0.028173884916911182,8.005753862911914e-05,0.0001533707290228764,0.0005565494324099187,0.0917838209115313,0.0917838209115313,0.0917838209115313,0.0917837191086681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7190941719,589.7534291085581,0.0,0.0917838209115313,0.09178382091136443,0.09178382091136443,0.375,0.375,0.5,6.009595537330511,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25939.328706359414,19779.33491266003,0.7625230065345072,0.796868944201941,3.878291771508656,0.7959086663433486,0.5140446603292007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953309094265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510021438,261.3691510021438,-11.780848997856197,244.971905043099,277.7663969611886,119599.18976432846,119599.18237667043,0.007387658028770112,0.0,nan,277.7663969611886,4.616396961188627,271.2074985775707,-1.9425014224293022,264.64860019395275,-8.501399806047232,258.0897018103349,-15.060298189665104,251.53080342671694,-21.619196573283034,244.971905043099,-28.178094956900964,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652838042,4.129865283804236,277.2798652838042,277.2798652838042,79990.13913153225,79990.13911300438,1.8527876818552613e-05,0.0,8575.796259387458,8575.796259387458,0.904774891588002,3646.929131363388,277.2798652838042,4.129865283804236,1.0,0.002,0.2627074187663676,0.004562293142495931,0.00040689053652587367,0.0015931094634772235,0.20344526826293682,0.20344526826293682,0.0,3.097348766356589e-15,0.9999988859089657,0.9999988859089657,0.0,0.09178371865583246,1.0225553197256865e-07,0.0,0.0,0.0,1601652.1384792083,267.95243530604444,0.0,1.0,1279917.8272430645,2616.7980502878704,,,,,,,,,,,,,,,,,,,2.0,14750.277864949856,1450.0,0.375,6.1796691888313084,3.5
3596.0,-30.000010573714974,4.802465592671771,34.89835771841056,28.37187317144128,6.438313119109045,-26.356178204432577,-39.866257331427164,2.7944807498266178,-5.197564686950955,-5.1975646868965315,39.79671369815779,37569.01376458302,20600.0623759107,20600.0623759107,58169.07614049372,80000.22165462903,79990.1390777422,20600.0623759107,100590.2014536529,100590.2014536529,100590.2014536529,126529.53012496294,123829.85792915696,2699.6721958059798,0.0,93290.6950854108,50859.48719536459,47145.786544495786,25939.32867131004,73085.11521580582,19779.33487858786,1450.0,0.0,0.8866491134154658,2.863766251961495,0.0014957518510113484,1.0,1.0,-5.197564686950955,351933.1861030496,1545786.7693227918,4.392273392683604,1545786.7693227918,4.392273392683604,0.7625230062512995,0.09178382037336047,3.628785207782057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785207782057,1.2786945546369008,1.2789930536310008,2.837882741130848,6013.132991862022,14750.277858424637,6484.532009561952,0.000416035510193569,25708.5194475952,2621.53940923712,19382.700121462753,1976.4853565144829,0.7539407378543469,0.7539407378543469,32739.753881675762,32395.05729023726,1.0133181521500614,0.8,4333.523110581983,4287.898129693729,1.0133181521500614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292387055419,4.802465592671771,-1.0539842654407234,5.856449858112494,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835460084697,0.00023343210854193238,198.92222091478135,0.0,0.0,0.0,0.028173884916911182,8.005753862911914e-05,0.0001533707290228764,0.0005565494327849642,0.09178382037360765,0.09178382037360765,0.09178382037360765,0.09178371917432743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.73335228325,589.7534244020216,0.0,0.09178382037360765,0.09178382037336047,0.09178382037336047,0.375,0.375,0.5,6.009592501361778,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,25939.32867131004,19779.33487858786,0.7625230062512995,0.7968689572953822,3.8782917362779616,0.7959086603165637,0.5140446676953191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953302954337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691510513353,261.3691510513353,-11.780848948664698,244.97190514634033,277.76639695633025,119599.18959921566,119599.18207411027,0.0075251054095435334,0.0,nan,277.76639695633025,4.616396956330277,271.2074985943323,-1.942501405667656,264.64860023233433,-8.501399767665646,258.0897018703363,-15.060298129663693,251.5308035083383,-21.619196491661683,244.97190514634033,-28.178094853659644,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652867553,4.129865286755319,277.2798652867553,277.2798652867553,79990.13916235762,79990.1390777422,8.46154143800959e-05,0.0,8575.796259387458,8575.796259387458,0.9047748914371057,3646.9291338209673,277.2798652867553,4.129865286755319,1.0,0.002,0.26270752041486267,0.004562292692813002,0.0004068906939685554,0.0015931093060405593,0.2034453469842777,0.2034453469842777,0.0,9.114670823651139e-15,0.9999988925226571,0.9999988925226571,0.0,0.09178371872485895,1.0164850151225985e-07,0.0,0.0,0.0,1601652.1384872873,267.952435313049,0.0,1.0,1279917.8272189782,2616.7980503863464,,,,,,,,,,,,,,,,,,,2.0,14750.277858424637,1450.0,0.375,6.1796691888313084,3.5
3597.0,-30.000010474364203,4.802465081809075,34.898357654641536,28.37187317144128,6.438313131365102,-26.35617811379128,-39.866257331427164,2.7944807707922132,-5.197564677134494,-5.197564677194338,39.79671359810848,37569.01412116625,20600.061303547027,20600.061303547027,58169.07542471327,80000.2216718639,79990.13904858519,20600.061303547027,100590.20035213222,100590.20035213222,100590.20035213222,126529.52899001315,123829.85815655485,2699.6708334582913,0.0,93290.69508637415,50859.487535676824,47145.786167441474,25939.32863788092,73085.1148053224,19779.3348458884,1450.0,0.0,0.8866491138286594,2.8637662529985786,0.0014957518510113484,1.0,1.0,-5.197564677134494,351933.186237932,1545786.7650276774,4.392273378795869,1545786.7650276774,4.392273378795869,0.7625230059733823,0.09178381983897377,3.628785212012982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785212012982,1.2786945545397488,1.278993053533826,2.837882744655248,6013.132999329804,14750.277850744524,6484.532002511893,0.0004160355080284804,25708.519417886233,2621.5394062076484,19382.700100389655,1976.485354365625,0.7539407379059136,0.7539407379059136,32739.753912213688,32395.05729023726,1.0133181533315239,0.8,4333.523114624066,4287.898129693729,1.0133181533315239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647292041021764,4.802465081809075,-1.0539844714381257,5.8564495532472005,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835356681507,0.00023343211095573461,198.922220833502,0.0,0.0,0.0,0.028173884916911182,8.005753862911914e-05,0.0001533707290228764,0.0005565494334338641,0.09178381983914778,0.09178381983914778,0.09178381983914778,0.09178371925033875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.74752995314,589.7534197220991,0.0,0.09178381983914778,0.09178381983897377,0.09178381983897377,0.375,0.375,0.5,6.009589483684463,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,25939.32863788092,19779.3348458884,0.7625230059733823,0.796868971231858,3.8782917005992847,0.7959086549930018,0.5140446754614703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953296917112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915110172896,261.36915110172896,-11.780848898271017,244.9719052480825,277.76639695537546,119599.18954474542,119599.18183573896,0.007709006480697652,0.0,nan,277.76639695537546,4.616396955375478,271.20749861391687,-1.9425013860831086,264.6486002724583,-8.501399727541695,258.0897019309997,-15.060298069000282,251.53080358954108,-21.619196410458898,244.9719052480825,-28.178094751917484,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652930576,4.129865293057605,277.2798652930576,277.2798652930576,79990.13921174374,79990.13904858519,0.00016315854736603796,0.0,8575.796259387458,8575.796259387458,0.9047748911760262,3646.929138073047,277.2798652930576,4.129865293057605,1.0,0.002,0.2627076214505076,0.004562292246268099,0.00040689085046440173,0.0015931091495343915,0.20344542523220085,0.20344542523220085,0.0,-1.2069338584108635e-15,0.9999988991996119,0.9999988991996119,0.0,0.09178371880330927,1.0103566449685419e-07,0.0,0.0,0.0,1601652.13849861,267.9524353228655,0.0,1.0,1279917.8271852192,2616.798050524363,,,,,,,,,,,,,,,,,,,2.0,14750.277850744524,1450.0,0.375,6.1796691888313084,3.5
3598.0,-30.000010376751238,4.8024645797645675,34.89835759188125,28.37187317144128,6.438313144790119,-26.356178024597117,-39.86625729650257,2.794480792635957,-5.197564665533719,-5.197564665557734,39.796713499656455,37569.01446872754,20600.060245363937,20600.060245363937,58169.074714091475,80000.22169736712,79990.13902213807,20600.060245363937,100590.199267502,100590.199267502,100590.199267502,126529.5278731577,123829.85839371706,2699.6694794406367,0.0,93290.69509543758,50859.48786679788,47145.78580959967,25939.328605655697,73085.11441525538,19779.33481423115,1450.0,0.0,0.8866491142451821,2.863766254224165,0.0014957518510113484,1.0,1.0,-5.197564665533719,351933.1863973323,1545786.7608008727,4.392273364796239,1545786.7608008727,4.392273364796239,0.7625230057002537,0.09178381930822872,3.628785215908229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785215908229,1.2786945544385273,1.278993053432581,2.8378827479261632,6013.13300626048,14750.27784177864,6484.531995166551,0.00041603550591702007,25708.519392787584,2621.5394036482985,19382.700078433936,1976.4853521267648,0.7539407377879439,0.7539407377879439,32739.75394032876,32395.05729023726,1.01331815441925,0.8,4333.523118345453,4287.898129693729,1.01331815441925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291699563945,4.8024645797645675,-1.0539846726487765,5.856449252413344,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835255087012,0.00023343211332731544,198.92222075364432,0.0,0.0,0.0,0.028173884916911182,8.00575389451635e-05,0.00015337072870683205,0.0005565494328844239,0.09178381930847375,0.09178381930847375,0.09178381930847375,0.0917837193327362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7616259206,589.7534150691952,0.0,0.09178381930847375,0.09178381930822872,0.09178381930822872,0.375,0.375,0.5,6.009586484421234,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,25939.328605655697,19779.33481423115,0.7625230057002537,0.7968689846522371,3.878291665606049,0.795908649517686,0.5140446829605783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953290986323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915115305453,261.36915115305453,-11.780848846945446,244.97190534830855,277.76639695780045,119599.18946807987,119599.18161651796,0.007851561920389345,0.0,nan,277.76639695780045,4.616396957800475,271.2074986359021,-1.9425013640978932,264.6486003140037,-8.501399685996262,258.0897019921053,-15.060298007894687,251.53080367020692,-21.619196329793056,244.97190534830855,-28.178094651691424,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653016103,4.129865301610323,277.2798653016103,277.2798653016103,79990.13924813613,79990.13902213807,0.00022599805379286408,0.0,8575.796259387458,8575.796259387458,0.9047748909356605,3646.92914198777,277.2798653016103,4.129865301610323,1.0,0.002,0.2627077218692618,0.0045622918028128175,0.00040689100600628904,0.0015931089940022217,0.2034455030031445,0.2034455030031445,0.0,8.510553373142216e-15,0.9999989059209287,0.9999989059209287,0.0,0.09178371888947293,1.0041875579277133e-07,0.0,0.0,0.0,1601652.138511992,267.95243533446626,0.0,1.0,1279917.827145322,2616.7980506874674,,,,,,,,,,,,,,,,,,,2.0,14750.27784177864,1450.0,0.375,6.1796691888313084,3.5
3599.0,-30.000010280833166,4.802464086419665,34.89835753010961,28.37187317144128,6.4383131593940055,-26.356177936810465,-39.866253489721544,2.7944808153713474,-5.197564652109463,-5.197564652129329,39.79671340264224,37569.00067249241,20600.059201410924,20600.059201410924,58169.05987390333,80000.22173062629,79990.13899586254,20600.059201410924,100590.19819727346,100590.19819727346,100590.19819727346,126529.52677187075,123829.85863808928,2699.6681337814607,0.0,93290.69511218266,50859.47405404897,47145.801175704095,25939.32857459728,73085.12975030138,19779.334783575658,1450.0,0.0,0.8866491146657547,2.8637662556423056,0.0014957518510113484,1.0,1.0,-5.197564652109463,351933.18658177636,1545786.7566361618,4.3922733506604885,1545786.7566361618,4.3922733506604885,0.7625230054314442,0.09178381878111541,3.628785219497206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785219497206,1.2786945543331742,1.2789930533272034,2.8378827509667306,6013.133012703078,14750.277831572177,6484.531987521377,0.0004160355038502848,25708.519371975603,2621.5394015260667,19382.700055582,1976.485349796516,0.7539407375094007,0.7539407375094007,32739.753966233235,32395.05729023726,1.0133181554214519,0.8,4333.52312177424,4287.898129693729,1.0133181554214519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472913626979295,4.802464086419665,-1.0539848692053315,5.856448955624996,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999835155256435,0.0002334321156577201,198.9222206751733,0.0,0.0,0.0,0.028173884916911182,8.00575733940164e-05,0.00015337069425797915,0.0005565493084273797,0.09178381878135418,0.09178381878135418,0.09178381878135418,0.09178371942172422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.7756390866,589.7534104436673,0.0,0.09178381878135418,0.09178381878111541,0.09178381878111541,0.375,0.375,0.5,6.009583503636759,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,25939.32857459728,19779.334783575658,0.7625230054314442,0.7968684323017307,3.8782916312859532,0.7959082794631483,0.5140443863320566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953285159269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915120509553,261.36915120509553,-11.780848794904443,244.9719054470121,277.76639696317903,119599.18937420442,119599.18141318295,0.00796102149900548,0.0,nan,277.76639696317903,4.6163969631790565,271.20749865994566,-1.9425013400543207,264.6486003567123,-8.501399643287698,258.0897020534789,-15.060297946521075,251.5308037502455,-21.61919624975448,244.9719054470121,-28.178094552987886,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653119748,4.129865311974811,277.2798653119748,277.2798653119748,79990.13927346999,79990.13899586254,0.00027760745433624834,0.0,8575.796259387458,8575.796259387458,0.904774890714194,3646.929145594692,277.2798653119748,4.129865311974811,1.0,0.002,0.26270782166904544,0.004562291362371019,0.00040689116059102826,0.0015931088394152183,0.20344558029551413,0.20344558029551413,0.0,6.246739236992482e-15,0.9999989126646207,0.9999989126646207,0.0,0.09178371898132201,9.97997934071058e-08,0.0,0.0,0.0,1601652.1385274774,267.9524353478905,0.0,1.0,1279917.827099158,2616.7980508761866,,,,,,,,,,,,,,,,,,,2.0,14750.277831572177,1450.0,0.375,6.1796691888313084,3.5
3600.0,-30.000010085822385,4.802463601658616,34.898357469310646,28.371873136516683,6.43831318292609,-26.356177758947567,-39.866253489721544,2.7944808560512033,-5.197564636811535,-5.197564636859768,39.79671330714528,37569.00139071464,20600.058171347868,20600.058171347868,58169.05956206251,80000.22172892361,79990.13897162418,20600.058171347868,100590.19714297206,100590.19714297206,100590.19714297206,126529.52568771443,123829.85889119116,2699.6667965232555,0.0,93290.69508481583,50859.47474660666,47145.80037578796,25939.328544742366,73085.12892053033,19779.334753955864,1450.0,0.0,0.8866491150904336,2.863766257258498,0.0014957518510113484,1.0,1.0,-5.197564636811535,351933.186791978,1545786.7525360128,4.392273336386722,1545786.7525360128,4.392273336386722,0.7625230051671839,0.09178381825766536,3.628785229566928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785229566928,1.2786945541446686,1.2789930531386537,2.837882759260094,6013.13303027572,14750.277820167454,6484.5319738420485,0.00041603549912587137,25708.51929309398,2621.53939348238,19382.70001469357,1976.4853456270564,0.7539407382322598,0.7539407382322598,32739.75403891435,32395.05729023726,1.013318158233366,0.8,4333.523131394511,4287.898129693729,1.013318158233366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647291030313969,4.802463601658616,-1.0539850611268475,5.856448662785463,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983495229135,0.00023343212039565522,198.922220515634,0.0,0.0,0.0,0.028173884916911182,8.00575733940164e-05,0.00015337069425797915,0.00055654930997178,0.09178381825785835,0.09178381825785835,0.09178381825785835,0.09178371951748493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.78956938774,589.7534058455389,0.0,0.09178381825785835,0.09178381825766536,0.09178381825766536,0.375,0.375,0.5,6.009580541425309,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,25939.328544742366,19779.334753955864,0.7625230051671839,0.7968684610561506,3.8782915959735633,0.7959082842326662,0.5140444019954535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953279433398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691512675421,261.3691512675421,-11.780848732457855,244.97190556166717,277.76639697341716,119599.18993915,119599.18038633539,0.009552814622688487,0.0,nan,277.76639697341716,4.6163969734171815,271.20749869106714,-1.9425013089328331,264.64860040871713,-8.501399591282848,258.0897021263672,-15.060297873632805,251.53080384401716,-21.61919615598282,244.97190556166717,-28.178094438332806,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653244179,4.129865324417949,277.2798653244179,277.2798653244179,79990.13928420703,79990.13897162418,0.000312582851620391,0.0,8575.796259387458,8575.796259387458,0.9047748900928175,3646.9291557147626,277.2798653244179,4.129865324417949,1.0,0.002,0.2627079208466574,0.0045622909250017584,0.00040689131421370463,0.0015931086857909388,0.2034456571068523,0.2034456571068523,0.0,4.643421064320918e-15,0.9999989194432858,0.9999989194432858,0.0,0.09178371908004429,9.917762107478567e-08,0.0,0.0,0.0,1601652.1385451232,267.95243536318844,0.0,1.0,1279917.8270465457,2616.798051091274,,,,,,,,,,,,,,,,,,,2.0,14750.277820167454,1450.0,0.375,6.1796691888313084,3.5
3601.0,-30.00000990030493,4.80246312485635,34.89835740914694,28.37187215862798,6.438313187335598,-26.356177591540902,-39.86625345479695,2.794480878571467,-5.197564650046047,-5.197564650043686,39.79671320386425,37569.00291304381,20600.05721629407,20600.05721629407,58169.060129337886,80000.22011319903,79990.13873282207,20600.05721629407,100590.19594911614,100590.19594911614,100590.19594911614,126529.52445122518,123829.8589850939,2699.6654661312764,0.0,93290.69373460267,50859.47653444693,47145.79688906193,25939.32850210904,73085.12539117096,19779.33471390381,1450.0,0.0,0.886649115397822,2.8637662558603374,0.0014957518510113484,1.0,1.0,-5.197564650046047,351933.18661013345,1545786.7481012885,4.392273326055178,1545786.7481012885,4.392273326055178,0.7625230048763836,0.09178381773919407,3.628785320097177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785320097177,1.2786945540403125,1.2789930530342732,2.837882830290661,6013.133180780968,14750.277973550295,6484.531966269223,0.0004160354726064235,25708.51827963865,2621.5392901386967,19382.69999205789,1976.4853433188591,0.7539407670728787,0.7539407670728787,32739.754692342514,32395.05729023726,1.0133181835134362,0.8,4333.523217884045,4287.898129693729,1.0133181835134362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290722134231,4.80246312485635,-1.0539852664141751,5.856448391270525,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999834759206714,0.0002334321249029453,198.92222036386121,0.0,0.0,0.0,0.028173884916911182,8.005757371006063e-05,0.00015337069394193492,0.0005565493227096105,0.09178381773940601,0.09178381773940601,0.09178381773940601,0.09178371950449395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8033880356,589.7534012838338,0.0,0.09178381773940601,0.09178381773919407,0.09178381773919407,0.375,0.375,0.5,6.0095775943852905,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25939.32850210904,19779.33471390381,0.7625230048763836,0.7968685522793659,3.87829150324048,0.7959083304297784,0.5140444476487459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953267792134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915133590094,261.36915133590094,-11.78084866409904,244.97190568755988,277.7663969842419,119599.19278065812,119599.1823234248,0.010457233322176651,0.0,nan,277.7663969842419,4.616396984241931,271.2074987249055,-1.9425012750944575,264.64860046556913,-8.501399534430846,258.0897022062327,-15.06029779376729,251.5308039468963,-21.61919605310368,244.97190568755988,-28.178094312440095,1.0,1.0,25762.5980482374,25762.5980482374,277.279865283388,4.129865283388028,277.279865283388,277.279865283388,79990.13769459346,79990.13873282207,-0.0010382286127423868,0.0,8575.796259387458,8575.796259387458,0.9047748845064301,3646.9292466976626,277.279865283388,4.129865283388028,1.0,0.002,0.26270801952104494,0.004562290485145569,0.0004068914670329369,0.0015931085329751258,0.20344573351646844,0.20344573351646844,0.0,8.062561035471205e-15,0.999998924926039,0.999998924926039,0.0,0.09178371906480158,9.867439248941194e-08,0.0,0.0,0.0,1601652.1385298576,267.95243534995393,0.0,1.0,1279917.8270920576,2616.7980509052063,,,,,,,,,,,,,,,,,,,2.0,14750.277973550295,1450.0,0.375,6.1796691888313084,3.5
3602.0,-30.00000972326681,4.802462655550464,34.89835734940247,28.371871390286856,6.438313137309602,-26.35617743720916,-39.86625341987235,2.7944808512519663,-5.197564682662573,-5.197564682667369,39.79671309562504,37569.00413832589,20600.05631672873,20600.05631672873,58169.06045505461,80000.21886536364,79990.13834994158,20600.05631672873,100590.19466667032,100590.19466667032,100590.19466667032,126529.52311760094,123829.85897605083,2699.6641415501026,0.0,93290.69263884233,50859.477911804686,47145.79414115294,25939.32845093062,73085.12259208356,19779.334666891646,1450.0,0.0,0.8866491156242403,2.863766252414546,0.0014957518510113484,1.0,1.0,-5.197564682662573,351933.18616197363,1545786.7434546063,4.392273318445092,1545786.7434546063,4.392273318445092,0.7625230045684558,0.09178381722500874,3.628785384232021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785384232021,1.2786945541669077,1.278993053160898,2.8378828801662017,6013.133286461253,14750.278114479583,6484.531975455875,0.00041603545583076857,25708.517523305098,2621.539213014138,19382.700019517408,1976.4853461189507,0.7539407903216023,0.7539407903216023,32739.75515525423,32395.05729023726,1.0133182014227358,0.8,4333.523279156302,4287.898129693729,1.0133182014227358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290431859681,4.802462655550464,-1.053985479980092,5.856448135530556,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999834574947344,0.00023343212920422208,198.92222021902543,0.0,0.0,0.0,0.028173884916911182,8.005757402610567e-05,0.00015337069362588988,0.0005565493313991564,0.09178381722524115,0.09178381722524115,0.09178381722524115,0.09178371941749458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.817120263,589.7533967503742,0.0,0.09178381722524115,0.09178381722500874,0.09178381722500874,0.375,0.375,0.5,6.009574660158094,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25939.32845093062,19779.334666891646,0.7625230045684558,0.7968686247143391,3.8782914281068503,0.7959083653689509,0.514044484101273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953256717582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691514033774,261.3691514033774,-11.780848596622604,244.97190582068754,277.7663969860672,119599.19408167906,119599.18375941935,0.010322259696994242,0.0,nan,277.7663969860672,4.61639698606723,271.2074987529913,-1.9425012470086926,264.6486005199153,-8.501399480084672,258.0897022868394,-15.060297713160594,251.53080405376346,-21.619195946236516,244.97190582068754,-28.17809417931244,1.0,1.0,25762.5980482374,25762.5980482374,277.2798652061177,4.1298652061176995,277.2798652061177,277.2798652061177,79990.13647815402,79990.13834994158,-0.0018717875645961612,0.0,8575.796259387458,8575.796259387458,0.9047748805488346,3646.929311153181,277.2798652061177,4.1298652061176995,1.0,0.002,0.26270811776968234,0.004562290043948283,0.00040689161917642757,0.0015931083808301085,0.2034458095882138,0.2034458095882138,0.0,6.536004376611615e-15,0.9999989295646432,0.9999989295646432,0.0,0.0917837189763656,9.824864313954124e-08,0.0,0.0,0.0,1601652.1384922345,267.9524353173374,0.0,1.0,1279917.8272042293,2616.79805044664,,,,,,,,,,,,,,,,,,,2.0,14750.278114479583,1450.0,0.375,6.1796691888313084,3.5
3603.0,-30.000009578762494,4.802462193440066,34.89835728996409,28.37187072671952,6.4383130606728685,-26.35617731481896,-39.86625341987235,2.7944807967292578,-5.19756472563239,-5.197564725623153,39.796712984962035,37569.0050904563,20600.055453270226,20600.055453270226,58169.06054372653,80000.21784970372,79990.13788675015,20600.055453270226,100590.19334002037,100590.19334002037,100590.19334002037,126529.52173528216,123829.85891308902,2699.662822193143,0.0,93290.69171658454,50859.47895733701,47145.791954719476,25939.328395261797,73085.12034998127,19779.334616234653,1450.0,0.0,0.8866491158066576,2.863766247874995,0.0014957518510113484,1.0,1.0,-5.19756472563239,351933.1855715586,1545786.7387035766,4.392273312313913,1545786.7387035766,4.392273312313913,0.7625230042520161,0.0917838167140367,3.628785431756918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785431756918,1.2786945544195596,1.278993053413609,2.8378829167722075,6013.133364024987,14750.278244470552,6484.531993790109,0.0004160354449932639,25708.516932459348,2621.5391527646393,19382.70007431966,1976.4853517072252,0.7539408097807163,0.7539408097807163,32739.75549827887,32395.05729023726,1.0133182146937998,0.8,4333.523324559979,4287.898129693729,1.0133182146937998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647290153236198,4.802462193440066,-1.0539856966154355,5.8564478900555015,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999834424548852,0.00023343213271506422,198.92222010080576,0.0,0.0,0.0,0.028173884916911182,8.005757402610567e-05,0.00015337069362588988,0.0005565493386880828,0.09178381671426504,0.09178381671426504,0.09178381671426504,0.09178371929088533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.83078463003,589.7533922391673,0.0,0.09178381671426504,0.0917838167140367,0.0917838167140367,0.375,0.375,0.5,6.009571737464686,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25939.328395261797,19779.334616234653,0.7625230042520161,0.7968686818653706,3.8782913639872834,0.7959083909990639,0.5140445128988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953246149207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915146475513,261.36915146475513,-11.780848535244843,244.97190595387332,277.76639697563695,119599.19445571568,119599.1850664034,0.009389312292795077,0.0,nan,277.76639697563695,4.616396975636974,271.20749877128424,-1.9425012287157415,264.6486005669315,-8.501399433068457,258.08970236257875,-15.060297637421229,251.53080415822603,-21.619195841773944,244.97190595387332,-28.17809404612666,1.0,1.0,25762.5980482374,25762.5980482374,277.27986510915036,4.129865109150387,277.27986510915036,277.27986510915036,79990.13539690305,79990.13788675015,-0.0024898471019696444,0.0,8575.796259387458,8575.796259387458,0.9047748776161961,3646.9293589157023,277.27986510915036,4.129865109150387,1.0,0.002,0.2627082156338663,0.004562289602747299,0.0004068917707157433,0.0015931082292922592,0.20344588535787164,0.20344588535787164,0.0,8.002279394681011e-15,0.999998933753299,0.999998933753299,0.0,0.09178371884984492,9.786419178043061e-08,0.0,0.0,0.0,1601652.1384426684,267.9524352743676,0.0,1.0,1279917.8273520053,2616.7980498425145,,,,,,,,,,,,,,,,,,,2.0,14750.278244470552,1450.0,0.375,6.1796691888313084,3.5
3604.0,-30.00000943720932,4.80246173841481,34.898357230835856,28.371870412398152,6.438312964222254,-26.356177197066216,-39.86625341987235,2.7944807240790293,-5.19756476790559,-5.197564767921536,39.796712875027936,37569.00568068533,20600.054603052868,20600.054603052868,58169.0602837382,80000.21744383083,79990.13741987287,20600.054603052868,100590.19202292574,100590.19202292574,100590.19202292574,126529.52036302633,123829.85885497689,2699.6615080494375,0.0,93290.69127284628,50859.479509700475,47145.79084793978,25939.328340100587,73085.11918804036,19779.334566020436,1450.0,0.0,0.8866491159900071,2.86376624340905,0.0014957518510113484,1.0,1.0,-5.19756476790559,351933.1849907177,1545786.7339835737,4.392273306151406,1545786.7339835737,4.392273306151406,0.762523003937724,0.09178381620527908,3.628785445120413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785445120413,1.278694554756212,1.27899305375034,2.837882926475944,6013.133384586041,14750.278323763172,6484.532018220028,0.00041603544461046713,25708.516715501388,2621.5391306410843,19382.700147342322,1976.4853591534645,0.7539408189837414,0.7539408189837414,32739.755594733746,32395.05729023726,1.0133182184254816,0.8,4333.523337327009,4287.898129693729,1.0133182184254816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289878885409,4.80246173841481,-1.0539859099299997,5.85644764834481,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999834277221823,0.00023343213615420748,198.9222199850004,0.0,0.0,0.0,0.028173884916911182,8.005757402610567e-05,0.00015337069362588988,0.0005565493407376514,0.09178381620546333,0.09178381620546333,0.09178381620546333,0.09178371916673167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8443965069,589.7533877453063,0.0,0.09178381620546333,0.09178381620527908,0.09178381620527908,0.375,0.375,0.5,6.009568826302904,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,25939.328340100587,19779.334566020436,0.762523003937724,0.7968687130916388,3.8782913238104912,0.7959084000954462,0.5140445291472292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953237522954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915151907357,261.36915151907357,-11.780848480926409,244.97190608641674,277.76639695173037,119599.19357501598,119599.18526561411,0.00830940187409094,0.0,nan,277.76639695173037,4.616396951730394,271.2074987786676,-1.9425012213323498,264.64860060560494,-8.501399394395037,258.0897024325422,-15.06029756745778,251.53080425947945,-21.619195740520524,244.97190608641674,-28.17809391358324,1.0,1.0,25762.5980482374,25762.5980482374,277.2798650124107,4.129865012410733,277.2798650124107,277.2798650124107,79990.13490062967,79990.13741987287,-0.00251924320764374,0.0,8575.796259387458,8575.796259387458,0.9047748767915693,3646.929372346015,277.2798650124107,4.129865012410733,1.0,0.002,0.26270831311184867,0.004562289163361557,0.0004068919216574831,0.0015931080783473234,0.20344596082874156,0.20344596082874156,0.0,4.806485071062738e-15,0.9999989379609956,0.9999989379609956,0.0,0.09178371872728629,9.74779927833236e-08,0.0,0.0,0.0,1601652.1383939066,267.9524352320944,0.0,1.0,1279917.8274973829,2616.798049248189,,,,,,,,,,,,,,,,,,,2.0,14750.278323763172,1450.0,0.375,6.1796691888313084,3.5
