time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3605.0,-30.0000092989013,4.8024612904476065,34.89835717206969,28.371870098076784,6.438312890881235,-26.35617707992304,-39.866253384947754,2.794480671902977,-5.197564804749618,-5.197564804739848,39.79671276721118,37569.00632971512,20600.053756086152,20600.053756086152,58169.06008580128,80000.21696263166,79990.13698235834,20600.053756086152,100590.1907384445,100590.1907384445,100590.1907384445,126529.51902605026,123829.8588266793,2699.6601993709583,0.0,93290.690788265,50859.480155348545,47145.78959212939,25939.32828760576,73085.11787973515,19779.33451801678,1450.0,0.0,0.8866491161933574,2.863766239516712,0.0014957518510113484,1.0,1.0,-5.197564804749618,351933.18448447937,1545786.72935466,4.392273299316652,1545786.72935466,4.392273299316652,0.7625230036302704,0.09178381569832852,3.6287854652745297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854652745297,1.2786945549979898,1.2789930539921741,2.8378829417008307,6013.133416845748,14750.27840055377,6484.5320357651535,0.0004160354413652054,25708.516439179253,2621.539102464068,19382.700199785875,1976.4853645012188,0.7539408291272318,0.7539408291272318,32739.755740201887,32395.05729023726,1.013318224053407,0.8,4333.52335658157,4287.898129693729,1.013318224053407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289605583546,4.8024612904476065,-1.0539861171106457,5.856447407558252,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999834133272328,0.000233432139514507,198.92221987184993,0.0,0.0,0.0,0.028173884916911182,8.005757434214932e-05,0.00015337069330984622,0.0005565493426818476,0.09178381569854832,0.09178381569854832,0.09178381569854832,0.09178371906303254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.85795987677,589.7533832675465,0.0,0.09178381569854832,0.09178381569832852,0.09178381569832852,0.375,0.375,0.5,6.009565927245419,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25939.32828760576,19779.33451801678,0.7625230036302704,0.7968687480840699,3.8782912804564136,0.7959084116347884,0.5140445472296646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953229072871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151569422,261.369151569422,-11.780848430577976,244.9719062180842,277.7663969207598,119599.19324092615,119599.1855388369,0.0077020892404185545,0.0,nan,277.7663969207598,4.616396920759826,271.2074987802247,-1.9425012197752949,264.64860063968956,-8.501399360310415,258.08970249915444,-15.060297500845536,251.53080435861932,-21.619195641380657,244.9719062180842,-28.178093781915777,1.0,1.0,25762.5980482374,25762.5980482374,277.27986492457507,4.129864924575088,277.27986492457507,277.27986492457507,79990.13448761728,79990.13698235834,-0.0024947410565800965,0.0,8575.796259387458,8575.796259387458,0.9047748755479109,3646.9293926009022,277.27986492457507,4.129864924575088,1.0,0.002,0.26270841018363356,0.004562288726696693,0.00040689207197466224,0.0015931079280333978,0.2034460359873311,0.2034460359873311,0.0,8.05995895025724e-15,0.9999989423866604,0.9999989423866604,0.0,0.09178371862654068,9.707178783940025e-08,0.0,0.0,0.0,1601652.1383514074,267.95243519525036,0.0,1.0,1279917.8276240865,2616.7980487302025,,,,,,,,,,,,,,,,,,,2.0,14750.27840055377,1450.0,0.375,6.1796691888313084,3.5
3606.0,-30.000009162747645,4.8024608493059,34.89835711358199,28.3718699234538,6.438312764330211,-26.356176970039858,-39.86625335002316,2.794480571622434,-5.197564848315608,-5.197564848279761,39.796712657708284,37569.00676058924,20600.05293702646,20600.05293702646,58169.059697615696,80000.21674632916,79990.1364853223,20600.05293702646,100590.18942234876,100590.18942234876,100590.18942234876,126529.51765450485,123829.85875873393,2699.6588957709205,0.0,93290.69047415811,50859.48048841829,47145.78887304424,25939.32823215608,73085.11710520032,19779.334467608423,1450.0,0.0,0.8866491163685237,2.863766234914109,0.0014957518510113484,1.0,1.0,-5.197564848315608,351933.18388586456,1545786.7246533853,4.392273293429185,1545786.7246533853,4.392273293429185,0.7625230033169739,0.09178381519381945,3.6287854647323496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854647323496,1.2786945554626783,1.278993054456971,2.837882940245509,6013.133413762096,14750.278474309893,6484.532069486261,0.0004160354461795106,25708.516356460605,2621.5390940291136,19382.700300580524,1976.4853747794125,0.7539408354737519,0.7539408354737519,32739.75573628855,32395.05729023726,1.0133182239020062,0.8,4333.523356063589,4287.898129693729,1.0133182239020062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289341286809,4.8024608493059,-1.0539863253995607,5.856447174705461,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833991565049,0.00023343214282246528,198.92221976046193,0.0,0.0,0.0,0.028173884916911182,8.005757465819437e-05,0.00015337069299380118,0.0005565493414518333,0.09178381519400931,0.09178381519400931,0.09178381519400931,0.09178371893365188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.8714603712,589.7533788104333,0.0,0.09178381519400931,0.09178381519381945,0.09178381519381945,0.375,0.375,0.5,6.009563039435967,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,25939.32823215608,19779.334467608423,0.7625230033169739,0.7968687693773948,3.8782912488321486,0.7959084147581768,0.5140445585728705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953220816509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915161148914,261.36915161148914,-11.780848388510833,244.97190634817912,277.7663968747991,119599.19172737931,119599.18529212718,0.006435252142319216,0.0,nan,277.7663968747991,4.616396874799136,271.20749876947514,-1.9425012305248401,264.64860066415116,-8.501399335848816,258.0897025588271,-15.06029744117285,251.53080445350312,-21.619195546496854,244.97190634817912,-28.17809365182086,1.0,1.0,25762.5980482374,25762.5980482374,277.27986482307716,4.129864823077185,277.27986482307716,277.27986482307716,79990.13423733662,79990.1364853223,-0.0022479856852442026,0.0,8575.796259387458,8575.796259387458,0.9047748755813674,3646.9293920560112,277.27986482307716,4.129864823077185,1.0,0.002,0.2627085068799539,0.0045622882905640575,0.0004068922217046477,0.0015931077783004441,0.20344611085232384,0.20344611085232384,0.0,5.091847082860923e-15,0.999998946477367,0.999998946477367,0.0,0.0917837184974928,9.669632665171043e-08,0.0,0.0,0.0,1601652.138301154,267.95243515168437,0.0,1.0,1279917.827773918,2616.7980481176796,,,,,,,,,,,,,,,,,,,2.0,14750.278474309893,1450.0,0.375,6.1796691888313084,3.5
3607.0,-30.000009029928105,4.802460415058047,34.89835705548696,28.371869574207835,6.438312707791671,-26.356176856156125,-39.86625335002316,2.7944805340195824,-5.197564880939353,-5.197564880943562,39.79671255205522,37569.007427411445,20600.052109763314,20600.052109763314,58169.05953717476,80000.2162364526,79990.13605849863,20600.052109763314,100590.18816826194,100590.18816826194,100590.18816826194,126529.51635018481,123829.85875239012,2699.657597794695,0.0,93290.68998177594,50859.48117273413,47145.78756560201,25939.328181922876,73085.11574752489,19779.33442150429,1450.0,0.0,0.8866491165855603,2.863766231467634,0.0014957518510113484,1.0,1.0,-5.197564880939353,351933.18343761575,1545786.7201172868,4.392273286134428,1545786.7201172868,4.392273286134428,0.762523003016266,0.09178381469092582,3.6287854883663835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854883663835,1.2786945556369256,1.2789930546312591,2.837882958341731,6013.133452105819,14750.27854677526,6484.532082130899,0.00041603544127763665,25708.51605333491,2621.5390631188952,19382.70033837619,1976.485378633498,0.7539408458335294,0.7539408458335294,32739.755906873997,32395.05729023726,1.0133182305016792,0.8,4333.523378642744,4287.898129693729,1.0133182305016792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647289074342956,4.802460415058047,-1.0539865244624398,5.856446939520487,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833853327954,0.00023343214604941702,198.9222196518016,0.0,0.0,0.0,0.028173884916911182,8.005757465819437e-05,0.00015337069299380118,0.0005565493450766014,0.09178381469112584,0.09178381469112584,0.09178381469112584,0.09178371884565945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.88491912204,589.7533743672789,0.0,0.09178381469112584,0.09178381469092582,0.09178381469092582,0.375,0.375,0.5,6.0095601640750145,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,25939.328181922876,19779.33442150429,0.762523003016266,0.7968688056199135,3.878291204793973,0.7959084273482145,0.5140445772460005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953212688753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915165284233,261.36915165284233,-11.780848347157644,244.971906477048,277.7663968286367,119599.19183019563,119599.18550415782,0.006326037813655242,0.0,nan,277.7663968286367,4.616396828636709,271.20749875831893,-1.9425012416810432,264.64860068800124,-8.501399311998739,258.08970261768343,-15.060297382316548,251.53080454736573,-21.619195452634244,244.971906477048,-28.17809352295197,1.0,1.0,25762.5980482374,25762.5980482374,277.2798647406426,4.129864740642631,277.2798647406426,277.2798647406426,79990.13374898762,79990.13605849863,-0.002309511008206755,0.0,8575.796259387458,8575.796259387458,0.9047748741229723,3646.9294158082153,277.2798647406426,4.129864740642631,1.0,0.002,0.2627086031576412,0.004562287858114234,0.00040689237079545517,0.0015931076292103315,0.20344618539772757,0.20344618539772757,0.0,5.786603834989634e-15,0.9999989510383703,0.9999989510383703,0.0,0.09178371841322598,9.627769983536469e-08,0.0,0.0,0.0,1601652.1382635236,267.9524351190606,0.0,1.0,1279917.827886106,2616.7980476590305,,,,,,,,,,,,,,,,,,,2.0,14750.27854677526,1450.0,0.375,6.1796691888313084,3.5
3608.0,-30.000008899633986,4.8024599875639655,34.89835699775478,28.371869364660256,6.438312614254528,-26.35617674824511,-39.86625335002316,2.794480462865727,-5.19756491501613,-5.197564915014033,39.796712446327454,37569.007932496716,20600.05129931068,20600.05129931068,58169.05923180739,80000.2159228008,79990.13560985352,20600.05129931068,100590.1869091642,100590.1869091642,100590.1869091642,126529.51504031743,123829.85873498747,2699.656305329965,0.0,93290.68961792959,50859.481627625915,47145.78665589297,25939.328131153237,73085.1147870462,19779.334374979542,1450.0,0.0,0.8866491167954849,2.863766227867618,0.0014957518510113484,1.0,1.0,-5.19756491501613,351933.1829693959,1545786.7155775968,4.3922732790787125,1545786.7155775968,4.3922732790787125,0.7625230027151121,0.09178381419021937,3.628785496952357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785496952357,1.278694555966644,1.2789930549610544,2.8378829643246073,6013.133464782816,14750.278615971469,6484.532106057626,0.00041603544216952916,25708.515892239968,2621.5390466917825,19382.70040989478,1976.4853859263644,0.7539408533397832,0.7539408533397832,32739.755968845733,32395.05729023726,1.0133182328992647,0.8,4333.5233868454925,4287.898129693729,1.0133182328992647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728881282357,4.8024599875639655,-1.0539867215506549,5.85644670911462,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833717719253,0.00023343214921501266,198.92221954520738,0.0,0.0,0.0,0.028173884916911182,8.005757465819437e-05,0.00015337069299380118,0.0005565493463934383,0.09178381419040374,0.09178381419040374,0.09178381419040374,0.09178371875200977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.89831815753,589.7533699438088,0.0,0.09178381419040374,0.09178381419021937,0.09178381419021937,0.375,0.375,0.5,6.009557300927139,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25939.328131153237,19779.334374979542,0.7625230027151121,0.7968688317092869,3.8782911690488295,0.7959084336297358,0.5140445909124514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953204760028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691516900183,261.3691516900183,-11.78084830998165,244.97190660414117,277.7663967758955,119599.19105900238,119599.18537197806,0.005687024328976623,0.0,nan,277.7663967758955,4.61639677589551,271.2074987415446,-1.9425012584553656,264.6486007071938,-8.501399292806184,258.08970267284286,-15.060297327157116,251.53080463849201,-21.619195361507963,244.97190660414117,-28.17809339585881,1.0,1.0,25762.5980482374,25762.5980482374,277.27986465425687,4.129864654256892,277.27986465425687,277.27986465425687,79990.13348501846,79990.13560985352,-0.002124835053109564,0.0,8575.796259387458,8575.796259387458,0.904774873593154,3646.929424437119,277.27986465425687,4.129864654256892,1.0,0.002,0.2627086990266557,0.004562287427235819,0.00040689251925207163,0.0015931074807543635,0.20344625962603582,0.20344625962603582,0.0,6.434956734135966e-15,0.9999989554909701,0.9999989554909701,0.0,0.09178371832119665,9.58690227235525e-08,0.0,0.0,0.0,1601652.1382242148,267.95243508498385,0.0,1.0,1279917.8280032985,2616.7980471799406,,,,,,,,,,,,,,,,,,,2.0,14750.278615971469,1450.0,0.375,6.1796691888313084,3.5
3609.0,-30.0000087720468,4.802459566760616,34.898356940409066,28.371869085263484,6.438312536349204,-26.35617664120726,-39.86625331509856,2.7944804055096317,-5.1975649460582645,-5.1975649460658,39.796712342006366,37569.008473882815,20600.050496422413,20600.050496422413,58169.058970305225,80000.2155613224,79990.13517387892,20600.050496422413,100590.18567030133,100590.18567030133,100590.18567030133,126529.5137522598,123829.85873375462,2699.6550185051797,0.0,93290.68922911194,50859.48214167235,47145.785652710656,25939.32808195846,73085.11373466911,19779.334329770805,1450.0,0.0,0.8866491170157615,2.86376622458815,0.0014957518510113484,1.0,1.0,-5.1975649460582645,351933.1825428694,1545786.7110985825,4.3922732716750525,1545786.7110985825,4.3922732716750525,0.762523002418397,0.09178381369161744,3.6287855099521242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855099521242,1.2786945562324254,1.278993055226898,2.8378829739011793,6013.133485074423,14750.278683176137,6484.5321253446255,0.00041603544117809366,25708.51569299359,2621.5390263743066,19382.700467544913,1976.485391805042,0.7539408614254355,0.7539408614254355,32739.756062675297,32395.05729023726,1.0133182365293776,0.8,4333.523399265029,4287.898129693729,1.0133182365293776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647288553745082,4.802459566760616,-1.0539869140986342,5.85644648085925,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833584927903,0.00023343215231484127,198.92221944082763,0.0,0.0,0.0,0.028173884916911182,8.005757497423917e-05,0.00015337069267775638,0.0005565493472403627,0.09178381369179807,0.09178381369179807,0.09178381369179807,0.09178371866970532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9116633662,589.7533655381599,0.0,0.09178381369179807,0.09178381369161744,0.09178381369161744,0.375,0.375,0.5,6.009554450265792,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,25939.32808195846,19779.334329770805,0.762523002418397,0.7968688601485375,3.878291131516053,0.795908441512239,0.5140446057219631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495319698206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915172495156,261.36915172495156,-11.780848275048413,244.97190672945604,277.7663967204471,119599.19064143728,119599.18529749765,0.00534393961372491,0.0,nan,277.7663967204471,4.616396720447142,271.2074987222489,-1.9425012777510915,264.6486007240507,-8.501399275949268,258.0897027258525,-15.060297274147501,251.53080472765424,-21.619195272345735,244.97190672945604,-28.17809327054394,1.0,1.0,25762.5980482374,25762.5980482374,277.2798645723673,4.129864572367296,277.2798645723673,277.2798645723673,79990.13304895062,79990.13517387892,-0.0021249283017823473,0.0,8575.796259387458,8575.796259387458,0.904774872790972,3646.929437501885,277.2798645723673,4.129864572367296,1.0,0.002,0.2627087944770995,0.00456228699871186,0.0004068926670629476,0.001593107332942221,0.2034463335314738,0.2034463335314738,0.0,5.168608596672897e-15,0.9999989600513918,0.9999989600513918,0.0,0.09178371824116813,9.545044930645383e-08,0.0,0.0,0.0,1601652.1381884094,267.9524350539417,0.0,1.0,1279917.8281100483,2616.798046743509,,,,,,,,,,,,,,,,,,,2.0,14750.278683176137,1450.0,0.375,6.1796691888313084,3.5
3610.0,-30.00000864707535,4.8024591525727045,34.89835688346267,28.371868875715904,6.438312459523236,-26.356176536415514,-39.86625331509856,2.7944803488633725,-5.19756497488919,-5.197564974888211,39.79671223882875,37569.00899702977,20600.049702569486,20600.049702569486,58169.058699599256,80000.21521936035,79990.1347444102,20600.049702569486,100590.18444697969,100590.18444697969,100590.18444697969,126529.51248093895,123829.8587435359,2699.653737403054,0.0,93290.68885764657,50859.48263531597,47145.78469147844,25939.32803395926,73085.1127254377,19779.334285566332,1450.0,0.0,0.8866491172431135,2.8637662215423014,0.0014957518510113484,1.0,1.0,-5.19756497488919,351933.18214672565,1545786.7066693269,4.392273264033591,1545786.7066693269,4.392273264033591,0.7625230021252523,0.09178381319515462,3.6287855219930063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855219930063,1.278694556494918,1.2789930554894517,2.837882982735157,6013.133503792562,14750.278748049059,6484.532144392942,0.0004160354404234636,25708.51550532238,2621.539007237169,19382.700524481606,1976.485397610969,0.7539408691438776,0.7539408691438776,32739.756149583834,32395.05729023726,1.013318239891727,0.8,4333.52341076848,4287.898129693729,1.013318239891727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647288297582141,4.8024591525727045,-1.0539871025998568,5.856446255172561,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833454858981,0.00023343215535111869,198.92221933858787,0.0,0.0,0.0,0.028173884916911182,8.005757497423917e-05,0.00015337069267775638,0.0005565493490870811,0.09178381319537916,0.09178381319537916,0.09178381319537916,0.09178371859562076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.924952558,589.7533611510413,0.0,0.09178381319537916,0.09178381319515462,0.09178381319515462,0.375,0.375,0.5,6.009551612277427,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25939.32803395926,19779.334285566332,0.7625230021252523,0.7968688874918723,3.8782910949052316,0.7959084487989463,0.5140446199784495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953189365682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517579102,261.3691517579102,-11.780848242089803,244.97190685287396,277.7663966629464,119599.19022490339,119599.18518303552,0.00504186784024346,0.0,nan,277.7663966629464,4.616396662946443,271.2074987009319,-1.9425012990680557,264.6486007389174,-8.501399261082554,258.0897027769029,-15.060297223097052,251.53080481488843,-21.61919518511155,244.97190685287396,-28.17809314712602,1.0,1.0,25762.5980482374,25762.5980482374,277.2798644934657,4.129864493465732,277.2798644934657,277.2798644934657,79990.13281759563,79990.1347444102,-0.0019268145697424188,0.0,8575.796259387458,8575.796259387458,0.9047748720479603,3646.9294496029715,277.2798644934657,4.129864493465732,1.0,0.002,0.26270888950285554,0.00456228657244384,0.0004068928142179143,0.0015931071857878739,0.20344640710895714,0.20344640710895714,0.0,5.787904877596617e-15,0.9999989646783928,0.9999989646783928,0.0,0.09178371816938963,9.502576499430127e-08,0.0,0.0,0.0,1601652.1381551528,267.9524350251108,0.0,1.0,1279917.828209203,2616.7980463381664,,,,,,,,,,,,,,,,,,,2.0,14750.278748049059,1450.0,0.375,6.1796691888313084,3.5
3611.0,-30.00000852434834,4.802458744869813,34.89835682689243,28.371868666168325,6.438312367868552,-26.35617643512662,-39.866253280173964,2.7944802786469,-5.197565004855335,-5.197565004822912,39.796712135782315,37569.00944591796,20600.04892436701,20600.04892436701,58169.05837028497,80000.2149655815,79990.13429776569,20600.04892436701,100590.1832221327,100590.1832221327,100590.1832221327,126529.51120774003,123829.85874580695,2699.652461933077,0.0,93290.68854572224,50859.483026059,47145.78391073693,25939.327985607313,73085.11189634424,19779.334241097535,1450.0,0.0,0.8866491174642517,2.8637662183765182,0.0014957518510113484,1.0,1.0,-5.197565004855335,351933.1817349839,1545786.7022450606,4.392273256600975,1545786.7022450606,4.392273256600975,0.7625230018322868,0.09178381270109126,3.6287855274668512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855274668512,1.2786945568202928,1.2789930558149025,2.8378829862938404,6013.133511332985,14750.278810696265,6484.53216800447,0.00041603544214744207,25708.51538058402,2621.538994517396,19382.700595058042,1976.4854048077625,0.7539408755472727,0.7539408755472727,32739.75618909288,32395.05729023726,1.013318241420268,0.8,4333.5234159980055,4287.898129693729,1.013318241420268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728804646934,4.802458744869813,-1.053987289065371,5.856446033935184,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833327126028,0.00023343215833286624,198.9222192381843,0.0,0.0,0.0,0.028173884916911182,8.005757529028338e-05,0.00015337069236171218,0.0005565493487797519,0.09178381270129007,0.09178381270129007,0.09178381270129007,0.09178371851704908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.93818180286,589.7533567836929,0.0,0.09178381270129007,0.09178381270109126,0.09178381270109126,0.375,0.375,0.5,6.009548786756126,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,25939.327985607313,19779.334241097535,0.7625230018322868,0.7968689102094246,3.8782910623500944,0.7959084533220044,0.5140446319518761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953181905454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517877011,261.3691517877011,-11.78084821229885,244.97190697421732,277.76639660118485,119599.18945936945,119599.18490208573,0.0045572837254748925,0.0,nan,277.76639660118485,4.616396601184874,271.2074986757913,-1.9425013242086493,264.64860075039786,-8.501399249602116,258.08970282500434,-15.06029717499564,251.5308048996108,-21.619195100389163,244.97190697421732,-28.17809302578266,1.0,1.0,25762.5980482374,25762.5980482374,277.279864411449,4.129864411449034,277.279864411449,277.279864411449,79990.13248758696,79990.13429776569,-0.0018101787281921133,0.0,8575.796259387458,8575.796259387458,0.9047748717101834,3646.9294551041853,277.279864411449,4.129864411449034,1.0,0.002,0.2627089841113807,0.004562286147839672,0.0004068929607257032,0.0015931070392812441,0.2034464803628516,0.2034464803628516,0.0,6.947133840418118e-15,0.9999989692242106,0.9999989692242106,0.0,0.09178371809255927,9.460853199020485e-08,0.0,0.0,0.0,1601652.1381205874,267.95243499514464,0.0,1.0,1279917.828312256,2616.7980459168652,,,,,,,,,,,,,,,,,,,2.0,14750.278810696265,1450.0,0.375,6.1796691888313084,3.5
3612.0,-30.00000840465298,4.802458343699468,34.89835677078814,28.371868386771553,6.438312324924657,-26.356176331695224,-39.866253280173964,2.7944802519668217,-5.197565025425604,-5.197565025456187,39.796712036076755,37569.01005224774,20600.048140460647,20600.048140460647,58169.058192708384,80000.21451543098,79990.13390929968,20600.048140460647,100590.18204976033,100590.18204976033,100590.18204976033,126529.50999151164,123829.858798968,2699.6511925436553,0.0,93290.68811632253,50859.48365313908,47145.7827368705,25939.327941751304,73085.1106786218,19779.334200339756,1450.0,0.0,0.8866491177211846,2.8637662162034045,0.0014957518510113484,1.0,1.0,-5.197565025425604,351933.1814523481,1545786.6979644578,4.392273247965276,1545786.6979644578,4.392273247965276,0.7625230015502223,0.09178381220888113,3.628785549329234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785549329234,1.278694556943925,1.2789930559385636,2.83788300311688,6013.1335469789865,14750.278871686642,6484.532176976121,0.00041603543723628834,25708.515107366136,2621.5389666569254,19382.70062187491,1976.4854075423218,0.7539408846029103,0.7539408846029103,32739.756346890932,32395.05729023726,1.0133182475252172,0.8,4333.523436884586,4287.898129693729,1.0133182475252172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728779351599,4.802458343699468,-1.0539874673767642,5.856445811076232,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983320254834,0.0002334321612409586,198.92221914026092,0.0,0.0,0.0,0.028173884916911182,8.005757529028338e-05,0.00015337069236171218,0.0005565493521328007,0.0917838122090351,0.0917838122090351,0.0917838122090351,0.09178371847399784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.95136189286,589.7533524327234,0.0,0.0917838122090351,0.09178381220888113,0.09178381220888113,0.375,0.375,0.5,6.009545974698872,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,25939.327941751304,19779.334200339756,0.7625230015502223,0.7968689429111288,3.8782910213324344,0.7959084641534718,0.5140446488129502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953174579208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915181905283,261.36915181905283,-11.780848180947146,244.9719070937825,277.7663965443232,119599.18976548804,119599.18496942717,0.004796060882444985,0.0,nan,277.7663965443232,4.616396544323209,271.20749865421504,-1.9425013457849332,264.64860076410696,-8.501399235893018,258.08970287399876,-15.060297126001217,251.53080498389065,-21.61919501610933,244.9719070937825,-28.178092906217472,1.0,1.0,25762.5980482374,25762.5980482374,277.2798643455178,4.129864345517831,277.2798643455178,277.2798643455178,79990.13214587275,79990.13390929968,-0.0017634269315749407,0.0,8575.796259387458,8575.796259387458,0.9047748703611123,3646.92947707588,277.2798643455178,4.129864345517831,1.0,0.002,0.2627090782675573,0.004562285726782065,0.00040689310654079184,0.0015931068934608205,0.2034465532703959,0.2034465532703959,0.0,1.6124254709204422e-15,0.9999989741525521,0.9999989741525521,0.0,0.09178371805269162,9.415618951094673e-08,0.0,0.0,0.0,1601652.1380968592,267.9524349745744,0.0,1.0,1279917.8283829975,2616.798045627668,,,,,,,,,,,,,,,,,,,2.0,14750.278871686642,1450.0,0.375,6.1796691888313084,3.5
3613.0,-30.000008287287006,4.802457948930075,34.89835671512055,28.371851972211175,6.438312250213526,-26.35617623353696,-39.866253280173964,2.7944801964634625,-5.197565047367561,-5.197565047354454,39.79671193645994,37569.02948569445,20600.04737234613,20600.04737234613,58169.076858040586,80000.1955523141,79990.13350208187,20600.04737234613,100590.180874428,100590.180874428,100590.180874428,126529.50877187798,123829.85884274128,2699.6499291367077,0.0,93290.67582551502,50859.50975889525,47145.74007402197,25939.327897449988,73085.06797147196,19779.334159243324,1450.0,0.0,0.8866491179708034,2.863766213885379,0.0014957518510113484,1.0,1.0,-5.197565047367561,351933.1811508652,1545786.6936875896,4.392273239575408,1545786.6936875896,4.392273239575408,0.7625230012681927,0.0917838117190852,3.6287873902422367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873902422367,1.2786945572011215,1.27899305619582,2.8378844422276504,6013.136596282021,14750.278929686872,6484.530692406332,0.0004160347305647932,25708.498678201006,2621.5372913483207,19382.69618439646,1976.4849550454499,0.7539411938057519,0.7539411938057519,32739.769634210188,32395.05729023726,1.0133187615899677,0.8,4333.525195630399,4287.898129693729,1.0133187615899677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647287545658401,4.802457948930075,-1.053987643776713,5.856445592706788,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999833080395184,0.0002334321640924537,198.92221904424323,0.0,0.0,0.0,0.028173884916911182,8.005757529028338e-05,0.00015337069236171218,0.0005565496344749025,0.09178381171928975,0.09178381171928975,0.09178381171928975,0.09178371842554504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9644780149,589.7533481028497,0.0,0.09178381171928975,0.0917838117190852,0.0917838117190852,0.375,0.375,0.5,6.009543175893063,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,25939.327897449988,19779.334159243324,0.7625230012681927,0.7968700762085517,3.878290267287531,0.7959091846332593,0.5140452150959093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953167433937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151848582,261.369151848582,-11.780848151417956,244.97190721120168,277.7663964859624,119599.24966929715,119599.24515205166,0.004517245503310957,0.0,nan,277.7663964859624,4.616396485962412,271.2074986310102,-1.942501368989781,264.64860077605806,-8.501399223941917,258.0897029211059,-15.060297078894052,251.53080506615382,-21.61919493384616,244.97190721120168,-28.178092788798295,1.0,1.0,25762.5980482374,25762.5980482374,277.279864276135,4.129864276135038,277.279864276135,277.279864276135,79990.10874906562,79990.13350208187,-0.024753016245085746,0.0,8575.796259387458,8575.796259387458,0.9047747567631182,3646.931327193448,277.279864276135,4.129864276135038,1.0,0.002,0.26270917198025034,0.004562285307494733,0.00040689325166784246,0.001593106748339174,0.20344662583392123,0.20344662583392123,0.0,7.0165227794571905e-15,0.9999989789844325,0.9999989789844325,0.0,0.09178371800638459,9.371270061308909e-08,0.0,0.0,0.0,1601652.1380715491,267.9524349526324,0.0,1.0,1279917.8284584538,2616.7980453191894,,,,,,,,,,,,,,,,,,,2.0,14750.278929686872,1450.0,0.375,6.1796691888313084,3.5
3614.0,-30.000008185436233,4.802457559654911,34.89835665937429,28.37186772320422,6.438312279494597,-26.35617613894315,-39.86625324524937,2.794480233002004,-5.197565116534292,-5.197565116578601,39.79671182285689,37569.01129699343,20600.046713041032,20600.046713041032,58169.05801003446,80000.21352035107,79990.13274796527,20600.046713041032,100590.17946100631,100590.17946100631,100590.17946100631,126529.50729260602,123829.85862339161,2699.648669214411,0.0,93290.68721950655,50859.48499615069,47145.78024817318,25939.327831599712,73085.1080797729,19779.33410049493,1450.0,0.0,0.8866491180302564,2.863766206578223,0.0014957518510113484,1.0,1.0,-5.197565116534292,351933.1802004955,1545786.6888100521,4.392273237577148,1545786.6888100521,4.392273237577148,0.7625230009391154,0.09178381123393517,3.628785602514816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785602514816,1.278694557031806,1.278993056026465,2.8378830445154968,6013.133634697689,14750.278985804222,6484.532183353384,0.00041603542315304557,25708.514483427836,2621.538903032925,19382.700640936975,1976.4854094861116,0.7539409036423091,0.7539409036423091,32739.75673077319,32395.05729023726,1.013318262376996,0.8,4333.523487696289,4287.898129693729,1.013318262376996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647287332911777,4.802457559654911,-1.053987845616171,5.856445405271082,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832974389964,0.00023343216656699785,198.9222189609186,0.0,0.0,0.0,0.028173884916911182,8.005757560632844e-05,0.00015337069204566711,0.0005565493591430504,0.09178381123405122,0.09178381123405122,0.09178381123405122,0.09178371819750508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9774885881,589.7533438070736,0.0,0.09178381123405122,0.09178381123393517,0.09178381123393517,0.375,0.375,0.5,6.009540384785536,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25939.327831599712,19779.33410049493,0.7625230009391154,0.796869011377729,3.878290944410642,0.7959084899558818,0.5140446841234276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495316042772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518846634,261.3691518846634,-11.780848115336596,244.97190732513053,277.7663964441961,119599.1910115213,119599.18549195681,0.005519564505436245,0.0,nan,277.7663964441961,4.616396444196141,271.207498620383,-1.9425013796169992,264.6486007965699,-8.501399203430083,258.08970297275675,-15.060297027243223,251.53080514894364,-21.619194851056335,244.97190732513053,-28.178092674869447,1.0,1.0,25762.5980482374,25762.5980482374,277.2798641189754,4.1298641189754335,277.2798641189754,277.2798641189754,79990.13158607204,79990.13274796527,-0.0011618932330748066,0.0,8575.796259387458,8575.796259387458,0.9047748670791675,3646.92953052739,277.2798641189754,4.1298641189754335,1.0,0.002,0.26270926544310697,0.004562284881444005,0.00040689339636816135,0.001593106603631258,0.20344669818408068,0.20344669818408068,0.0,-5.806986835832362e-16,0.9999989817063547,0.9999989817063547,0.0,0.09178371777106345,9.346287172038425e-08,0.0,0.0,0.0,1601652.1379917655,267.9524348834657,0.0,1.0,1279917.828696323,2616.79804434675,,,,,,,,,,,,,,,,,,,2.0,14750.278985804222,1450.0,0.375,6.1796691888313084,3.5
3615.0,-30.000008071310614,4.802457177066562,34.8983566043885,28.371851762663596,6.438312082703115,-26.35617605590923,-39.86625324524937,2.7944800673017838,-5.197565109644586,-5.197565109642242,39.79671173329126,37569.030133766,20600.045910620134,20600.045910620134,58169.076044386136,80000.19535618644,79990.13254082289,20600.045910620134,100590.17845144302,100590.17845144302,100590.17845144302,126529.5062524525,123829.85883572718,2699.6474167253236,0.0,93290.67547448068,50859.51025206035,47145.739136022596,25939.32780100948,73085.06693703207,19779.334070707937,1450.0,0.0,0.886649118390502,2.8637662073061034,0.0014957518510113484,1.0,1.0,-5.197565109644586,351933.18029516353,1545786.684964612,4.39227322546903,1545786.684964612,4.39227322546903,0.762523000690025,0.09178381074724423,3.6287873861374442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873861374442,1.2786945577996416,1.2789930567944798,2.837884437689175,6013.136586665536,14750.279018281488,6484.5307358392265,0.00041603473772412476,25708.49861054582,2621.5372844494113,19382.69631422029,1976.4849682837964,0.7539412008396851,0.7539412008396851,32739.769604582663,32395.05729023726,1.013318760443727,0.8,4333.525191708819,4287.898129693729,1.013318760443727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647287073984097,4.802457177066562,-1.0539880000820192,5.856445177148581,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832855609263,0.00023343216933976782,198.92221886755186,0.0,0.0,0.0,0.028173884916911182,8.005757560632844e-05,0.00015337069204566711,0.0005565496326984873,0.09178381074745436,0.09178381074745436,0.09178381074745436,0.09178371825812538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505703.9905363899,589.7533395002345,0.0,0.09178381074745436,0.09178381074724423,0.09178381074724423,0.375,0.375,0.5,6.009537610114411,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25939.32780100948,19779.334070707937,0.762523000690025,0.7968701058090034,3.8782902177939826,0.795909184765513,0.5140452312390212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953154347687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519066693,261.3691519066693,-11.78084809333069,244.97190743626862,277.76639637707,119599.24769988262,119599.2443335011,0.003366381519819216,0.0,nan,277.76639637707,4.616396377070032,271.2074985889097,-1.9425014110902907,264.6486008007495,-8.5013991992505,258.0897030125892,-15.060296987410766,251.5308052244289,-21.61919477557109,244.97190743626862,-28.178092563731354,1.0,1.0,25762.5980482374,25762.5980482374,277.2798641017574,4.129864101757448,277.2798641017574,277.2798641017574,79990.10856492784,79990.13254082289,-0.02397589504835196,0.0,8575.796259387458,8575.796259387458,0.9047747570164144,3646.9313230681314,277.2798641017574,4.129864101757448,1.0,0.002,0.26270935834291326,0.0045622844705542915,0.00040689354026046833,0.0015931064597475484,0.20344677013023416,0.20344677013023416,0.0,8.01659086335782e-15,0.9999989878409978,0.9999989878409978,0.0,0.09178371784743393,9.289981030103599e-08,0.0,0.0,0.0,1601652.1379997127,267.9524348903554,0.0,1.0,1279917.8286726275,2616.798044443618,,,,,,,,,,,,,,,,,,,2.0,14750.279018281488,1450.0,0.375,6.1796691888313084,3.5
3616.0,-30.000008069827533,4.8024567946299355,34.89835654606712,28.371865522954636,6.438312976931122,-26.356175965151415,-39.86625321032477,2.7944808722551064,-5.197565483210894,-5.197565483244019,39.79671152714213,37569.01472714639,20600.04589242034,20600.04589242034,58169.06061956673,80000.20955597339,79990.12959025905,20600.04589242034,100590.17548267939,100590.17548267939,100590.17548267939,126529.50307807518,123829.85692624816,2699.6461518270257,0.0,93290.68456526882,50859.48973644234,47145.772032029425,25939.3275953958,73085.09962742522,19779.333897349843,1450.0,0.0,0.8866491172327369,2.863766167840731,0.0014957518510113484,1.0,1.0,-5.197565483210894,351933.1751622928,1545786.6761145315,4.392273264382356,1545786.6761145315,4.392273264382356,0.7625230000511135,0.09178381027976851,3.6287859022878224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859022878224,1.2786945540695813,1.278993053063549,2.837883285526497,6013.134145371077,14750.279072640094,6484.5319683932,0.00041603530908870356,25708.51162821491,2621.5386118822344,19382.6999984066,1976.4853439662475,0.7539409623828328,0.7539409623828328,32739.7588944712,32395.05729023726,1.0133183460869464,0.8,4333.523774089258,4287.898129693729,1.0133183460869464,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647287068111332,4.8024567946299355,-1.0539883773445755,5.856445171974511,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832854065764,0.00023343216937579865,198.92221886633857,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565494039725871,0.09178381028011327,0.09178381028011327,0.09178381028011327,0.09178371687341105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0031498132,589.7533353307397,0.0,0.09178381028011327,0.09178381027976851,0.09178381027976851,0.375,0.375,0.5,6.009534807953536,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,25939.3275953958,19779.333897349843,0.7625230000511135,0.7968692230052596,3.8782907952575516,0.7959086177087012,0.5140447905067723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953147534906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691520061025,261.3691520061025,-11.780847993897453,244.97190753558533,277.7663964766197,119599.20764692401,119599.1924360616,0.0152108624202194,0.0,nan,277.7663964766197,4.616396476619741,271.2074986884129,-1.9425013115870797,264.6486009002059,-8.501399099794071,258.0897031119991,-15.060296888000892,251.53080532379224,-21.61919467620774,244.97190753558533,-28.178092464414647,1.0,1.0,25762.5980482374,25762.5980482374,277.2798633840985,4.129863384098542,277.2798633840985,277.2798633840985,79990.13172341106,79990.12959025905,0.002133152011083439,0.0,8575.796259387458,8575.796259387458,0.9047748485809496,3646.9298317992616,277.2798633840985,4.129863384098542,1.0,0.002,0.2627094522265324,0.0045622839921998426,0.00040689368535609433,0.0015931063146652044,0.20344684267804716,0.20344684267804716,0.0,2.1298934838043238e-14,0.9999989771223866,0.9999989771223866,0.0,0.0917837163961637,9.388360480663028e-08,0.0,0.0,0.0,1601652.1375688065,267.9524345167891,0.0,1.0,1279917.8299573283,2616.798039191574,,,,,,,,,,,,,,,,,,,2.0,14750.279072640094,1450.0,0.375,6.1796691888313084,3.5
3617.0,-30.000007942192916,4.802456420602444,34.89835648989776,28.37185396291318,6.438311327688483,-26.356176015205286,-39.86625321032477,2.7944794006999314,-5.197565367419486,-5.197565367415165,39.79671147254974,37569.02743197144,20600.044883316274,20600.044883316274,58169.07231528771,80000.19943062247,79990.13020442767,20600.044883316274,100590.17508774393,100590.17508774393,100590.17508774393,126529.50270323778,123829.85780316443,2699.64490007335,0.0,93290.67811192626,50859.50611327182,47145.7466651716,25939.327615493847,73085.07428066545,19779.333909224195,1450.0,0.0,0.886649118021686,2.863766180073507,0.0014957518510113484,1.0,1.0,-5.197565367419486,351933.1767532884,1545786.6737703541,4.392273237865206,1545786.6737703541,4.392273237865206,0.7625229999180773,0.09178380978942022,3.6287870818342025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870818342025,1.278694560888597,1.2789930598841563,2.837884192854052,6013.136067889291,14750.278943321273,6484.530959995906,0.00041603485433458026,25708.501493223917,2621.5375784007706,19382.696984239607,1976.4850366067524,0.7539411423629018,0.7539411423629018,32739.767408186555,32395.05729023726,1.0133186754687338,0.8,4333.524900987841,4287.898129693729,1.0133186754687338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286742490483,4.802456420602444,-1.0539884644910238,5.856444885093468,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832721225028,0.00023343217247678066,198.92221876192005,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495848804313,0.09178380978964772,0.09178380978964772,0.09178380978964772,0.09178371734714164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.01636114344,589.7533309717461,0.0,0.09178380978964772,0.09178380978942022,0.09178380978942022,0.375,0.375,0.5,6.00953203469298,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25939.327615493847,19779.333909224195,0.7625229999180773,0.7968699212420182,3.8782903630026673,0.7959090537679901,0.5140451426196371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953147446374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519491288,261.3691519491288,-11.780848050871157,244.97190762389715,277.76639627436055,119599.22872760553,119599.2374431798,-0.008715574281239086,0.0,nan,277.76639627436055,4.616396274360568,271.20749854426776,-1.942501455732213,264.6486008141751,-8.50139918582488,258.08970308408254,-15.060296915917434,251.53080535398988,-21.6191946460101,244.97190762389715,-28.178092376102825,1.0,1.0,25762.5980482374,25762.5980482374,277.2798635715439,4.129863571543922,277.2798635715439,277.2798635715439,79990.11252680574,79990.13020442767,-0.017677621930488385,0.0,8575.796259387458,8575.796259387458,0.9047747757941841,3646.9310172433734,277.2798635715439,4.129863571543922,1.0,0.002,0.26270954506101335,0.004562283599612332,0.0004068938292389466,0.0015931061707723084,0.20344691461947328,0.20344691461947328,0.0,1.1254885912137524e-14,0.9999989885527248,0.9999989885527248,0.0,0.09178371695493591,9.283448431499734e-08,0.0,0.0,0.0,1601652.1377023705,267.9524346325805,0.0,1.0,1279917.829559121,2616.7980408195085,,,,,,,,,,,,,,,,,,,2.0,14750.278943321273,1450.0,0.375,6.1796691888313084,3.5
3618.0,-30.000007927221297,4.802456047161192,34.89835643077169,28.371851483266823,6.438312173319748,-26.35617591716742,-39.86625321032477,2.794480163264957,-5.197565706616842,-5.197565706709418,39.79671127495832,37569.03099699414,20600.044812973454,20600.044812973454,58169.07580996759,80000.1949103369,79990.12745972708,20600.044812973454,100590.17227270054,100590.17227270054,100590.17227270054,126529.49969763949,123829.8560601151,2699.6436375243898,0.0,93290.67515544053,50859.511242094464,47145.73768149563,25939.327424938954,73085.06510643459,19779.333748118843,1450.0,0.0,0.8866491170084208,2.8637661442390705,0.0014957518510113484,1.0,1.0,-5.197565706616842,351933.172092658,1545786.6652852308,4.392273271921783,1545786.6652852308,4.392273271921783,0.7625229993088531,0.09178380931777655,3.6287874260855517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874260855517,1.2786945573549593,1.2789930563496938,2.8378844699174066,6013.136654953292,14750.279021818664,6484.530703569911,0.0004160347220228396,25708.498239610337,2621.537246624519,19382.696217765148,1976.484958448109,0.7539412079660601,0.7539412079660601,32739.76989291961,32395.05729023726,1.0133187715990146,0.8,4333.525229873883,4287.898129693729,1.0133187715990146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286719792041,4.802456047161192,-1.053988817934318,5.85644486509551,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832705642746,0.00023343217284052732,198.9222187496717,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565496376784989,0.09178380931782276,0.09178380931782276,0.09178380931782276,0.0917837160937571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0289898943,589.7533267976266,0.0,0.09178380931782276,0.09178380931777655,0.09178380931777655,0.375,0.375,0.5,6.009529237956726,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,25939.327424938954,19779.333748118843,0.7625229993088531,0.7968701487035957,3.878290214517661,0.7959092014935654,0.5140452559258439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953139827165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519807507,261.3691519807507,-11.780848019249277,244.97190770642598,277.76639625507545,119599.24957650075,119599.24473911872,0.004837382037221445,0.0,nan,277.76639625507545,4.616396255075472,271.2074985453455,-1.9425014546544617,264.6486008356156,-8.501399164384395,258.08970312588576,-15.060296874114215,251.53080541615589,-21.61919458384409,244.97190770642598,-28.178092293573997,1.0,1.0,25762.5980482374,25762.5980482374,277.27986291219764,4.129862912197666,277.27986291219764,277.27986291219764,79990.11223079654,79990.12745972708,-0.015228930540615693,0.0,8575.796259387458,8575.796259387458,0.9047747545513195,3646.9313632159797,277.27986291219764,4.129862912197666,1.0,0.002,0.2627096387573475,0.004562283127717134,0.00040689397407344644,0.0015931060259255817,0.2034469870367232,0.2034469870367232,0.0,-9.718788274160062e-16,0.9999989791625252,0.9999989791625252,0.0,0.09178371562142441,9.369635212913761e-08,0.0,0.0,0.0,1601652.137311109,267.95243429338313,0.0,1.0,1279917.8307256233,2616.7980360506717,,,,,,,,,,,,,,,,,,,2.0,14750.279021818664,1450.0,0.375,6.1796691888313084,3.5
