time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3619.0,-30.000007898806714,4.802455676222392,34.898356370206024,28.37185354381802,6.438311565962405,-26.356175952329817,-39.86625321032477,2.794479619485661,-5.19756593189004,-5.197565931874974,39.796711115196764,37569.028308403154,20600.044512680568,20600.044512680568,58169.072821083726,80000.19865484966,79990.1256128749,20600.044512680568,100590.17012555547,100590.17012555547,100590.17012555547,126529.49741345595,123829.85504300047,2699.642370455477,0.0,93290.67767346997,50859.507327024075,47145.744829384326,25939.327287900476,73085.0721172848,19779.333631061265,1450.0,0.0,0.88664911643885,2.863766120440074,0.0014957518510113484,1.0,1.0,-5.19756593189004,351933.16899735783,1545786.6584271246,4.392273291065469,1545786.6584271246,4.392273291065469,0.7625229988245467,0.09178380884239873,3.628787154526274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787154526274,1.2786945598747692,1.278993058870092,2.8378842519527607,6013.136193112362,14750.278916825455,6484.5308864253175,0.00041603482371042975,25708.50085740252,2621.537513565032,19382.69676433219,1976.4850141824368,0.7539411524554582,0.7539411524554582,32739.767932862473,32395.05729023726,1.0133186957675917,0.8,4333.5249704353755,4287.898129693729,1.0133186957675917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286622892599,4.802455676222392,-1.0539891035020057,5.856444779724398,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832676069126,0.00023343217353088231,198.92221872642557,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495960292647,0.09178380884249152,0.09178380884249152,0.09178380884249152,0.09178371527203863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.04185351613,589.7533225479751,0.0,0.09178380884249152,0.09178380884239873,0.09178380884239873,0.375,0.375,0.5,6.009526430814533,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25939.327287900476,19779.333631061265,0.7625229988245467,0.7968699708608202,3.878290367786666,0.7959090842482264,0.5140451698277518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953138933429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151953992,261.369151953992,-11.780848046007975,244.9719077733361,277.76639613464795,119599.23407416236,119599.23816759617,-0.004093433779183287,0.0,nan,277.76639613464795,4.616396134647971,271.20749846238556,-1.9425015376144188,264.6486007901232,-8.501399209876752,258.08970311786084,-15.060296882139141,251.53080544559847,-21.619194554401503,244.9719077733361,-28.178092226663864,1.0,1.0,25762.5980482374,25762.5980482374,277.27986247167576,4.129862471675779,277.27986247167576,277.27986247167576,79990.11597891526,79990.1256128749,-0.009633959634811617,0.0,8575.796259387458,8575.796259387458,0.9047747713085436,3646.9310902989055,277.27986247167576,4.129862471675779,1.0,0.002,0.2627097327830954,0.004562282673273851,0.00040689411951410796,0.0015931058804776182,0.203447059757054,0.203447059757054,0.0,-8.273763618671381e-15,0.9999989755734108,0.9999989755734108,0.0,0.09178371481662449,9.402577423845434e-08,0.0,0.0,0.0,1601652.1370512578,267.95243406810994,0.0,1.0,1279917.8315003451,2616.798032883503,,,,,,,,,,,,,,,,,,,2.0,14750.278916825455,1450.0,0.375,6.1796691888313084,3.5
3620.0,-30.000007864538983,4.802455309712836,34.89835630946615,28.371854591555916,6.438311335873115,-26.356175944497846,-39.86625321032477,2.7944794158318977,-5.197566040372806,-5.197566040368621,39.796710989042126,37569.02713777237,20600.043981167797,20600.043981167797,58169.07111894016,80000.20051299258,79990.12457231403,20600.043981167797,100590.16855348182,100590.16855348182,100590.16855348182,126529.49575726493,123829.8546525042,2699.641104760718,0.0,93290.6789783679,50859.505603147576,47145.748194689244,25939.327203783098,73085.07539847234,19779.333557302565,1450.0,0.0,0.8866491163432192,2.8637661089794473,0.0014957518510113484,1.0,1.0,-5.197566040372806,351933.16750678665,1545786.6530113197,4.39227329427969,1545786.6530113197,4.39227329427969,0.7625229984537867,0.09178380835702546,3.628787029796542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787029796542,1.278694560818477,1.27899305981402,2.837884152313747,6013.135981989248,14750.27883421939,6484.530954907503,0.0004160348682730084,25708.502100658825,2621.537640341893,19382.69696903003,1976.485035055807,0.7539411239573275,0.7539411239573275,32739.76703258978,32395.05729023726,1.0133186609375056,0.8,4333.524851272827,4287.898129693729,1.0133186609375056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286451382399,4.802455309712836,-1.0539893189062957,5.856444628619132,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832640403616,0.00023343217436344398,198.922218698391,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495768993794,0.09178380835725654,0.09178380835725654,0.09178380835725654,0.09178371489482602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.054864928,589.7533182512896,0.0,0.09178380835725654,0.09178380835702546,0.09178380835702546,0.375,0.375,0.5,6.009523626952026,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25939.327203783098,19779.333557302565,0.7625229984537867,0.7968698891495024,3.8782904315069677,0.795909025225635,0.51404513073209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953137237205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519142966,261.3691519142966,-11.780848085703383,244.97190783190803,277.7663959966851,119599.22810607564,119599.23417851774,-0.00607244211673256,0.0,nan,277.7663959966851,4.616395996685128,271.2074983637297,-1.942501636270265,264.6486007307743,-8.501399269225658,258.08970309781887,-15.060296902181108,251.53080546486345,-21.61919453513653,244.97190783190803,-28.17809216809195,1.0,1.0,25762.5980482374,25762.5980482374,277.2798622418452,4.129862241845217,277.2798622418452,277.2798622418452,79990.11812546282,79990.12457231403,-0.006446851213695481,0.0,8575.796259387458,8575.796259387458,0.9047747790052941,3646.930964945525,277.2798622418452,4.129862241845217,1.0,0.002,0.2627098266794906,0.004562282238848985,0.0004068942648527921,0.0015931057351560914,0.20344713242639603,0.20344713242639603,0.0,8.883518920477229e-15,0.9999989769829953,0.9999989769829953,0.0,0.09178371446062876,9.389639670208996e-08,0.0,0.0,0.0,1601652.136926123,267.9524339596272,0.0,1.0,1279917.8318734202,2616.7980313583275,,,,,,,,,,,,,,,,,,,2.0,14750.27883421939,1450.0,0.375,6.1796691888313084,3.5
3621.0,-30.00000782522645,4.802454948420696,34.89835624905677,28.371855499595426,6.438311129957953,-26.35617592970802,-39.86625321032477,2.7944792344394984,-5.197566097744414,-5.197566097732742,39.79671087709175,37569.02612881283,20600.04335507608,20600.04335507608,58169.06948388891,80000.20216050113,79990.12386439372,20600.04335507608,100590.1672194698,100590.1672194698,100590.1672194698,126529.49436210869,123829.854518971,2699.6398431376942,0.0,93290.68013163873,50859.50409995022,47145.75114632056,25939.327142638882,73085.07828895944,19779.333502314228,1450.0,0.0,0.8866491164568397,2.863766102918426,0.0014957518510113484,1.0,1.0,-5.197566097744414,351933.16671848897,1545786.6482049138,4.39227329046082,1545786.6482049138,4.39227329046082,0.762522998131324,0.0917838078677023,3.6287869192730096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869192730096,1.2786945616590282,1.2789930606547675,2.8378840640135983,6013.135794891829,14750.278761718271,6484.531015903913,0.0004160349078035095,25708.50320148546,2621.53775259497,19382.69715135238,1976.4850536475126,0.7539410987658134,0.7539410987658134,32739.766234854407,32395.05729023726,1.013318630074422,0.8,4333.524745682398,4287.898129693729,1.013318630074422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728624935317,4.802454948420696,-1.053989502205055,5.856444450625751,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832599487551,0.0002334321753185726,198.92221866622918,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495599483088,0.09178380786787815,0.09178380786787815,0.09178380786787815,0.09178371471233199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.067900857,589.7533139472364,0.0,0.09178380786787815,0.0917838078677023,0.0917838078677023,0.375,0.375,0.5,6.009520832283753,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25939.327142638882,19779.333502314228,0.762522998131324,0.796869817859395,3.878290480026031,0.7959089713758464,0.5140450965965261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313519158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518666728,261.3691518666728,-11.780848133327197,244.97190788474887,277.7663958485967,119599.22305207365,119599.23033735793,-0.007285284289710758,0.0,nan,277.7663958485967,4.61639584859671,271.2074982558271,-1.942501744172887,264.64860066305755,-8.501399336942427,258.08970307028795,-15.060296929712024,251.53080547751844,-21.619194522481536,244.97190788474887,-28.178092115251104,1.0,1.0,25762.5980482374,25762.5980482374,277.2798621019324,4.129862101932417,277.2798621019324,277.2798621019324,79990.11975000559,79990.12386439372,-0.004114388138987124,0.0,8575.796259387458,8575.796259387458,0.9047747858254167,3646.9308538693745,277.2798621019324,4.129862101932417,1.0,0.002,0.2627099202595899,0.004562281814241064,0.0004068944097446355,0.0015931055902587603,0.20344720487231774,0.20344720487231774,0.0,3.3957212042246e-15,0.9999989804289958,0.9999989804289958,0.0,0.09178371428759313,9.358010915508013e-08,0.0,0.0,0.0,1601652.1368599448,267.95243390225556,0.0,1.0,1279917.8320707215,2616.798030551726,,,,,,,,,,,,,,,,,,,2.0,14750.278761718271,1450.0,0.375,6.1796691888313084,3.5
3622.0,-30.000007782008066,4.802454592727031,34.89835618924545,28.371856233011954,6.438310969358733,-26.35617590687138,-39.86625321032477,2.794479094222197,-5.197566127265247,-5.197566127301196,39.79671077351742,37569.02534764299,20600.042683258143,20600.042683258143,58169.06803090114,80000.20351745826,79990.12333864623,20600.042683258143,100590.16602190437,100590.16602190437,100590.16602190437,126529.49311615914,123829.85452907771,2699.638587081426,0.0,93290.681086562,50859.50291674727,47145.75352201638,25939.327094254775,73085.08061627115,19779.333457784254,1450.0,0.0,0.8866491166821099,2.863766099799713,0.0014957518510113484,1.0,1.0,-5.197566127265247,351933.166312869,1545786.6437586609,4.392273282889327,1545786.6437586609,4.392273282889327,0.7625229978369454,0.09178380737798483,3.6287868298008505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868298008505,1.2786945623087789,1.2789930613046698,2.837883992600081,6013.135643575155,14750.278698086162,6484.531063054465,0.000416034939496657,25708.50409851213,2621.537844066234,19382.697292288536,1976.4850680190011,0.7539410779412211,0.7539410779412211,32739.765589063376,32395.05729023726,1.0133186050898175,0.8,4333.524660203736,4287.898129693729,1.0133186050898175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647286032568864,4.802454592727031,-1.0539896669057036,5.856444259632735,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832554506332,0.00023343217636859656,198.922218630872,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495462259019,0.09178380737816481,0.09178380737816481,0.09178380737816481,0.09178371463569664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.08091737493,589.7533096500058,0.0,0.09178380737816481,0.09178380737798483,0.09178380737798483,0.375,0.375,0.5,6.009518050006755,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,25939.327094254775,19779.333457784254,0.7625229978369454,0.7968697611355137,3.878290513673273,0.7959089261502543,0.5140450695388422,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953132844797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518170369,261.3691518170369,-11.780848182963098,244.9719079339873,277.76639570008643,119599.21928032841,119599.2268734183,-0.007593089887910939,0.0,nan,277.76639570008643,4.616395700086457,271.2074981468666,-1.9425018531333649,264.6486005936468,-8.501399406353187,258.08970304042697,-15.060296959573009,251.53080548720712,-21.61919451279286,244.9719079339873,-28.17809206601268,1.0,1.0,25762.5980482374,25762.5980482374,277.279862011058,4.129862011058037,277.279862011058,277.279862011058,79990.12098573809,79990.12333864623,-0.002352908137254417,0.0,8575.796259387458,8575.796259387458,0.9047747913465131,3646.9307639498547,277.279862011058,4.129862011058037,1.0,0.002,0.2627100134201507,0.0045622813961277145,0.00040689455401014005,0.001593105445992469,0.20344727700507,0.20344727700507,0.0,2.609024107869118e-15,0.9999989849998955,0.9999989849998955,0.0,0.09178371421741074,9.316057408195345e-08,0.0,0.0,0.0,1601652.136825893,267.95243387273473,0.0,1.0,1279917.8321722434,2616.7980301366915,,,,,,,,,,,,,,,,,,,2.0,14750.278698086162,1450.0,0.375,6.1796691888313084,3.5
3623.0,-30.0000077367205,4.802454242991375,34.89835613028677,28.371856756880902,6.438310896908772,-26.356175873357575,-39.86625321032477,2.794479033545758,-5.1975661299795775,-5.197566129967927,39.796710678479734,37569.02493380727,20600.04196829616,20600.04196829616,58169.06690210343,80000.20441458952,79990.12299286619,20600.04196829616,100590.16496116234,100590.16496116234,100590.16496116234,126529.4920194726,123829.8546814893,2699.6373379832885,0.0,93290.68174240312,50859.502261620546,47145.7549786473,25939.327058310257,73085.08203695755,19779.33342347595,1450.0,0.0,0.8866491170132518,2.863766099512948,0.0014957518510113484,1.0,1.0,-5.1975661299795775,351933.1662755728,1545786.6396778582,4.392273271759409,1545786.6396778582,4.392273271759409,0.7625229975709484,0.09178380688904866,3.628786775644713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786775644713,1.2786945625899462,1.2789930615859026,2.837883949623393,6013.13555251271,14750.278641529392,6484.531083457989,0.00041603495755528037,25708.504662919608,2621.5379016197794,19382.69735327603,1976.485074237995,0.7539410637613809,0.7539410637613809,32739.765198175875,32395.05729023726,1.0133185899670163,0.8,4333.5246084648,4287.898129693729,1.0133185899670163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472858018627,4.802454242991375,-1.0539898133827998,5.856444056374174,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832507371607,0.00023343217746889114,198.92221859382204,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495379199376,0.09178380688923155,0.09178380688923155,0.09178380688923155,0.09178371466078479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.0939004891,589.7533053642195,0.0,0.09178380688923155,0.09178380688904866,0.09178380688904866,0.375,0.375,0.5,6.009515283160766,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25939.327058310257,19779.33342347595,0.7625229975709484,0.7968697277373665,3.8782905260703777,0.7959088952337576,0.5140450538840392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953130264854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915177395633,261.36915177395633,-11.780848226043645,244.97190798143706,277.76639556647564,119599.2176103919,119599.22420066423,-0.006590272334339892,0.0,nan,277.76639556647564,4.61639556647566,271.207498049468,-1.9425019505320051,264.6486005324602,-8.501399467539784,258.0897030154525,-15.060296984547449,251.53080549844478,-21.6191945015552,244.97190798143706,-28.17809201856292,1.0,1.0,25762.5980482374,25762.5980482374,277.2798619680708,4.129861968070827,277.2798619680708,277.2798619680708,79990.12195783822,79990.12299286619,-0.0010350279771955684,0.0,8575.796259387458,8575.796259387458,0.9047747946883488,3646.930709522937,277.2798619680708,4.129861968070827,1.0,0.002,0.2627101060595684,0.0045622809847897,0.0004068946974910584,0.0015931053025166574,0.2034473487455292,0.2034473487455292,0.0,7.715616340275844e-15,0.9999989906779447,0.9999989906779447,0.0,0.09178371424962806,9.263942060953938e-08,0.0,0.0,0.0,1601652.1368227624,267.9524338700204,0.0,1.0,1279917.8321815783,2616.7980300985278,,,,,,,,,,,,,,,,,,,2.0,14750.278641529392,1450.0,0.375,6.1796691888313084,3.5
3624.0,-30.000007690415472,4.802453899452306,34.898356072352016,28.371857106126868,6.43831087500379,-26.356175833873557,-39.86625321032477,2.7944790184618142,-5.197566112554966,-5.197566112540326,39.79671059008609,37569.02473031377,20600.04122470482,20600.04122470482,58169.065955018596,80000.20504748407,79990.12277842482,20600.04122470482,100590.16400312964,100590.16400312964,100590.16400312964,126529.49103493958,123829.85493808836,2699.6360968512104,0.0,93290.6822263248,50859.501909154395,47145.75590796712,25939.32703180994,73085.08293977706,19779.333396938386,1450.0,0.0,0.8866491174229876,2.863766101353769,0.0014957518510113484,1.0,1.0,-5.197566112554966,351933.16651499004,1545786.6358827904,4.392273257987892,1545786.6358827904,4.392273257987892,0.7625229973268997,0.09178380640185771,3.6287867417625437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867417625437,1.2786945626598438,1.2789930616558167,2.837883922970796,6013.135496039055,14750.278589086422,6484.531088530241,0.0004160349677899398,25708.505036317576,2621.5379396957755,19382.697368437333,1976.4850757840175,0.7539410534006556,0.7539410534006556,32739.76495362158,32395.05729023726,1.0133185805056084,0.8,4333.5245760949265,4287.898129693729,1.0133185805056084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647285561918326,4.802453899452306,-1.0539899455241883,5.856443844976495,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832459177829,0.00023343217859390783,198.92221855593962,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495327234058,0.09178380640204184,0.09178380640204184,0.09178380640204184,0.09178371476219793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.10683018406,589.7533010963831,0.0,0.09178380640204184,0.09178380640185771,0.09178380640185771,0.375,0.375,0.5,6.0095125339684445,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25939.32703180994,19779.333396938386,0.7625229973268997,0.7968697077135,3.878290525765017,0.7959088724432395,0.5140450447497074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953127561394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517409269,261.3691517409269,-11.780848259073082,244.97190802805858,277.76639545379516,119599.21703858626,119599.2220912987,-0.005052712461404551,0.0,nan,277.76639545379516,4.616395453795178,271.2074979686479,-1.9425020313520918,264.6486004835005,-8.501399516499475,258.08970299835323,-15.060297001646745,251.5308055132059,-21.619194486794072,244.97190802805858,-28.1780919719414,1.0,1.0,25762.5980482374,25762.5980482374,277.279861960493,4.129861960493031,277.279861960493,277.279861960493,79990.12257320386,79990.12277842482,-0.00020522096019703895,0.0,8575.796259387458,8575.796259387458,0.9047747967791301,3646.9306754713566,277.279861960493,4.129861960493031,1.0,0.002,0.26271019810457474,0.0045622805794075915,0.0004068948400682935,0.0015931051599370216,0.20344742003414676,0.20344742003414676,0.0,5.315192730392937e-15,0.9999989971541291,0.9999989971541291,0.0,0.09178371435684644,9.204501126568417e-08,0.0,0.0,0.0,1601652.1368428615,267.952433887445,0.0,1.0,1279917.8321216558,2616.7980303435024,,,,,,,,,,,,,,,,,,,2.0,14750.278589086422,1450.0,0.375,6.1796691888313084,3.5
3625.0,-30.0000076437021,4.802453562233796,34.89835601553978,28.37185738552364,6.438310882501228,-26.3561757910818,-39.86625321032477,2.794479029880848,-5.197566081565071,-5.197566081570593,39.79671050658323,37569.02464864552,20600.04046623704,20600.04046623704,58169.06511488256,80000.20552645584,79990.12265063598,20600.04046623704,100590.16311687302,100590.16311687302,100590.16311687302,126529.49012870077,123829.85526434779,2699.6348643529827,0.0,93290.68261010956,50859.50173229894,47145.7565309007,25939.327011827747,73085.08354272845,19779.333375784652,1450.0,0.0,0.8866491178841303,2.863766104627663,0.0014957518510113484,1.0,1.0,-5.197566081565071,351933.1669407932,1545786.6322983028,4.392273242488552,1545786.6322983028,4.392273242488552,0.7625229970987961,0.09178380591738927,3.6287867196783883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867196783883,1.2786945626069293,1.2789930616028897,2.837883905817372,6013.135459693009,14750.278539058687,6484.531084690383,0.00041603497347293374,25708.50529853618,2621.537966434632,19382.697356959743,1976.485074613629,0.7539410452642448,0.7539410452642448,32739.76479422283,32395.05729023726,1.0133185743387303,0.8,4333.524554996473,4287.898129693729,1.0133185743387303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647285317173577,4.802453562233796,-1.0539900671157527,5.856443629349549,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832410559065,0.00023343217972884525,198.92221851772322,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495293363437,0.09178380591757307,0.09178380591757307,0.09178380591757307,0.09178371491486262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1196908359,589.7532968515613,0.0,0.09178380591757307,0.09178380591738927,0.09178380591738927,0.375,0.375,0.5,6.009509803885882,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25939.327011827747,19779.333375784652,0.7625229970987961,0.796869695452266,3.8782905179776423,0.7959088543816825,0.5140450393913989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495312479719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369151718831,261.369151718831,-11.780848281168971,244.9719080743403,277.7663953633217,119599.21701830004,119599.22039843343,-0.0033801333915622713,0.0,nan,277.7663953633217,4.616395363321715,271.20749790552543,-1.9425020944745484,264.6486004477291,-8.501399552270868,258.08970298993285,-15.060297010067131,251.53080553213658,-21.619194467863394,244.9719080743403,-28.178091925659686,1.0,1.0,25762.5980482374,25762.5980482374,277.2798619765616,4.129861976561642,277.2798619765616,277.2798619765616,79990.1230757689,79990.12265063598,0.0004251329228281975,0.0,8575.796259387458,8575.796259387458,0.9047747981418864,3646.93065327678,277.2798619765616,4.129861976561642,1.0,0.002,0.2627102895074907,0.004562280179124183,0.0004068949816624625,0.0015931050183405902,0.20344749083123126,0.20344749083123126,0.0,3.0526796368501863e-15,0.9999990041497323,0.9999990041497323,0.0,0.09178371451446157,9.140292769273477e-08,0.0,0.0,0.0,1601652.136878608,267.9524339184349,0.0,1.0,1279917.8320150818,2616.798030779189,,,,,,,,,,,,,,,,,,,2.0,14750.278539058687,1450.0,0.375,6.1796691888313084,3.5
3626.0,-30.000007597030198,4.802453231393565,34.89835595990737,28.37185759507122,6.438310912583753,-26.3561757460688,-39.86625321032477,2.7944790616223263,-5.197566040872232,-5.19756604086039,39.796710426977675,37569.02465693913,20600.039700843143,20600.039700843143,58169.06435778228,80000.20589162213,79990.12258405628,20600.039700843143,100590.16228489943,100590.16228489943,100590.16228489943,126529.4892815355,123829.85564058625,2699.6336409492546,0.0,93290.68292064991,50859.5016859668,47145.756927425675,25939.326996636075,73085.08392406175,19779.33335860881,1450.0,0.0,0.8866491183807382,2.8637661089266873,0.0014957518510113484,1.0,1.0,-5.197566040872232,351933.1674999256,1545786.6288799236,4.392273225797197,1545786.6288799236,4.392273225797197,0.7625229968832221,0.0917838054362299,3.628786706415627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786706415627,1.278694562459843,1.2789930614557692,2.837883895771699,6013.135438407433,14750.278490459472,6484.53107401675,0.00041603497572911325,25708.505478074454,2621.5379847424406,19382.69732505554,1976.4850713603055,0.7539410387580137,0.7539410387580137,32739.764698495037,32395.05729023726,1.013318570635178,0.8,4333.524542325682,4287.898129693729,1.013318570635178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647285070193888,4.802453231393565,-1.0539901803599943,5.856443411753559,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832361983413,0.0002334321808627763,198.9222184795407,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495273022248,0.09178380543640081,0.09178380543640081,0.09178380543640081,0.09178371510405396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1324727084,589.7532926329104,0.0,0.09178380543640081,0.0917838054362299,0.0917838054362299,0.375,0.375,0.5,6.0095070939208535,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25939.326996636075,19779.33335860881,0.7625229968832221,0.7968696889260133,3.878290504819634,0.7959088398697359,0.5140450368227641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953122008616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517077302,261.3691517077302,-11.780848292269752,244.97190812054214,277.7663952949183,119599.21736772156,119599.21906587087,-0.0016981493161677816,0.0,nan,277.7663952949183,4.616395294918334,271.2074978600431,-1.9425021399569005,264.64860042516784,-8.501399574832135,258.0897029902926,-15.06029700970737,251.53080555541737,-21.619194444582604,244.97190812054214,-28.17809187945784,1.0,1.0,25762.5980482374,25762.5980482374,277.2798620095081,4.129862009508145,277.2798620095081,277.2798620095081,79990.12343849154,79990.12258405628,0.0008544352604076266,0.0,8575.796259387458,8575.796259387458,0.9047747989602972,3646.9306399477055,277.2798620095081,4.129862009508145,1.0,0.002,0.2627103802352018,0.004562279783461858,0.0004068951222190223,0.0015931048777875143,0.20344756110951115,0.20344756110951115,0.0,6.536438057480609e-15,0.9999990115062474,0.9999990115062474,0.0,0.09178371470851163,9.07277182662691e-08,0.0,0.0,0.0,1601652.136925548,267.95243395912775,0.0,1.0,1279917.8318751338,2616.798031351307,,,,,,,,,,,,,,,,,,,2.0,14750.278490459472,1450.0,0.375,6.1796691888313084,3.5
3627.0,-30.000007550687428,4.802452906941289,34.89835590548047,28.371857769694202,6.438310957738066,-26.356175699844872,-39.86625321032477,2.794479106895527,-5.197565993212322,-5.1975659931985145,39.79671035047252,37569.02472276604,20600.038934287993,20600.038934287993,58169.06365705403,80000.20618353673,79990.1225591028,20600.038934287993,100590.1614933908,100590.1614933908,100590.1614933908,126529.48847840592,123829.85605146442,2699.632426941504,0.0,93290.6831845679,50859.501723797395,47145.75717863389,25939.326985015123,73085.08416364901,19779.33334441079,1450.0,0.0,0.8866491189015612,2.863766113961677,0.0014957518510113484,1.0,1.0,-5.197565993212322,351933.16815477604,1545786.6255955324,4.392273208291961,1545786.6255955324,4.392273208291961,0.7625229966774814,0.09178380495872268,3.6287866988899506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866988899506,1.278694562250052,1.2789930612459293,2.8378838903518635,6013.135426923452,14750.278442554534,6484.531058792826,0.0004160349757419928,25708.50560411986,2621.5379975954947,19382.69727955021,1976.4850667200535,0.753941033291491,0.753941033291491,32739.764644176306,32395.05729023726,1.0133185685336745,0.8,4333.524535135906,4287.898129693729,1.0133185685336745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728482283948,4.802452906941289,-1.053990286886143,5.856443193827432,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99998323137504,0.00023343218198870893,198.92221844162745,0.0,0.0,0.0,0.028173884916911182,8.005757592237265e-05,0.0001533706917296229,0.0005565495261480066,0.09178380495891575,0.09178380495891575,0.09178380495891575,0.09178371531933972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1451686914,589.7532884427379,0.0,0.09178380495891575,0.09178380495872268,0.09178380495872268,0.375,0.375,0.5,6.009504404737724,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25939.326985015123,19779.33334441079,0.7625229966774814,0.79686968607627,3.878290488259022,0.7959088276727484,0.5140450360383122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953119222513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517069657,261.3691517069657,-11.780848293034296,244.9719081667588,277.76639524717257,119599.21790638282,119599.21802333852,-0.0001169557247245323,0.0,nan,277.76639524717257,4.616395247172591,271.2074978310898,-1.9425021689101527,264.6486004150071,-8.501399584992896,258.08970299892434,-15.06029700107564,251.53080558284157,-21.61919441715841,244.9719081667588,-28.178091833241183,1.0,1.0,25762.5980482374,25762.5980482374,277.27986205426026,4.129862054260286,277.27986205426026,277.27986205426026,79990.12374218626,79990.1225591028,0.001183083455543965,0.0,8575.796259387458,8575.796259387458,0.9047747994246873,3646.9306323844003,277.27986205426026,4.129862054260286,1.0,0.002,0.2627104702659508,0.004562279392033245,0.00040689526170197075,0.0015931047383034062,0.20344763085098538,0.20344763085098538,0.0,5.3767754137901136e-15,0.999999019099763,0.999999019099763,0.0,0.09178371492796664,9.003075604001673e-08,0.0,0.0,0.0,1601652.1369805222,267.95243400678766,0.0,1.0,1279917.831711236,2616.7980320213564,,,,,,,,,,,,,,,,,,,2.0,14750.278442554534,1450.0,0.375,6.1796691888313084,3.5
3628.0,-30.000007504922085,4.802452588864107,34.89835585227159,28.37185790939259,6.438311016762577,-26.356175652753624,-39.866253175400175,2.7944791645941014,-5.197565939866308,-5.1975659399107474,39.79671027673907,37569.024838251506,20600.0381692762,20600.0381692762,58169.0630075277,80000.20641238322,79990.1225673441,20600.0381692762,100590.1607366203,100590.1607366203,100590.1607366203,126529.48771300436,123829.85649044056,2699.631222563799,0.0,93290.68340916789,50859.50183503625,47145.75730459071,25939.326976384065,73085.08428097478,19779.333332718095,1450.0,0.0,0.8866491194413768,2.8637661195974484,0.0014957518510113484,1.0,1.0,-5.197565939866308,351933.1688877654,1545786.622429689,4.392273190148366,1545786.622429689,4.392273190148366,0.7625229964804325,0.09178380448517522,3.628786696410046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786696410046,1.2786945619826835,1.2789930609784983,2.837883889005847,6013.1354240714045,14750.278394869367,6484.531039390659,0.00041603497375752114,25708.505683582956,2621.538005698476,19382.697221555838,1976.4850608062732,0.7539410287052709,0.7539410287052709,32739.76462627688,32395.05729023726,1.0133185678411747,0.8,4333.524532766689,4287.898129693729,1.0133185678411747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647284575983089,4.802452588864107,-1.053990387475963,5.8564429763400705,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832266118297,0.00023343218310061415,198.9222184041866,0.0,0.0,0.0,0.028173884916911182,8.005757623841774e-05,0.00015337069141357782,0.0005565495246208016,0.09178380448530317,0.09178380448530317,0.09178380448530317,0.09178371555584659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.15777471085,589.753284282369,0.0,0.09178380448530317,0.09178380448517522,0.09178380448517522,0.375,0.375,0.5,6.00950173684559,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,25939.326976384065,19779.333332718095,0.7625229964804325,0.7968696863968565,3.878290468879508,0.7959088175077885,0.5140450367932506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495311645606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517158665,261.3691517158665,-11.78084828413347,244.97190821301396,277.766395218719,119599.21860745197,119599.21724584114,0.0013616108261657633,0.0,nan,277.766395218719,4.616395218719049,271.20749781757803,-1.942502182421947,264.64860041643703,-8.501399583562943,258.089703015296,-15.060296984703996,251.53080561415499,-21.61919438584499,244.97190821301396,-28.178091786986016,1.0,1.0,25762.5980482374,25762.5980482374,277.279862108509,4.12986210850903,277.279862108509,277.279862108509,79990.12398300423,79990.1225673441,0.0014156601391732693,0.0,8575.796259387458,8575.796259387458,0.9047747995777159,3646.930629892096,277.279862108509,4.12986210850903,1.0,0.002,0.2627105595829035,0.004562279004702169,0.00040689540008415564,0.0015931045999158983,0.20344770004207782,0.20344770004207782,0.0,5.377642775528102e-17,0.9999990268766272,0.9999990268766272,0.0,0.09178371516820982,8.931696538642897e-08,0.0,0.0,0.0,1601652.1370420568,267.95243406013367,0.0,1.0,1279917.8315277759,2616.798032771369,,,,,,,,,,,,,,,,,,,2.0,14750.278394869367,1450.0,0.375,6.1796691888313084,3.5
3629.0,-30.000007459864484,4.802452277122436,34.89835580027821,28.371858014166378,6.438311083931824,-26.356175605484854,-39.866253175400175,2.7944792295521887,-5.1975658826168,-5.197565882593427,39.796710205368896,37569.02497980003,20600.037409014672,20600.037409014672,58169.0623888147,80000.2066075617,79990.1225986543,20600.037409014672,100590.16000766898,100590.16000766898,100590.16000766898,126529.48697765176,123829.85694968165,2699.6300279701168,0.0,93290.68361349651,50859.50198573482,47145.757364179655,25939.326969982776,73085.08433416243,19779.333322914546,1450.0,0.0,0.8866491199924961,2.8637661256455798,0.0014957518510113484,1.0,1.0,-5.1975658826168,351933.1696743853,1545786.6193656987,4.39227317162485,1545786.6193656987,4.39227317162485,0.7625229962906659,0.09178380401571758,3.628786696706292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786696706292,1.2786945616816754,1.27899306067742,2.837883889905571,6013.135425977812,14750.278346989615,6484.531017547367,0.00041603497065444915,25708.505737791867,2621.5380112262465,19382.697156264774,1976.4850541484375,0.7539410245758443,0.7539410245758443,32739.76462841512,32395.05729023726,1.0133185679238998,0.8,4333.524533049713,4287.898129693729,1.0133185679238998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647284330659528,4.802452277122436,-1.0539904830807405,5.856442760203176,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832219222863,0.00023343218419532286,198.92221836732472,0.0,0.0,0.0,0.028173884916911182,8.005757623841774e-05,0.00015337069141357782,0.0005565495246662371,0.0917838040159557,0.0917838040159557,0.0917838040159557,0.09178371580673972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1702871144,589.7532801529892,0.0,0.0917838040159557,0.09178380401571758,0.09178380401571758,0.375,0.375,0.5,6.009499090585511,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,25939.326969982776,19779.333322914546,0.7625229962906659,0.7968696883920287,3.87829044805179,0.7959088084629127,0.5140450383559181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953113724076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915173335143,261.36915173335143,-11.780848266648547,244.9719082592524,277.7663952074505,119599.21934637157,119599.21667160057,0.0026747710186436975,0.0,nan,277.7663952074505,4.616395207450523,271.20749781781086,-1.9425021821891164,264.6486004281712,-8.501399571828756,258.08970303853164,-15.060296961468339,251.530805648892,-21.61919435110798,244.9719082592524,-28.17809174074759,1.0,1.0,25762.5980482374,25762.5980482374,277.2798621694773,4.129862169477349,277.2798621694773,277.2798621694773,79990.12413246103,79990.1225986543,0.0015338067314587533,0.0,8575.796259387458,8575.796259387458,0.9047747995594353,3646.9306301898237,277.2798621694773,4.129862169477349,1.0,0.002,0.2627106481748808,0.00456227862127944,0.00040689553734676084,0.0015931044626637605,0.2034477686733804,0.2034477686733804,0.0,1.0521097881799335e-14,0.9999990347754859,0.9999990347754859,0.0,0.09178371542373995,8.85919776327168e-08,0.0,0.0,0.0,1601652.1371080931,267.9524341173832,0.0,1.0,1279917.8313308945,2616.7980335762536,,,,,,,,,,,,,,,,,,,2.0,14750.278346989615,1450.0,0.375,6.1796691888313084,3.5
3630.0,-30.00000741544297,4.80245197163496,34.89835574946846,28.371858153864764,6.438311148421338,-26.356175559056553,-39.86625314047558,2.79447929203488,-5.197565823767093,-5.197565823758608,39.796710135510715,37569.025107016896,20600.036658510748,20600.036658510748,58169.061765527644,80000.20681886435,79990.12263382337,20600.036658510748,100590.15929233411,100590.15929233411,100590.15929233411,126529.48625701402,123829.85741384882,2699.6288431652065,0.0,93290.68382879182,50859.50211694425,47145.757457608415,25939.32696467992,73085.08442228833,19779.333314064774,1450.0,0.0,0.8866491205464022,2.863766131862751,0.0014957518510113484,1.0,1.0,-5.197565823767093,351933.17048299144,1545786.6163653126,4.392273153007664,1545786.6163653126,4.392273153007664,0.7625229961053788,0.09178380355059244,3.628786695797922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786695797922,1.2786945613921379,1.2789930603878148,2.8378838898377703,6013.13542583415,14750.2782986912,6484.5309965364395,0.00041603496800539104,25708.505803557142,2621.538017932438,19382.697093461706,1976.485047744307,0.753941020204287,0.753941020204287,32739.764621858696,32395.05729023726,1.0133185676702425,0.8,4333.524532181887,4287.898129693729,1.0133185676702425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728408848458,4.80245197163496,-1.0539905752053382,5.856442546840298,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983217298943,0.0002334321852745781,198.9222183309833,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495233800626,0.09178380355072312,0.09178380355072312,0.09178380355072312,0.09178371606333907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.18270171975,589.7532760559304,0.0,0.09178380355072312,0.09178380355059244,0.09178380355059244,0.375,0.375,0.5,6.009496465965741,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25939.32696467992,19779.333314064774,0.7625229961053788,0.7968696895112453,3.878290428057622,0.7959087989749679,0.5140450394767512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953111034339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691517575583,261.3691517575583,-11.780848242441664,244.9719083053429,277.7663952097737,119599.21989644675,119599.21619338455,0.0037030622000430065,0.0,nan,277.7663952097737,4.616395209773714,271.20749782888754,-1.9425021711124373,264.6486004480014,-8.501399551998588,258.08970306711524,-15.06029693288474,251.53080568622906,-21.61919431377092,244.9719083053429,-28.17809169465707,1.0,1.0,25762.5980482374,25762.5980482374,277.2798622324131,4.1298622324131316,277.2798622324131,277.2798622324131,79990.12437068307,79990.12263382337,0.0017368597036693245,0.0,8575.796259387458,8575.796259387458,0.9047747996154885,3646.9306292769115,277.2798622324131,4.1298622324131316,1.0,0.002,0.2627107360420823,0.004562278241290987,0.00040689567348815554,0.0015931043265167994,0.20344783674407776,0.20344783674407776,0.0,4.954803928258755e-15,0.9999990426719821,0.9999990426719821,0.0,0.09178371568338572,8.786720672462552e-08,0.0,0.0,0.0,1601652.137175976,267.9524341762329,0.0,1.0,1279917.8311285079,2616.7980344036337,,,,,,,,,,,,,,,,,,,2.0,14750.2782986912,1450.0,0.375,6.1796691888313084,3.5
3631.0,-30.0000073719576,4.802451672366524,34.89835569984398,28.371858258638554,6.438311230780367,-26.356175511683805,-39.86625314047558,2.794479370506546,-5.197565760745704,-5.197565760752681,39.796710068067405,37569.02529424684,20600.03591222556,20600.03591222556,58169.061206472405,80000.20695506645,79990.12269387719,20600.03591222556,100590.15860610275,100590.15860610275,100590.15860610275,126529.48556784356,123829.8578995401,2699.627668303445,0.0,93290.68399846669,50859.5023376471,47145.757400910654,25939.326961740808,73085.08436265145,19779.333307210658,1450.0,0.0,0.8866491211126203,2.8637661385206004,0.0014957518510113484,1.0,1.0,-5.197565760745704,351933.1713489123,1545786.6134710333,4.392273133976664,1545786.6134710333,4.392273133976664,0.7625229959275417,0.09178380308961631,3.6287867010659154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867010659154,1.2786945610285092,1.2789930600241013,2.837883894764615,6013.135436273543,14750.278250080602,6484.530970148955,0.0004160349628752043,25708.505812993524,2621.538018894681,19382.69701458775,1976.4850397014015,0.7539410168595406,0.7539410168595406,32739.764659881956,32395.05729023726,1.0133185691413005,0.8,4333.524537214748,4287.898129693729,1.0133185691413005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647283847670947,4.802451672366524,-1.0539906623102526,5.856442334676776,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983212773036,0.0002334321863310882,198.92221829540767,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495241880184,0.09178380308981525,0.09178380308981525,0.09178380308981525,0.09178371633533666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.1950212523,589.7532719903454,0.0,0.09178380308981525,0.09178380308961631,0.09178380308961631,0.375,0.375,0.5,6.009493863330866,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25939.326961740808,19779.333307210658,0.7625229959275417,0.7968696944408654,3.8782904049774407,0.7959087919750482,0.514045042458016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310838258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915178880434,261.36915178880434,-11.780848211195632,244.97190835131315,277.76639522629546,119599.2207360743,119599.21595619187,0.004779882437143738,0.0,nan,277.76639522629546,4.616395226295481,271.207497851299,-1.942502148700953,264.64860047630253,-8.501399523697444,258.0897031013061,-15.060296898693878,251.5308057263096,-21.61919427369037,244.97190835131315,-28.17809164868683,1.0,1.0,25762.5980482374,25762.5980482374,277.27986230242175,4.12986230242177,277.27986230242175,277.27986230242175,79990.1245727799,79990.12269387719,0.001878902708995156,0.0,8575.796259387458,8575.796259387458,0.9047747992904142,3646.930634571245,277.27986230242175,4.12986230242177,1.0,0.002,0.26271082317248706,0.004562277865271206,0.0004068958084918868,0.0015931041915105144,0.2034479042459434,0.2034479042459434,0.0,2.4012909716208952e-15,0.9999990506994725,0.9999990506994725,0.0,0.09178371595920362,8.713041269073018e-08,0.0,0.0,0.0,1601652.1372486707,267.9524342392543,0.0,1.0,1279917.8309117795,2616.798035289655,,,,,,,,,,,,,,,,,,,2.0,14750.278250080602,1450.0,0.375,6.1796691888313084,3.5
3632.0,-30.00000732941787,4.802451379255225,34.898355651388364,28.371858328487747,6.438311315821745,-26.356175464893905,-39.86625314047558,2.7944794512977538,-5.197565695183982,-5.197565695195639,39.79671000252127,37569.02548337377,20600.035173368775,20600.035173368775,58169.06065674254,80000.20708799841,79990.12276684966,20600.035173368775,100590.15794021843,100590.15794021843,100590.15794021843,126529.48490058341,123829.85839712636,2699.62650345705,0.0,93290.68416797329,50859.50256334865,47145.75733847182,25939.326960364986,73085.08429883681,19779.333301697243,1450.0,0.0,0.8866491216850512,2.8637661454468804,0.0014957518510113484,1.0,1.0,-5.197565695183982,351933.17224974517,1545786.610656608,4.392273114736848,1545786.610656608,4.392273114736848,0.7625229957554355,0.09178380263301786,3.6287867068194966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867068194966,1.2786945606541322,1.2789930596496368,2.8378839000950666,6013.13544756813,14750.278200653187,6484.53094298148,0.000416034957500559,25708.505818943348,2621.5380195013945,19382.696933382347,1976.4850314207551,0.7539410135263552,0.7539410135263552,32739.764701410084,32395.05729023726,1.0133185707479562,0.8,4333.524542711525,4287.898129693729,1.0133185707479562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647283609254335,4.802451379255225,-1.0539907453698714,5.856442124625096,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999832083455494,0.0002334321873646234,198.92221826060572,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495250704492,0.0917838026331657,0.0917838026331657,0.0917838026331657,0.09178371661658058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2072424361,589.7532679572829,0.0,0.0917838026331657,0.09178380263301786,0.09178380263301786,0.375,0.375,0.5,6.009491282834734,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25939.326960364986,19779.333301697243,0.7625229957554355,0.7968696995077592,3.8782903818238337,0.7959087851482212,0.5140450454946209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953105786699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915182596755,261.36915182596755,-11.780848174032428,244.97190839704604,277.76639525488895,119599.22151779705,119599.21583272862,0.00568506844853082,0.0,nan,277.76639525488895,4.616395254888971,271.2074978833204,-1.9425021166795773,264.6486005117518,-8.501399488248182,258.0897031401832,-15.060296859816788,251.53080576861464,-21.619194231385336,244.97190839704604,-28.17809160295394,1.0,1.0,25762.5980482374,25762.5980482374,277.2798623764879,4.129862376487949,277.2798623764879,277.2798623764879,79990.12465430415,79990.12276684966,0.0018874544912250713,0.0,8575.796259387458,8575.796259387458,0.9047747989353755,3646.930640353594,277.2798623764879,4.129862376487949,1.0,0.002,0.26271090956121135,0.004562277492975249,0.00040689594234901745,0.0015931040576552269,0.20344797117450872,0.20344797117450872,0.0,4.244434664846253e-15,0.9999990587801952,0.9999990587801952,0.0,0.09178371624428507,8.638873279456557e-08,0.0,0.0,0.0,1601652.1373242964,267.952434304816,0.0,1.0,1279917.8306863068,2616.7980362114054,,,,,,,,,,,,,,,,,,,2.0,14750.278200653187,1450.0,0.375,6.1796691888313084,3.5
